Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  00:01:00,25.98545005149269,24.77209532407446,26.13241927076545,26.06297135681696,25.015571251870715,24.257621616328906,25.137351554236195,26.31113983386999,25.83525515750505,25.954045017883414,26.03709495412654,26.806696453169388,25.672339981163114,25.796077721366538,25.867994672900289,26.614811426181157,25.28439957903051,25.859691711494518,25.209679951616317,26.999999999999916,26.999999999999834,27.00000000000007,27.152183817246887,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,924862.6054212141 
 08/01  00:02:00,25.985574426451249,24.871100994900876,26.133905216677716,26.063747704371218,25.087313963879735,24.364103965243268,25.217334682717718,26.452067890781384,25.833094683161588,25.952013079997447,26.035158388421388,26.80466031392229,25.669906030412048,25.793709936264038,25.865710009256437,26.612415759092266,25.312470950557356,25.85982115581482,25.208577251446049,27.000000000000019,26.999999999999923,27.00000000000007,27.042925461531305,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,906883.601508199 
 08/01  00:03:00,25.985516599163487,24.960314639419854,26.135392235269465,26.064518879435956,25.150529176531007,24.456507179732325,25.287592572282386,26.574995036362098,25.83096061083742,25.949971384378157,26.033226479646247,26.802633982297995,25.667489647049757,25.79133070970359,25.863408501774346,26.61000376751308,25.338173040359505,25.859930747125366,25.20742776070102,26.999999999999909,27.00000000000006,27.00000000000007,27.127160983580738,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915533.2123854683 
 08/01  00:04:00,25.985447541342287,25.041199401904195,26.136880022586518,26.065284598728597,25.20661987284504,24.537288824224456,25.349715399860803,26.6826535024823,25.828847890575309,25.94792288463069,26.031297065345709,26.800613417305376,25.665086817106393,25.78893978232371,25.86108986985929,26.607574048500387,25.361841826125436,25.86002132014844,25.206234461819219,26.999999999999884,26.999999999999955,26.999999999999948,27.03465090789666,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,912044.7238223574 
 08/01  00:05:00,25.9854417366762,25.11486875181772,26.138368363720848,26.066044770456445,25.256629263206518,24.608253015415408,25.404887841622317,26.776814023800893,25.826753525973296,25.945870603387687,26.029369354565146,26.798597462999486,25.662696108194245,25.78653865624031,25.858755609947005,26.605128441268464,25.383735650926913,25.860094488659944,25.205001155127538,26.999999999999884,26.99999999999994,26.999999999999923,27.124969943953834,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917455.2634798098 
 08/01  00:06:00,25.985509673610517,25.182256973809066,26.139857028870869,26.06679932889041,25.30143515682764,24.67087051531457,25.45409590105507,26.859217048727545,25.824676118307698,25.943816889913099,26.027443556650807,26.7965866736495,25.66031757489779,25.784129516407395,25.856407885341576,26.60267002072648,25.40406228032801,25.86015169742541,25.203731549164425,27.000000000000019,26.999999999999934,27.000000000000047,27.152353603211425,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,920700.1955120743 
 08/01  00:07:00,25.985639367645648,25.244172535536948,26.141345856907596,26.067548272825687,25.341827029054927,24.726381339642964,25.49818622080835,26.931559997677547,25.822615000924676,25.94176355239135,26.025520380349353,26.794582268093824,25.657951850453029,25.78171474008165,25.854049032896996,26.600202037242867,25.422996622481305,25.86019408937861,25.20242919492114,27.00000000000004,26.999999999999934,27.000000000000069,27.04312546409409,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,902658.9457963439 
 08/01  00:08:00,25.98581675953468,25.30136741590135,26.142834534642647,26.068291159278748,25.37841228467792,24.77586505833488,25.537907751001069,26.995465913044137,25.820569916881046,25.939712007942704,26.02360070513951,26.792585811528338,25.65559981188151,25.779296374026129,25.85168116554958,26.59772754788516,25.440689796531737,25.860222579916316,25.201097347633345,26.99999999999991,27.000000000000065,27.00000000000007,27.12743964208367,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911278.4544276057 
 08/01  00:09:00,25.986031803604229,25.354505655137804,26.14432282108867,26.06902763417153,25.4116544982626,24.8202253823876,25.57389632410698,27.05233222583666,25.81854058207961,25.937663413195894,26.021685385383724,26.790598754986975,25.653262272504507,25.776876262625654,25.84930623094813,26.595249256372317,25.45727085115387,25.860237955560107,25.199739213418913,27.00000000000002,27.000000000000087,27.000000000000069,27.03488021808915,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907909.1811641353 
 08/01  00:10:00,25.986278448220359,25.404159691616653,26.14581052251616,26.069757572962549,25.442447985771158,24.860198374388927,25.606678170319435,27.10331084637992,25.817069047763135,25.93561859716451,26.019775010882616,26.788622001665165,25.651529633267246,25.774456019226269,25.846925870144479,26.592769249793887,25.472850283211267,25.860240919970516,25.19835806401579,26.999999999999905,26.999999999999834,27.000000000000076,27.12528252270498,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,913258.690589618 
 08/01  00:11:00,25.986552536857709,25.450819287911768,26.147297549787,26.0704810679688,25.470882771496077,24.89638930548648,25.636694954846275,27.149367981248554,25.8158859943901,25.93357810903918,26.017869992980864,26.78665619300726,25.650110585893338,25.77203725311485,25.84454150686491,26.590289246921804,25.48752335539928,25.860232104321726,25.196957084059276,26.99999999999989,26.99999999999992,27.000000000000076,27.152524446565349,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,916552.2097081778 
 08/01  00:12:00,25.9868507310509,25.49494436474613,26.148782622707608,26.071197692099763,25.4970427813268,24.929296409521,25.664321571503249,27.191402237509565,25.814738422877445,25.931542528654373,26.015970933813553,26.784702513889994,25.648716631455245,25.76962207534227,25.842155084503586,26.58781184819404,25.501372551444868,25.860211931580076,25.195539663287297,26.99999999999988,27.00000000000006,27.00000000000007,27.043318485356854,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898448.8106184371 
 08/01  00:13:00,25.987170278094724,25.53707358050374,26.15026569573014,26.071907637825555,25.52113080830845,24.959346376561187,25.689895377136009,27.229882680391719,25.813527095673338,25.929512115555406,26.01407813853032,26.782761417107996,25.647233284252374,25.76721189756768,25.839767826442107,26.58533845373855,25.51446890568127,25.860180853942027,25.19410910928107,27.000000000000019,26.999999999999827,26.99999999999994,27.127710202642836,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907037.9424256508 
 08/01  00:14:00,25.987508725318354,25.427736520065549,26.151747185743579,26.072610960833975,25.41837208680466,24.76420232056974,25.56903180621335,26.72061617399821,25.812240595418279,25.92748674396463,26.012191658195748,26.780833027621836,25.645649764922096,25.764807265772978,25.837380165772918,26.582869569193464,25.53483112378329,25.860139487456249,25.192668368747318,27.00000000000004,27.000000000000047,27.000000000000047,27.15454491850797,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,945333.7835460994 
 08/01  00:15:00,25.987864020176553,25.22534283754323,26.15322856876825,26.073308263121864,25.241094192444366,24.4444071376219,25.36312928951797,26.163980978514397,25.81089300520833,25.92546593501772,26.010311257510783,26.778916845712414,25.64398592521587,25.762408025931277,25.83499179775026,26.580404637434119,25.550074689313879,25.86008873693147,25.191220080823827,26.999999999999909,27.00000000000009,27.000000000000069,27.164032528262604,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,942769.1504870369 
 08/01  00:16:00,25.98823446947445,25.00712342572337,26.154709899467993,26.07399969753119,25.055131091151258,24.12275654988455,25.149429558622275,25.734667666147336,25.809497492012214,25.923449286798716,26.008436955258497,26.77701300831133,25.642261001054547,25.760014819511548,25.832603164089549,26.577944345780226,25.55305142094829,25.860031097167935,25.189766931665525,27.00000000000002,26.999999999999966,27.000000000000076,27.0470951145226,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,927706.9013594774 
 08/01  00:17:00,25.98861839796213,24.811431075854654,26.156190542971019,26.074685250664396,24.892538705686016,23.85501221524723,24.964704208943453,25.435888391812889,25.80806146298405,25.921436371728104,26.006568972154253,26.775122190387227,25.640487402735773,25.757628853925689,25.830215136615629,26.57549023638073,25.54245602615839,25.859968673740295,25.188311508069185,26.999999999999909,26.999999999999809,26.999999999999944,27.12909231348984,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,935258.9774378899 
 08/01  00:18:00,25.989014662201837,24.646813463475046,26.157670004128943,26.075365005338829,24.759510255529805,23.647601660108117,24.815352088518169,25.225558350642144,25.806588279448439,25.919426365095977,26.00470741030834,26.77324486344992,25.63867253306638,25.755251173700189,25.827828114870486,26.573043573862987,25.520723719009458,25.859902952667335,25.186856325982249,26.999999999999888,26.999999999999916,26.99999999999992,27.035625570681,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,931571.0248502847 
 08/01  00:19:00,25.98942216349487,24.50973500445485,26.159148094238029,26.07603921860548,24.651878912017567,23.48862770186221,24.69586389124859,25.068936207687686,25.805079347658429,25.917417756481674,26.002852309214704,26.771381335225,25.636821606521104,25.752882701566457,25.825442176393677,26.57060535196664,25.491475477348286,25.859835006897226,25.185403855559075,27.000000000000019,27.000000000000058,27.000000000000044,27.12593317113746,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,936711.1833828373 
 08/01  00:20:00,25.989840027069289,24.394501693495834,26.160624622070544,26.076707771131085,24.563843155523359,23.364607689895647,24.599061665405264,24.946318636538959,25.803534639141814,25.915408010233056,26.00100359464635,26.76953195437265,25.6349388128848,25.75052388148805,25.823059569773109,26.56817625724579,25.457938662805327,25.8597656711761,25.183956382411777,27.00000000000004,26.999999999999959,27.00000000000007,27.152844042542414,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,940011.2801443446 
 08/01  00:21:00,25.990267285445026,24.296652073145237,26.162099489403269,26.077370634419098,24.49091937536499,23.265802951238038,24.519152623966187,24.847960691913227,25.801954780410385,25.913399775841954,25.99878101698685,26.767697087874315,25.6330281010788,25.74817513008721,25.820268504933546,26.56575694397686,25.4224688998117,25.85969565527891,25.18251609334857,27.000000000000044,26.999999999999937,27.000000000000076,27.043652724627564,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921739.9801617337 
 08/01  00:22:00,25.990703236871675,24.21317840028193,26.16357262502287,26.07802798959451,24.430108258495556,23.186061298428635,24.452726703361486,24.768649503932953,25.800345045667997,25.91139727333486,25.996390542200154,26.765876902199879,25.63109332811354,25.745836911657937,25.81729604395973,26.563347980082239,25.386621727683683,25.85962556457121,25.18108507950551,27.000000000000047,27.00000000000006,27.000000000000076,27.12818149151654,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,930222.5303313038 
 08/01  00:23:00,25.99114712442245,24.141929311355204,26.16504402967932,26.078680202931286,24.37926646911712,23.121314438216954,24.397447718209638,24.70470715394944,25.79871183633607,25.90940378149745,25.994001658371933,26.764071559024005,25.62913823174371,25.743509768797595,25.814336741173894,26.56094996190441,25.351391180078126,25.8595558927866,25.1796652241866,27.000000000000047,26.999999999999955,26.999999999999948,27.03547581380865,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,927141.3638596339 
 08/01  00:24:00,25.99159833067738,24.081164790381533,26.166513674184235,26.079327652470366,24.336712163928863,23.06854932321238,24.351435454342949,24.653044131618164,25.797060526998807,25.907421404376586,25.991678301644958,26.762281137294573,25.62716626519698,25.741194190752944,25.811466310901264,26.558563409655613,25.317418927484739,25.859487073300575,25.17825832623933,27.000000000000047,26.999999999999937,26.99999999999992,27.12611929943919,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,932261.4042253916 
 08/01  00:25:00,25.992056164279263,24.029371753363173,26.167981565902879,26.07997074961396,24.30104096533856,23.025369596534753,24.313079363246243,24.6110325749284,25.795395382104528,25.905451574284436,25.98942526435967,26.760505753899289,25.625180622798746,25.738890736964526,25.808693302864055,26.55618889761208,25.285122094267469,25.859419517400668,25.176866178654117,26.99999999999991,26.999999999999937,27.000000000000047,27.15296438371006,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,935637.1442434227 
 08/01  00:26:00,25.992519934942754,23.985090773258184,26.169447514547398,26.080609458221017,24.27098593399445,22.989697947480008,24.280915941997578,24.576440805627948,25.793719897349037,25.903495276541635,25.98723103449568,26.7587457268156,25.623183959994468,25.7365996572614,25.80600447926648,26.55382696632138,25.254754602520206,25.859353603167535,25.175490496994845,26.99999999999976,26.99999999999994,27.000000000000069,27.043814461113596,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917300.0648620527 
 08/01  00:27:00,25.992988627723919,23.94706935719568,26.170910234340505,26.08124328873467,24.24548632676972,22.959891270137338,24.25372899629234,24.547531225560129,25.792037356219607,25.90155358362666,25.985090372204828,26.757002166759209,25.62117942093561,25.734321981807815,25.803387342886116,26.551479372482896,25.226445990657756,25.859289675964584,25.174133058303238,26.999999999999994,27.000000000000069,27.00000000000007,27.128430455846453,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925746.9728701552 
 08/01  00:28:00,25.99346157857195,23.914286583982926,26.17236964284978,26.08187244194531,24.22369290434357,22.93470415190324,24.23055971402002,24.523003826699037,25.790350486866104,25.899627151080425,25.983001390467135,26.75527533997299,25.61916939211356,25.732058115407427,25.800833658748468,26.54914669435862,25.200228515267065,25.859228058801454,25.172795524292558,27.000000000000033,26.999999999999959,26.999999999999948,27.035672594085484,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922788.5306335073 
 08/01  00:29:00,25.993938359063493,23.885911294304547,26.173826396147736,26.08249758431841,24.204925916443736,22.913173481476269,24.210652410733844,24.501886650362608,25.788661602313228,25.897716314118399,25.98096310770844,26.753565050140858,25.617155730746057,25.729808071267848,25.79833820345045,26.54682880094285,25.176063250636824,25.859169034175627,25.171479384831249,26.999999999999909,26.999999999999937,26.99999999999992,27.126406048629045,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,927842.1919197177 
 08/01  00:30:00,25.994418395476253,23.86125930070996,26.175280950720667,26.08311931915354,24.188639146685629,22.894547808699163,24.193407434132998,24.483446911923048,25.78697276455624,25.895821260541426,25.978974450071953,26.751871144888218,25.615140211490237,25.727571919921478,25.795897298963149,26.54452568451326,25.15386434753804,25.85911285339803,25.170186044544644,27.00000000000002,27.000000000000065,27.000000000000047,27.153109825800756,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,931264.8486397455 
 08/01  00:31:00,25.994901129411166,23.83975836596125,26.17673353503791,26.083738160752945,24.17438965310686,22.878235857615338,24.17834293241357,24.46712198944965,25.785285872650065,25.893942177792835,25.97703415316462,26.750193705693954,25.61312465580083,25.725349989766884,25.793508007041184,26.542237701110904,25.133519692991304,25.859059748116644,25.1689168606588,27.00000000000004,26.99999999999983,27.000000000000069,27.043977205630904,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,912860.5799594681 
 08/01  00:32:00,25.995385832976728,23.820905501008956,26.178184001702677,26.08435414867908,24.16180977402524,22.86378032044163,24.16506489735058,24.452503360084927,25.783602609795424,25.892079107901468,25.975141059589274,26.748533193655779,25.61111062640486,25.72314249225246,25.79116795947974,26.53996547378192,25.114900936990027,25.859009918376477,25.167673127842698,27.000000000000047,26.999999999999788,26.999999999999944,27.128676129280476,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921272.8203251523 
 08/01  00:33:00,25.995871933528347,23.804275578320735,26.179632202359007,26.08496733749823,24.150597942122848,22.850819267457618,24.15325219254399,24.439272249747164,25.78192448026489,25.890232029449114,25.973294097509393,26.746890212345567,25.609099609166785,25.720949721725729,25.78887508171344,26.537709767287148,25.097874132484319,25.858963545795615,25.166456078917386,26.999999999999916,26.999999999999916,27.00000000000005,27.035862828452424,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,918438.2934179494 
 08/01  00:34:00,25.996358793799513,23.7895204929065,26.181078067046234,26.085577946091438,24.140510281985404,22.839060957065369,24.142645001030357,24.42716386266487,25.78025276698423,25.88840075728024,25.97149198656713,26.745265210590558,25.607093049698564,25.718772011448043,25.786627245387718,26.5354712579359,25.0823049585769,25.858920798307396,25.165266884383685,27.000000000000015,26.999999999999934,27.000000000000069,27.126687302758879,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,923422.1415597126 
 08/01  00:35:00,25.99684597762451,23.77635376995776,26.182521637819275,26.086186350377717,24.131349289436359,22.82827204364453,24.133033169924894,24.415962968199034,25.778588573303776,25.886584914773587,25.96973338366423,26.74365868509623,25.605092388481795,25.71660978477949,25.78442243496661,26.533250681350677,25.068062245487675,25.85888181962303,25.164106661357186,27.00000000000004,27.000000000000065,27.000000000000076,27.153249575975456,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926894.913474398 
 08/01  00:36:00,25.99733293505005,23.764536781368539,26.18396295337551,26.086792933075203,24.122954395543176,22.81826655984545,24.12424621638682,24.40549738764559,25.776932729124427,25.88478347185026,25.968016907913954,26.742071142835124,25.603098967148779,25.7144634328195,25.782258748036346,26.531048775151488,25.055020799681544,25.858846738309848,25.162976462006019,26.99999999999991,26.999999999999955,27.00000000000007,27.04413273651066,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908422.8374710049 
 08/01  00:37:00,25.997819302213384,23.753868796569838,26.185402087728457,26.087398100499926,24.115194489853086,22.808896146130903,24.116145217650055,24.395629896544816,25.775285702168778,25.88299683421048,25.966341285466386,26.740503237406715,25.601114080858726,25.712333426760165,25.780134553007917,26.528866425756215,25.043064124642549,25.858815674642018,25.16187727021321,27.000000000000019,27.000000000000076,26.99999999999994,27.12891584362064,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,916799.3401377292 
 08/01  00:38:00,25.99830454178824,23.74418854138498,26.186838916782667,26.088001921096017,24.10797017460591,22.800066599071106,24.108628957264135,24.386288620392059,25.773647085169139,25.881226861026375,25.964705565318405,26.73895611304751,25.59913878969218,25.710220088897537,25.778048702552316,26.52670486175459,25.03208384440093,25.858788729195238,25.160810039758976,27.000000000000037,26.999999999999827,26.999999999999923,27.03604588392356,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,914088.2453348117 
 08/01  00:39:00,25.998788329816393,23.735359707123945,26.188273354979925,26.088604493059046,24.10120045675555,22.79170359719081,24.101615352845167,24.377417324004499,25.772017451663126,25.879475269865247,25.96310900108443,26.737431298985137,25.59717411570492,25.70812380671876,25.77600033131136,26.524565642649987,25.021981289593584,25.858765993036277,25.159775664676233,26.99999999999991,27.000000000000044,26.99999999999992,27.126963664620008,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,919001.5692867863 
 08/01  00:40:00,25.99927027137883,23.727263064125347,26.18970537785615,26.08920603912906,24.09481506855541,22.78373538254565,24.095030913435484,24.36895152252312,25.770398173264718,25.877743240698189,25.961550769514397,26.735930720217007,25.595221077170259,25.706044996577849,25.773988524802016,26.522450677076838,25.012667314507256,25.85874755179682,25.158774965355624,26.999999999999756,27.00000000000008,27.000000000000047,27.15338511409075,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922520.7792450063 
 08/01  00:41:00,25.99975019098833,23.71979506528954,26.191135051079895,26.089806906906003,24.08875435021559,22.77609824033257,24.088812106286658,24.3608299971559,25.76879172857986,25.87603161555279,25.960030113427178,26.73445854602329,25.593280742599256,25.70398418940079,25.772012489508357,26.520363448268055,25.004061523116957,25.858733477207826,25.157808750698167,26.999999999999859,26.99999999999996,27.000000000000069,27.044282165740137,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903978.9887129946 
 08/01  00:42:00,26.000227792947926,23.712867237589206,26.192562428666834,26.090407439712675,24.08296843585863,22.768738225657683,24.082905240803304,24.35299940959443,25.767200396592579,25.874340987953354,25.958546373458615,26.733014747702837,25.591354146659577,25.701941919048904,25.77007153323761,26.518305819717506,24.99609136048136,25.858723834444889,25.15687777376608,27.000000000000008,26.999999999999809,26.999999999999948,27.129151306330504,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,912317.9171386014 
 08/01  00:43:00,26.000702974790096,23.70640449671514,26.193987595382866,26.091008000460364,24.077415888624207,22.761610568935489,24.077265323473836,24.3454147780414,25.76562608378319,25.872671885044924,25.95709913972862,26.731593660112144,25.589442347363297,25.699918837894776,25.768165215121706,26.51627293878251,24.988691720818158,25.858718686796754,25.155982711587069,27.00000000000004,27.000000000000047,27.000000000000055,27.036222927317085,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,909731.3283226383 
 08/01  00:44:00,26.00117538787728,23.829151531394066,26.195410433319407,26.091608676456575,24.18415440599335,22.940557423790108,24.199449311559495,24.591692786598306,25.764070438726799,25.87102474680144,25.955688481089369,26.730189869235887,25.58754634053795,25.697915618674697,25.766293699341444,26.51425937620664,25.017433226670904,25.85871808525163,25.155124250054969,26.99999999999991,26.999999999999959,26.999999999999948,27.127235502325996,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,884891.208962983 
 08/01  00:45:00,26.00164516685093,24.018913913841695,26.196831988738123,26.09221009622534,24.346801563715244,23.20940950430957,24.384754130165903,24.95762573724791,25.76253479517044,25.869399739896623,25.954314627915755,26.728799257619789,25.585666511954526,25.695932401120694,25.76445693455132,26.51226053098974,25.065830432984808,25.85872208405783,25.15430299010856,27.000000000000019,26.999999999999934,27.000000000000047,27.15351614386954,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,888509.8409277194 
 08/01  00:46:00,26.00211206177098,24.21289241344768,26.198252230509416,26.092812465939404,24.50950950784043,23.474028413358608,24.569367458722128,25.31452804716949,25.761020659459115,25.86779706572876,25.952978297000425,26.72741952881306,25.58380396575251,25.69397015382892,25.762655721581444,26.510274189848439,25.11669881463059,25.858730731133368,25.153519470680519,26.999999999999909,26.999999999999937,26.999999999999937,27.044425355537439,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869947.4713646856 
 08/01  00:47:00,26.002575895118718,24.384739811917727,26.199670607233899,26.093415809535278,24.64964474753309,23.69741169096544,24.727633269181383,25.61324126218566,25.75952984254315,25.866216885786078,25.951681379216575,26.726049583988556,25.581960474634014,25.692030768712006,25.760892374884745,26.508299709295725,25.162530393063606,25.858744063891156,25.152774278613575,27.00000000000002,26.999999999999944,26.999999999999927,27.12938189631145,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878297.2631219442 
 08/01  00:48:00,26.003036489013707,24.531458934338404,26.2010867511189,26.094020221029589,24.765587696027717,23.878215767812276,24.857942248060643,25.85334488422168,25.758064436546087,25.864661477281027,25.95042707563042,26.724688550030906,25.580138070894394,25.690117595377769,25.759169747250735,26.50633663459741,25.202221381008493,25.858762115556809,25.152067955081479,26.999999999999909,27.00000000000007,26.999999999999923,27.036393694056934,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875885.0758678331 
 08/01  00:49:00,26.00349391042851,24.65775724568132,26.202500582824116,26.094625930093334,24.862407152532854,24.026038966303266,24.966266556412849,26.048889942243347,25.756627939062679,25.863133245754918,25.949211164501688,26.723335614722008,25.57834020421478,25.68823104628463,25.757483409464606,26.50438447726517,25.23689342487472,25.85878491622102,25.151400951971924,27.00000000000002,26.999999999999966,27.000000000000047,27.12750346754898,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880699.6991106309 
 08/01  00:50:00,26.003947991749358,24.7687217942897,26.203911985429256,26.095233031294556,24.94517086262866,24.150132883061038,25.058535462659337,26.213022542504917,25.75522141380797,25.861630809194496,25.948027574190279,26.721990332645427,25.57656736771348,25.686367955950275,25.755827542344237,26.502443033641837,25.267811194717795,25.858812485456967,25.150773757922097,27.00000000000004,26.99999999999981,27.00000000000007,27.153644090045554,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,884365.0910557649 
 08/01  00:51:00,26.00439871728887,24.86780426845446,26.205320922483144,26.095841665142463,25.017301729487948,24.256594426528456,25.138706109646209,26.354306373139044,25.75384208655371,25.86015132495673,25.946871589509976,26.720652410393517,25.57481662049897,25.684524731087973,25.754197871760906,26.50051221704584,25.295835850607039,25.858844837141207,25.15018680971546,27.000000000000047,26.99999999999991,27.00000000000007,27.044563334360224,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,865730.2691671279 
 08/01  00:52:00,26.004846174084784,24.95709886047661,26.206727409984237,26.096452023642305,25.08088572038966,24.349044548225849,25.20917383513734,26.47759320202369,25.75248642317007,25.858692431952389,25.9457398346797,26.719321439783824,25.57308454479729,25.682698716436116,25.752591437257818,26.49859180660124,25.321490573893308,25.858881981612695,25.1496404484002,27.000000000000044,26.9999999999998,26.999999999999948,27.129609141405028,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,874039.8952706903 
 08/01  00:53:00,26.005290591271938,25.038003756171589,26.208131537242758,26.097064369746169,25.13728468029417,24.42981427056546,25.27147859629957,26.585807754443765,25.75115182960813,25.857252615375744,25.94462989281043,26.71799708332063,25.57136876797627,25.680888305671539,25.751006214452916,26.49668164553781,25.345117702095285,25.858923920547995,25.149135063728634,26.99999999999991,26.999999999999785,27.000000000000055,27.036559182721477,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871754.3321795072 
 08/01  00:54:00,26.005732297190105,25.111625017467536,26.20953337517071,26.097678945323407,25.18753997330104,24.50069837158149,25.326795440995924,26.680612081829439,25.749836606284825,25.85583083630487,25.943539787354348,26.716679011773164,25.56966784650954,25.679092440974605,25.74944059944197,26.494781572000404,25.36696630962424,25.85897065114037,25.148670994181335,27.000000000000019,26.99999999999978,26.99999999999994,27.1277677117759,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876490.6768387635 
 08/01  00:55:00,26.006171650630706,25.178891491299166,26.210933021119357,26.098296009366125,25.23252645877015,24.563187751282717,25.37610653562129,26.7634270177276,25.748539603104157,25.854426334467285,25.942467811301797,26.715144556818954,25.56798091699742,25.677310405518626,25.74789326601665,26.492655205895944,25.387240212783664,25.859022166976897,25.148248476956593,26.999999999999909,26.999999999999785,26.99999999999979,27.153768463802004,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880206.7052674105 
 08/01  00:56:00,26.006608877527286,25.2406809957199,26.212330359257917,26.09891567341628,25.2730440081217,24.618602195633128,25.420299863769487,26.83608905612484,25.747260000436666,25.853038507765349,25.941412717238739,26.71348943154168,25.56630750271338,25.6755417357435,25.74636349447657,26.49040489768205,25.406116192632568,25.859078435387123,25.147867787693163,26.999999999999888,26.99999999999991,26.999999999999895,27.044695741759719,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,861499.8792567775 
 08/01  00:57:00,26.007044173253115,25.29776541975077,26.213725311729428,26.09953807030519,25.30980423305044,24.668051902073647,25.46013721939536,26.90032922555393,25.745997136047956,25.85166686796582,25.94037348271362,26.711809697873709,25.564647298381954,25.67378612985505,25.744850784919448,26.48813450870705,25.423746257664204,25.859139395970474,25.147529123702026,26.999999999999888,27.000000000000065,26.99999999999979,27.129832312715103,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869767.8171294547 
 08/01  00:58:00,26.007478035946979,25.35080471427752,26.21511787322666,26.100163356927525,25.34326516571877,24.712428792083889,25.496243568733506,26.95755521686176,25.7447503667201,25.850310904060959,25.939349031439254,26.710146959836164,25.56299999138494,25.672043254609105,25.74335447916717,26.485888934030588,25.4402607398222,25.85920498515568,25.147232577558837,27.000000000000015,27.000000000000087,27.000000000000026,27.036719158016177,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867608.3301937317 
 08/01  00:59:00,26.007910938055159,25.400344473102295,26.216508128607996,26.100791744432994,25.37380025328065,24.75245033662472,25.529134531371754,27.008900312143806,25.743519130398164,25.84897018527608,25.938338381358724,26.708508727456786,25.561365347054314,25.67031287789093,25.741873963530617,26.48367597735433,25.455771493900376,25.859275151891024,25.14697833703669,27.000000000000033,27.000000000000094,27.000000000000065,27.128028891996097,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872265.9811929519 
 08/01  01:00:00,26.008343523213889,25.44687060452307,26.217896152994105,26.1014234208432,25.401746277389255,24.788707403293516,25.559242182995907,27.055312474083878,25.742302903945647,25.84764428257651,25.937340592182588,26.70689108394123,25.55974315741201,25.66859477324959,25.74040863416178,26.48149102877936,25.470374803069146,25.859349862223835,25.146766567679909,27.000000000000044,26.999999999999834,26.999999999999944,27.153890684265645,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876029.7691821745 
 08/01  01:01:00,26.008775969421355,25.490847665709056,26.21928097176902,26.102058046102035,25.427391952519128,24.821669391740039,25.586898627735278,27.09766562291166,25.74112747443224,25.846360802980209,25.93636233435162,26.705319796217994,25.558172901307068,25.66693063490996,25.738977532955329,26.479373634634663,25.484160360104537,25.859442830665924,25.146613460021777,27.000000000000047,26.999999999999788,27.000000000000058,27.044795960729389,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,858078.2373320254 
 08/01  01:02:00,26.009208705702453,25.532828230800374,26.22066244468203,26.102695718122204,25.451008544629926,24.851745848888798,25.612411748129014,27.13641581514213,25.740005778223883,25.845133640317149,25.935408572238978,26.70380622581797,25.55667410063148,25.66534103536057,25.73759126278812,26.477341831506423,25.49720425853207,25.859562025605628,25.14652786909424,27.00000000000004,27.000000000000037,26.999999999999944,27.12995366464213,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867222.5263482018 
 08/01  01:03:00,26.009642113655734,25.57307018222564,26.222041068820198,26.103336857789278,25.472848860903583,24.879300728652799,25.636070166379445,27.171792453653443,25.738940366737908,25.843965520937219,25.934482908063396,26.702350093683948,25.555248852152429,25.663828025245708,25.73625327900229,26.47539460977931,25.509569581082958,25.859709154700235,25.146510688586763,26.999999999999909,26.99999999999995,26.999999999999927,27.036765843797814,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,865950.5281807092 
 08/01  01:04:00,26.010076817284419,25.611523376782338,26.223417253895428,26.10398180329782,25.493140209514846,24.90464873778012,25.658143013923966,27.203998766368707,25.737928423585005,25.842853449290297,25.933585782063525,26.700945844249579,25.553891291890893,25.66238523770745,25.734961665029073,26.473522925717977,25.52131002650316,25.859883006772696,25.146558981551054,26.99999999999989,26.999999999999937,26.999999999999923,27.128049704586617,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871498.3828610955 
 08/01  01:05:00,26.010513205883798,25.499252000255436,26.224791256593148,26.104630803940663,25.38809072488133,24.70810950718853,25.535401805244545,26.7185485779928,25.736965572413934,25.841792817092388,25.93271567711349,26.69958697691935,25.55259397877541,25.66100471669468,25.733712406577,26.471716780011364,25.540884079856644,25.860081715438278,25.146669020773648,26.999999999999884,26.999999999999809,27.00000000000005,27.158122719356596,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922120.977072271 
 08/01  01:06:00,26.010952099817968,25.29257108763056,26.22616427858662,26.105284584021839,25.209431378090334,24.388667432288519,25.328574841879186,26.172044484167718,25.73604716450364,25.840778725673265,25.931869956654386,26.6982667904881,25.55134951360293,25.659678579464026,25.732500431342396,26.469966346950945,25.556170878039607,25.86030360086912,25.146837260137663,26.99999999999989,26.99999999999978,27.000000000000069,27.046636921595149,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887278.7110041102 
 08/01  01:07:00,26.01139369709666,25.06926432926173,26.22753640361405,26.10594328782381,25.022400462258543,24.06762906831788,25.114252902730958,25.738641483915953,25.735169350368204,25.83980713775456,25.931046280238765,26.6969803713311,25.55015230522598,25.65840089780381,25.73132182914157,26.468264645180747,25.55953204181689,25.860547265143656,25.147060283427615,27.000000000000015,26.999999999999905,27.000000000000076,27.00941262079582,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873953.5808876187 
 08/01  01:08:00,26.01183812361932,24.868336065402109,26.228906946583228,26.10660673507989,24.858750509032736,23.800090821249375,24.928839737120027,25.430020617799547,25.73432875218477,25.83887446760817,25.93024244781865,26.695723800168606,25.548998013950724,25.65716703975612,25.73017347293996,26.466606516916778,25.549238787070676,25.86081150865797,25.14733490839891,27.000000000000037,27.00000000000006,27.000000000000076,27.116287118568253,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890379.6170587973 
 08/01  01:09:00,26.012285368874925,24.698722561060789,26.230275445395397,26.107274839877016,24.72461643679434,23.592386721838844,24.778648957603854,25.2097009911435,25.73352228193435,25.837977432558608,25.929456413764127,26.694493624611014,25.547882807923519,25.655972930527019,25.729052566584369,26.464987483248433,25.52753551112055,25.861095242755768,25.147657991623054,26.999999999999909,27.000000000000087,26.999999999999948,27.032346030663459,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,892902.3778160405 
