Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  01:10:00,26.012735714589629,24.557036846452659,26.231641740001974,26.107947579184118,24.615864667808343,23.43272088210093,24.65820852781971,25.044749920154336,25.732747110748478,25.837113018012589,25.928686366943137,26.693286764497964,25.54680312704548,25.654814787517087,25.72795656591024,26.463403420355065,25.498021377055314,25.861397444839374,25.14802633703132,26.99999999999989,27.000000000000094,27.00000000000005,27.12656082503481,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899620.1779447123 
 08/01  01:11:00,26.013189245528687,24.437782837878939,26.233005877486116,26.10862498441286,24.526858179796546,23.308050267372736,24.560551232347053,24.915890201270839,25.732000690851458,25.83627854072931,25.927930756212338,26.69210056967662,25.5457557646179,25.65368924953659,25.726883274799179,26.46185070036188,25.46397993823896,25.86171715069663,25.1484369055955,26.999999999999888,26.999999999999966,27.000000000000069,27.153342923220948,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904790.5697294466 
 08/01  01:12:00,26.013646160650866,24.336634590954266,26.234367935231995,26.109307056710347,24.45325261132446,23.20900148134837,24.48041440582463,24.813279058197549,25.731280670066526,25.835471512143998,25.927188127492039,26.69093268109148,25.544737791462226,25.652593242154226,25.725830698558704,26.46032606501296,25.427817929367099,25.862053448153089,25.148886689899649,27.00000000000002,27.00000000000007,26.999999999999944,27.044537951353683,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887012.5478583253 
 08/01  01:13:00,26.01410644474292,24.250595589306106,26.235728017304696,26.109993795070108,24.392072941247695,23.12953373267448,24.414249403184077,24.73135855513166,25.73058489423148,25.83468966097114,25.92645706182908,26.689781040591219,25.543746561118927,25.651524003147555,25.724797037227697,26.458826640430258,25.391163858998163,25.862405473872653,25.149372658043576,27.00000000000004,26.999999999999827,27.00000000000005,27.1297792936419,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896213.6634565741 
 08/01  01:14:00,26.014570106231255,24.177238592112059,26.23708602113499,26.11068521402228,24.34102251920107,23.065261767252765,24.35935343207099,24.665729366479174,25.72991128602645,25.833930766676077,25.925736170759565,26.688643704970138,25.542779796988179,25.650479132420629,25.723780646413279,26.45735001776556,25.3550856106373,25.862772421254488,25.149891960394116,27.000000000000044,27.000000000000047,26.99999999999995,27.03661572823946,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,894983.0320059822 
 08/01  01:15:00,26.015037020064314,24.11455445027643,26.238441873831197,26.11138131922089,24.298256857486807,23.012863247835015,24.313582674931284,24.61271262067018,25.729257936486005,25.833192792566988,25.92502463154469,26.6875189705868,25.541835468759083,25.649456506120626,25.722780051843438,26.455894106275659,25.320278306650036,25.863153530063547,25.150441807484154,26.999999999999909,27.000000000000087,26.999999999999927,27.127910443181184,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900557.1759680458 
 08/01  01:16:00,26.01550707431602,24.060903955338856,26.23979557276015,26.112082034397369,24.26230073656412,22.969829280688069,24.27524897916075,24.569432507186453,25.728623110007324,25.832473877325186,25.924321896598796,26.68640534877151,25.54091164960141,25.648454103701167,25.72179387810217,26.45445692975204,25.28718291591189,25.863548080679484,25.151019410905258,27.00000000000002,26.999999999999966,26.99999999999979,27.153709609304124,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905179.2592299965 
 08/01  01:17:00,26.015980060748896,24.01492066688151,26.241147198967388,26.11278725904806,24.23194585267105,22.93421383517741,24.242991508839518,24.53369034407383,25.728005274587088,25.831772407471449,25.92362749198333,26.685301621361348,25.540006610666,25.647470151413129,25.720820958289285,26.45303677313541,25.256058828199707,25.863955400423177,25.151622169508284,26.999999999999909,26.999999999999944,27.000000000000026,27.04459995800095,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887298.5417653252 
 08/01  01:18:00,26.01645537270566,23.975458324356148,26.2424957839817,26.113496252037529,24.20620823274975,22.904484313422967,24.215710564527919,24.50382997030898,25.72740334981941,25.83108724076662,25.92294123477714,26.684207534510084,25.539119412023778,25.64650370208608,25.7198609277475,26.451633211263787,25.22703383023202,25.86437484534694,25.15224747096019,27.000000000000019,26.99999999999994,26.99999999999994,27.129755514518405,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896488.5211097925 
 08/01  01:19:00,26.016932737693467,23.941523620717008,26.2438414151922,26.11420885559153,24.18426818212962,22.879430746414355,24.192483587284995,24.47856291964187,25.72681608160045,25.83041705235956,25.92226262809121,26.68312219988136,25.538248626507185,25.64555329267793,25.71891283296704,26.45024486609339,25.200143081263048,25.864805807287778,25.15289276960684,27.00000000000004,27.000000000000069,26.99999999999992,27.036561808902535,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895243.9276552477 
 08/01  01:20:00,26.01741193067858,23.91220598874854,26.245184545597288,26.114925285132967,24.16541755338937,22.85806985627759,24.172540292245729,24.456885050069869,25.72624204549422,25.829760311088277,25.921590830372066,26.682044247221464,25.53739269967587,25.644617294539388,25.71797540146437,26.448869999599205,25.175352607463969,25.865247722037535,25.15355574714483,26.999999999999916,27.00000000000009,27.000000000000044,27.127851736158108,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900814.0740778938 
 08/01  01:21:00,26.017892684993698,23.88673473832179,26.246525488507456,26.115645664096659,24.149073082815219,22.83962233029535,24.155254792714517,24.438024086902329,25.72567996480237,25.82911565158993,25.92092507968144,26.680972540337064,25.53655029816434,25.64369432823936,25.717047560044326,26.44750719553568,25.152581956018279,25.86570006100292,25.154234163285229,27.00000000000002,26.999999999999834,27.000000000000076,27.15364967986691,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905430.8110513692 
 08/01  01:22:00,26.018374520219749,23.86449050814698,26.24786440229504,26.11636990876325,24.134771969956466,22.823484526526188,24.140133089324999,24.421384555311318,25.72512873452116,25.82848188255679,25.920264763600295,26.67990621743408,25.53572021992535,25.642783146236107,25.71612839204551,26.446155246173598,25.131719331298613,25.86616233752482,25.154925791358097,27.00000000000004,26.999999999999923,27.00000000000008,27.04453673700478,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887546.8125993803 
 08/01  01:23:00,26.018857028411817,23.84497139978158,26.2492014029832,26.117097841720065,24.12214441627844,22.80918756441645,24.126781911416459,24.406506083984746,25.724587424857856,25.82785802876063,25.919609439984055,26.6788446783766,25.534901434778367,25.641882716394126,25.715217187143723,26.44481320072024,25.112634247625985,25.866634101194113,25.155628564112637,27.000000000000044,26.999999999999934,26.999999999999948,27.129694254781218,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896733.2575403964 
 08/01  01:24:00,26.019339672111795,23.82776183504831,26.25053656166568,26.117829225186609,24.110889675399656,22.796363856453508,24.114884729246979,24.393030329284906,25.72405518708544,25.827243189244844,25.91895870522417,26.677787406576824,25.534092984094327,25.640992068503054,25.714313284459313,26.443480184071509,25.095188080932269,25.867114898556119,25.156340483981599,26.99999999999991,26.999999999999937,26.999999999999923,27.036497991499468,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895481.7592519862 
 08/01  01:25:00,26.019822091850619,23.812512360060496,26.251869964200539,26.11856382795663,24.10076940351409,22.784722605334417,24.10418457182426,24.380676137540428,25.723531251647587,25.82663655250066,25.918312195616389,26.676733962697758,25.533293974040487,25.640110304691715,25.71341606252817,26.442155385872643,25.079242816070648,25.867604277874585,25.157059577328963,26.999999999999888,26.999999999999937,27.000000000000055,27.127790466441316,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,901049.5226040132 
 08/01  01:26:00,26.020303774958973,23.79892771657477,26.253201513490379,26.119301492166956,24.091590258553198,22.77405584669729,24.094479160336318,24.369261210717857,25.723014857867044,25.826037295271115,25.917669459361784,26.675683899615156,25.532503736150916,25.639236736891268,25.712525012004375,26.44083827207633,25.06466340736602,25.868101811899757,25.157784017393106,27.000000000000019,26.999999999999937,26.99999999999994,27.15358946615845,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905659.7268297982 
 08/01  01:27:00,26.020784391241788,23.78675831838438,26.25453114035727,26.120042069447004,24.083192667458698,22.76419893797703,24.085602982754208,24.35864298839246,25.722505311004026,25.825444671525248,25.917030069068713,26.674636832636535,25.531721675346188,25.63837076561394,25.71163967794255,26.439528385163017,25.051322133883457,25.868607092387998,25.15851204597049,27.00000000000004,27.000000000000058,26.999999999999923,27.044473858153017,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887772.6305078522 
 08/01  01:28:00,26.021263471718869,23.775793657413563,26.25585884207065,26.120785337734806,24.07544377787099,22.75500897869908,24.077422840080595,24.348688662963526,25.722001973274808,25.82485798690956,25.91639364505394,26.67359240246419,25.530947128766138,25.637511710752066,25.710759553281407,26.43822514198796,25.03909982260958,25.869119708029815,25.15924193351018,27.00000000000004,26.999999999999959,27.00000000000005,27.129633650636355,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896956.6823535333 
 08/01  01:29:00,26.02174076379323,23.76585615247001,26.257184691332488,26.1215310543886,24.06823386042559,22.746365948644305,24.069825711132187,24.339282641658749,25.721504298733004,25.82427667408666,25.91575991047971,26.672550345458438,25.53017946811859,25.63665896027662,25.70988420222309,26.436927997279655,25.027886163523929,25.86963926055318,25.15997207980598,27.000000000000044,26.99999999999994,27.00000000000007,27.036434614843978,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895701.1077651391 
 08/01  01:30:00,26.02221590481862,23.75679612691768,26.258508755371876,26.122278947079985,24.061472776475037,22.73817143960786,24.062717434567707,24.33032868518961,25.72101177735011,25.823700194348967,25.91512859850133,26.671510407374887,25.529418071174768,25.635811895545,25.709013181927739,26.435636389117286,25.01757973445607,25.870165379131874,25.160700949183398,26.99999999999991,27.000000000000069,26.999999999999948,27.127729126171308,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,901266.3275904409 
 08/01  01:31:00,26.02268874084446,23.74848717120041,26.259831119588914,26.12302875853491,24.055086494122638,22.730345564202918,24.05602011800052,24.321748011390804,25.720523948175655,25.823128068021754,25.914499467092385,26.670472374581807,25.52866234319517,25.63496993020501,25.70814606289462,26.434349777431014,25.008088453047724,25.87069771409911,25.161427036597968,26.999999999999895,27.000000000000087,26.999999999999795,27.153528701077265,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905875.018882857 
 08/01  01:32:00,26.023158875586974,23.74083587310268,26.261151685804383,26.123780293234505,24.049023008314877,22.72284728387704,24.04968209083818,24.31351161813361,25.720040335915884,25.8225597819451,25.913872185138506,26.669436006484806,25.527911867680247,25.63413264047269,25.707282507373635,26.433067854468804,24.99932838568781,25.871235944114156,25.16214894639848,26.999999999999884,26.99999999999983,27.000000000000026,27.044410568993937,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887987.0738774275 
 08/01  01:33:00,26.023626112748944,23.733763050589944,26.262470380461108,26.12453337034514,24.043240043710055,22.715644272749278,24.043661580105377,24.305596590766429,25.71956050772959,25.821994875975347,25.913246421631184,26.66840110265862,25.527166275687429,25.633299663018719,25.7064222164505,26.43179036424076,24.991224342768026,25.871779763248037,25.16286534258456,27.000000000000015,26.99999999999992,27.000000000000069,27.129572449010554,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897169.0537762286 
 08/01  01:34:00,26.024090193775249,23.727194721439799,26.26378719622526,26.125287753336897,24.037698362393458,22.7086982783974,24.03791765076778,24.297965802867468,25.719084067518847,25.82143292111616,25.912621900871604,26.667367469029249,25.526425123902855,25.632470546972994,25.70556483220707,26.43051692067405,24.983709411028664,25.872328876308797,25.163574923088644,27.00000000000004,26.999999999999937,26.999999999999944,27.03637093584933,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895908.8757196774 
 08/01  01:35:00,26.024551087900578,23.84864210665605,26.2651022002697,26.126043196621916,24.142786808214539,22.884586846392307,24.158109357617474,24.540357237925666,25.718610685852768,25.820873587086966,25.911998475959416,26.666334978680774,25.52568798300495,25.631644886014784,25.704710049986326,26.42924715013979,25.0122702081122,25.872883007697884,25.164276477761125,27.00000000000004,27.00000000000006,26.999999999999923,27.127668042850656,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872757.1904915939 
 08/01  01:36:00,26.025008922992538,24.036506061071294,26.26641648970188,26.12680004131413,24.30296119786166,23.148508946386273,24.340504042751847,24.900616740636175,25.71813971190671,25.820316183827857,25.911375673582378,26.665302661756934,25.524953768811938,25.630821558254927,25.703856834740586,26.42797952105634,25.060464420876657,25.87344190513486,25.164968902123737,27.000000000000044,27.000000000000087,26.99999999999992,27.15346869829478,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877361.8488389524 
 08/01  01:37:00,26.02546367919102,24.228581485028657,26.267730136592303,26.12755803763734,24.46317574617088,23.40820390577686,24.522242323182053,25.252078626685774,25.71767083399301,25.819760397001788,25.910753364712499,26.664270359667264,25.524222012605184,25.63000010833568,25.70300482220173,26.426713592242014,25.11114890735537,25.874005321757168,25.165651096619916,27.00000000000004,27.000000000000094,26.999999999999916,27.04434784460919,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859473.6920810534 
 08/01  01:38:00,26.02591490309965,24.398859020373889,26.26904249260393,26.128316655531618,24.601194363257294,23.627582474231443,24.678110789731833,25.54643956804503,25.71720392102056,25.819206091540907,25.91013155695748,26.66323838738742,25.523492776140139,25.629180624391397,25.70215415670742,26.425449792516713,25.156833464411134,25.874573030452884,25.166322006117715,27.000000000000044,26.99999999999996,26.99999999999992,27.129512075638297,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868655.8947047198 
 08/01  01:39:00,26.026362415461695,24.544423693501579,26.270353111611557,26.12907548518323,24.715470476260035,23.805412556344338,24.806558101353976,25.78338540157218,25.716738823865243,25.81865311760961,25.909510211882645,26.662206968097587,25.522766061167645,25.62836313724571,25.701304900379467,26.424188413825108,25.19641280228321,25.875144814544023,25.166980623258234,26.99999999999991,27.000000000000069,27.000000000000047,27.03630776312373,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867394.2947030809 
 08/01  01:40:00,26.026806124197728,24.66993937023636,26.271661833669087,26.129834210004817,24.811005753023197,23.951104770804777,24.913459573802528,25.976734572893365,25.716275344231769,25.81810126277818,25.908889236301606,26.661176130851098,25.52204165495224,25.62754743893486,25.700456897723556,26.422929363248025,25.231004849678926,25.87572046129836,25.1676259831938,27.000000000000019,27.000000000000087,26.999999999999817,27.127606960682426,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872959.8422039719 
 08/01  01:41:00,26.027246178656087,24.78023140284654,26.27296868978637,26.130592586651284,24.89267701641259,24.073451214367933,25.00446662468464,26.139017619858813,25.71581329318823,25.81755035008584,25.90826856863557,26.660145847718814,25.52131926927616,25.626733269124818,25.699609950437588,26.421672403652559,25.261870089512745,25.87629976943553,25.168257181291307,26.999999999999774,26.99999999999996,27.00000000000003,27.15340827572101,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877565.1987140376 
 08/01  01:42:00,26.02768267652448,24.878550155092389,26.27427374413062,26.131350379845736,24.963724690224994,24.17816153177448,25.08333210101907,26.27835528287004,25.715352475057203,25.817000186403097,25.907648130331457,26.65911604150048,25.52059857540206,25.62592031328735,25.69876381216218,26.420417218586928,25.289871480735817,25.87688254491041,25.168873362106333,26.999999999999998,26.99999999999981,26.999999999999934,27.044284850569416,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859678.2416828707 
 08/01  01:43:00,26.02811581585557,24.966924989585466,26.27557708279878,26.132107377759679,25.026153975610517,24.268734106195568,25.152377742160966,26.399431709062765,25.714892714705309,25.816450606587986,25.907027856712739,26.65808665247918,25.519879247252108,25.625108263344964,25.69791823353774,26.419163492893614,25.315526988833488,25.877468597913649,25.169473712553804,26.9999999999999,26.999999999999916,26.999999999999923,27.12945120730371,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868861.2179648189 
 08/01  01:44:00,26.028545597405505,25.04691194919152,26.2768786032986,26.132863362191928,25.08138899989284,24.347694576119609,25.213249813461343,26.505614565929436,25.714433788740238,25.815901378630867,25.906407597858466,26.65705757361565,25.519161046991348,25.624296886226408,25.697073000519727,26.417911058654278,25.339162825800988,25.87805775431268,25.170057461426987,26.999999999999888,26.99999999999993,26.999999999999916,27.036244368349587,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867597.0560183063 
 08/01  01:45:00,26.028972136040595,25.11974575490534,26.278178227425849,26.133618135768129,25.130547615262448,24.416996009511647,25.267231510810374,26.598676255577904,25.71397549183626,25.815352296868619,25.90578721270248,26.656028723462368,25.518443760225407,25.62348598347389,25.6962279224239,26.416659782371356,25.36102132338866,25.878649847805293,25.170623882163129,27.000000000000019,26.999999999999937,27.000000000000044,27.127546165097397,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873164.3907342984 
 08/01  01:46:00,26.029395782352205,25.186400111699265,26.279475946259905,26.134371493145,25.17453305325588,24.478166955708738,25.315347004536233,26.680296759264519,25.71351764178945,25.814803172890664,25.905166583728279,26.655000022924189,25.51772712433149,25.62267529707164,25.695382771559279,26.41540943829048,25.381306133499409,25.87924471746498,25.17117229328139,27.000000000000044,26.999999999999937,26.999999999999944,27.153348570192283,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877767.2515207226 
 08/01  01:47:00,26.029816948069539,25.247688243473474,26.280771825618144,26.135123249962374,25.214100683922788,24.532441929000595,25.35844150534143,26.752134137007933,25.713060097545875,25.814253887218969,25.904545659437458,26.653971435946415,25.517010883698437,25.621864603867164,25.694537366533728,26.414159803937716,25.400194794944306,25.87984221501022,25.171702041132286,27.00000000000005,26.99999999999993,26.99999999999992,27.04422237395655,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859881.2419069079 
 08/01  01:48:00,26.0302361814448,25.30431726342765,26.282065928992834,26.135873215296586,25.249898682883179,24.5808354084073,25.397221678285484,26.815704111678387,25.712602718858006,25.813704313788344,25.903924382524033,26.652942913744334,25.51629477028752,25.621053658392666,25.693691510124876,26.41291063201805,25.41784126274883,25.880442200074176,25.172212513881875,26.99999999999991,26.999999999999809,26.99999999999992,27.129391011489486,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869064.9767208165 
 08/01  01:49:00,26.03065392987599,25.356912627210379,26.283358337364139,26.136621219402167,25.282464803273684,24.62418841379542,25.43228149529887,26.872313437590308,25.71214538075222,25.8131543501186,25.903302708580609,26.65191442929069,25.515578519420236,25.62024222410943,25.692845005795939,26.41166168494023,25.434376399455315,25.881044536214007,25.172703147436743,27.00000000000002,26.999999999999909,26.999999999999916,27.036181357709105,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867800.2485514544 
 08/01  01:50:00,26.031070571382647,25.406027946658726,26.284648949887424,26.13736704563479,25.312177560481467,24.66321485963132,25.46413297538591,26.923075815710278,25.711687893167704,25.812603812741079,25.90268050344906,26.65088589670711,25.514861902560136,25.619430091034944,25.691997653430709,26.41041281962019,25.449912659766203,25.88164910029467,25.173173392206754,26.999999999999909,26.999999999999927,27.000000000000055,27.127485203897828,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873368.0156384477 
 08/01  01:51:00,26.031486120950924,25.452158774678737,26.285936701365,26.13810993886998,25.33935490481314,24.698507196790915,25.493207295707174,26.96894029759289,25.711230415742294,25.812052910334474,25.902058025244537,26.649858078477235,25.514145349534436,25.618617770630146,25.69114998361803,26.409165035452508,25.464545795967824,25.882255764871468,25.17362273166095,26.99999999999989,27.000000000000065,27.00000000000007,27.153288275789334,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877972.0886625543 
 08/01  01:52:00,26.03190117587685,25.49578941346715,26.287221574643536,26.138849715201546,25.364287553536764,24.73056442326408,25.519871823997339,27.010867512608554,25.710772823995407,25.81150153515768,25.901435255732165,26.648830980723994,25.513428668050798,25.617805098111647,25.690301855278898,26.4079182170981,25.478358239429477,25.882864408986035,25.17405070142178,27.000000000000015,26.99999999999983,27.000000000000079,27.044159530198166,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860087.5849523754 
 08/01  01:53:00,26.032316334901535,25.53749194999103,26.288504183081679,26.139586544860696,25.387241824562407,24.759808921045204,25.544442943678975,27.049135171243628,25.710314793710404,25.81094938901842,25.90081196772937,26.647804111711907,25.512711249299156,25.616991493979805,25.689452704551948,26.406671547130548,25.49142163897434,25.883474921911384,25.1744568410906,27.00000000000004,26.99999999999992,27.000000000000076,27.12933021609454,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869272.0387439582 
 08/01  01:54:00,26.03273231573687,25.577440936579497,26.289784981731093,26.14032051007985,25.408456117941584,24.786597030171515,25.56719483232171,27.084017817884975,25.70985603109535,25.81039621084974,25.900187960334468,26.64677708033889,25.51199254557271,25.61617645165165,25.688602057490767,26.405424350937947,25.503798726079034,25.884087198952167,25.174840727578979,27.00000000000004,26.999999999999937,26.99999999999995,27.03611804952425,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868005.3603520775 
 08/01  01:55:00,26.03314955018857,25.615545370370947,26.291064212433473,26.141051582412055,25.428142442242718,24.811230908040053,25.58837040661615,27.1157819923697,25.70939631985059,25.80984184677789,25.89956312273077,26.645749721680767,25.51127214585835,25.61535964036987,25.68774961560516,26.404176245783576,25.515544130418996,25.884701141300999,25.175201992228574,26.999999999999777,27.000000000000069,26.999999999999927,27.127424391498744,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873574.4328375431 
 08/01  01:56:00,26.033568414629476,25.651705303554125,26.29234178699637,26.141779555721624,25.44648980222828,24.83396035015421,25.608193280819167,27.144686650808408,25.70893539271887,25.809286106692889,25.898937304179048,26.644721940379929,25.51054968740986,25.614540818444725,25.68689515191889,26.402927078239988,25.526706474851879,25.885316665094377,25.175540259899795,26.99999999999986,27.000000000000087,26.999999999999923,27.15322846168263,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878176.6792507467 
 08/01  01:57:00,26.033989047518454,25.685891114440535,26.293617598872346,26.142504223060916,25.463675164266687,24.854999563437166,25.626894321321115,27.170999451641575,25.708472948860508,25.808728822825448,25.898310368414479,26.643693700477866,25.509824749106227,25.613719790319509,25.68603848090668,26.401676774129436,25.537328913461527,25.88593369360435,25.175855190610478,27.00000000000001,27.00000000000009,26.99999999999992,27.044097024559237,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860293.1138606756 
 08/01  01:58:00,26.034411851924433,25.7180732292994,26.29489162155627,26.14322542531069,25.47986603213943,24.874537839843808,25.644489750577429,27.19499236731458,25.70800858573289,25.808169834156833,25.897682196318216,26.64266497316506,25.509096542951434,25.612896331215756,25.685179408718818,26.400425214450299,25.54745041857098,25.88655215368577,25.17614649894195,26.999999999999909,27.000000000000097,26.999999999999923,27.12926986407498,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869478.1417883346 
 08/01  01:59:00,26.03483705866168,25.74827385337939,26.29616391321838,26.143943059929659,25.49513683404966,24.892741586319244,25.660968751290633,27.216924370322777,25.707541353069254,25.807609014327548,25.8970527140115,26.64163575418998,25.508365539665808,25.61207022952124,25.68431777533215,26.39917227571544,25.557106739077164,25.887171980440699,25.176413880443286,27.000000000000015,26.999999999999966,27.00000000000005,27.036054998986136,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868210.7862560065 
 08/01  02:00:00,26.03526509302718,25.628039087237008,26.29743453783981,26.14465703181872,25.3860928603988,24.690120783545447,25.533846169654657,26.719542199313265,25.707072531343266,25.807046197810448,25.89642182944338,26.640606024096319,25.507632873059057,25.61124122368385,25.68345339558806,26.39791781318147,25.576444673825045,25.88779311329808,25.176657062379236,26.99999999999991,27.000000000000069,26.99999999999994,27.127470777108216,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903353.9065194991 
 08/01  02:01:00,26.035696422971296,25.41303796257781,26.298704570968444,26.145367803277403,25.203020365643935,24.36522364204092,25.321941626975609,26.163086425945317,25.706608926205154,25.806487050174828,25.89579732210109,26.6396933072094,25.50690371428013,25.6104139506781,25.68259327922088,26.396779919805569,25.592337883098926,25.88841507392684,25.176875291087457,27.000000000000019,27.000000000000087,26.999999999999923,27.153196730038485,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907125.3156385055 
 08/01  02:02:00,26.036131271660737,25.179621106497174,26.299973938144043,26.146075176288286,25.01128419373048,24.039185540487467,25.102159288331554,25.72215885785343,25.70615400791825,25.805935018998136,25.895182786417956,26.638839592143229,25.50618098450829,25.60959154180668,25.681740792212943,26.39569991631225,25.59622011414697,25.889037590403075,25.177068066254546,27.000000000000044,26.99999999999996,26.999999999999916,27.04403510690167,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889231.4619570943 
 08/01  02:03:00,26.036569471133129,24.96798100922276,26.301242041364924,26.146778677783023,24.843102353427694,23.76723306564981,24.9115179747941,25.407847602021304,25.705707896715194,25.80539040186941,25.89457823073151,26.6379867670219,25.50546482293765,25.60877434003557,25.680895880644046,26.394617438789344,25.585910107274299,25.889660608210084,25.177235221814845,27.000000000000047,26.999999999999937,26.999999999999916,27.129197184479346,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898433.631465286 
 08/01  02:04:00,26.03701112772798,24.78821176370448,26.30250850105038,26.147477978635345,24.704940730161167,23.555868025629164,24.756724741719226,25.183224942437076,25.705269649050967,25.804852287173106,25.893982547692678,26.637116903672618,25.504754327664764,25.6079614269565,25.68005731464171,26.39351393388104,25.563547529716037,25.890284165584544,25.177376790167835,27.000000000000047,26.999999999999806,26.99999999999979,27.0359699456522,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897174.6041425434 
 08/01  02:05:00,26.03745624598543,24.63746397722568,26.303773223414017,26.148172930805836,24.592750074041815,23.39326268297355,24.632386515524006,25.014992784530699,25.70483837654023,25.804319691564957,25.89339472524055,26.636231096848595,25.5040485690415,25.607151672715984,25.679223909265639,26.39239077819732,25.532806722708814,25.890908315056046,25.177492804586227,26.99999999999991,27.00000000000004,27.000000000000026,27.127274991407729,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,902768.1097424366 
 08/01  02:06:00,26.03790500372122,24.510339506957313,26.305036232377299,26.14886346026439,24.50086756967861,23.266282376178198,24.531489305114805,24.883640678251877,25.704413457296046,25.80379171336927,25.892814035073689,26.635334563629625,25.50334683568075,25.60634403920569,25.678394756897214,26.391253651416727,25.497113076416558,25.891533095319443,25.17758333157726,27.00000000000002,26.999999999999948,26.999999999999937,27.15307486004905,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907378.8240863062 
 08/01  02:07:00,26.038357375967626,24.40242622990218,26.306297606632044,26.14954953412781,24.424891300584787,23.16548397500319,24.448694400999128,24.779211304072996,25.70399446972045,25.803267890835206,25.89223995527132,26.634431062025443,25.50264860248677,25.60553911331085,25.677569163961594,26.39010664799333,25.459023496542565,25.892158530504834,25.177648502464526,26.99999999999991,26.999999999999937,26.999999999999923,27.04392976497032,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889505.0650531522 
 08/01  02:08:00,26.038813394827899,24.310382622489035,26.30755725484581,26.15023094472873,24.36161463997725,23.084400875129629,24.380170724115783,24.695552358088418,25.703581090985265,25.802748823409979,25.891672063952247,26.63352230055051,25.501953476636488,25.60473701422753,25.676746583102568,26.388951686782965,25.420265931101814,25.892784645361894,25.177688417184816,26.999999999999884,27.000000000000065,27.000000000000047,27.12910202951344,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898704.4568458353 
 08/01  02:09:00,26.03927292746758,24.231681831163557,26.308815105764237,26.150907510807376,24.30867684503732,23.01856651672943,24.323137512475733,24.62813276176436,25.703173041567589,25.802234630320038,25.89110997810223,26.63260896872307,25.501261119743068,25.603937402611064,25.675926503901509,26.38778958036299,25.381983347416776,25.893411465713514,25.177703213816483,26.99999999999988,26.999999999999955,26.999999999999944,27.03587337434621,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897440.8682861833 
 08/01  02:10:00,26.039735843420716,24.164342398888754,26.31007115507502,26.151579140705914,24.264278150728364,22.96478729415459,24.27550532745156,24.5734438902309,25.702770037181847,25.801725012451866,25.890553279410285,26.63169148787646,25.500571190288125,25.603139827185634,25.67510832752602,26.386620828036365,25.344944486355055,25.894039021561246,25.177693099937995,27.000000000000019,27.000000000000069,26.999999999999923,27.127181457046459,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903027.1403967922 
 08/01  02:11:00,26.040201907035109,24.10670951507051,26.31132546705678,26.15224582174576,24.226947241825525,22.920611127863216,24.23559862365152,24.528703337203348,25.702371814450797,25.801219638287724,25.89000155499406,26.630770303348127,25.499883366710209,25.6023439165422,25.674291243094794,26.385445926798803,25.309646561984967,25.89466735695156,25.177658242266447,26.999999999999905,26.999999999999959,27.000000000000047,27.152982066888577,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907637.1869870331 
 08/01  02:12:00,26.04067081307831,24.057353620920258,26.312578106123366,26.1529075552476,24.195457017002615,22.884078293381625,24.202033258613253,24.491719907987684,25.70197811524546,25.8007182067639,25.88945432212083,26.62984586580677,25.499197341080227,25.601549351789168,25.67347545493707,26.384265369707025,25.276390776333096,25.8952965392638,25.177598836127893,26.999999999999888,26.99999999999994,26.999999999999944,27.043834120954938,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889769.9179631578 
 08/01  02:13:00,26.04114221462114,24.015034344787535,26.31382915144589,26.15356436097743,24.168781092158633,22.853619950831825,24.173653910390369,24.46078793844737,25.701588704341256,25.80022048269484,25.888910880394044,26.628918617401785,25.49851283437139,25.600755869829056,25.672661628085323,26.38307962771584,25.245337003028017,25.895926672318859,25.17751513919955,26.999999999999884,26.99999999999994,26.999999999999927,27.129009013698935,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898972.0460718006 
 08/01  02:14:00,26.04161539823386,23.978617079792885,26.31507755393732,26.154215569061895,24.146035262428677,22.827959790754119,24.149486676671996,24.434586522437763,25.701203675694015,25.799726609480726,25.88837177506698,26.627989757030546,25.497830218660967,25.599963920319945,25.671850439976067,26.381890234407444,25.216537597115346,25.896557781526739,25.177407420858505,27.000000000000019,27.000000000000065,26.999999999999923,27.035777327018704,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897705.283996433 
 08/01  02:15:00,26.042090057797954,23.947119040879458,26.316323229932185,26.15486100131167,24.126479353302146,22.80607016489024,24.12872404817587,24.412077489429274,25.70082287364602,25.799236457247408,25.887837794955599,26.62705973956301,25.497149325896279,25.599173365788908,25.671041646670635,26.380697667428579,25.189968419394014,25.897189836781548,25.17727593028568,27.00000000000004,26.99999999999996,26.999999999999923,27.127088459174578,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903301.123973384 
 08/01  02:16:00,26.042565883568526,23.919740994472578,26.317566705509845,26.155500863945837,24.109520458814538,22.787152116287439,24.11072318887215,24.392457011714705,25.700445931663059,25.798749645596084,25.88730879731484,26.626128420305127,25.496469587816166,25.598383612138993,25.670234502776706,26.379501609556074,25.16555050505543,25.89782278380142,25.177120931137926,27.000000000000044,27.000000000000069,27.000000000000055,27.152890119208619,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907909.4206821283 
 08/01  02:17:00,26.043042562240779,23.895837042635909,26.318808422164506,26.15613538203138,24.094686023927978,22.770590544756407,24.094975618534194,24.375110782169786,25.70007254919227,25.798265882743537,25.886784424343725,26.625195742676686,25.495790549509043,25.59759420471035,25.66942846780032,26.378301876331766,25.143168397354076,25.898456551215476,25.176942623749207,26.999999999999777,26.99999999999996,26.999999999999937,27.043739071269405,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890038.4300595895 
 08/01  02:18:00,26.043519540858278,23.874875013119327,26.32004860289608,26.156764687955357,24.081595941179633,22.755907904045487,24.081075341094924,24.359566927244427,25.699702505726405,25.79778495731867,25.886264359342016,26.624261799883194,25.495111921643905,25.596804858964008,25.668623219076737,26.377098514061797,25.12268583479056,25.899091026706747,25.17674123360635,26.999999999999866,27.000000000000076,26.999999999999923,27.128916809563316,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899238.9524615554 
