Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  02:19:00,26.043996404620985,23.856408584776746,26.321287361994899,26.157388866840678,24.06994124259163,22.74272875841127,24.06869445809764,24.345458558127676,25.69933563858388,25.797306723516923,25.885748377330559,26.62332677586922,25.49443352146458,25.596015406158274,25.66781856200751,26.375891700210109,25.103958964409338,25.899726122178938,25.176517048511824,26.99999999999988,26.99999999999996,27.00000000000005,27.03568176652687,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897969.2120911928 
 08/01  02:20:00,26.044472596791925,23.84005597458611,26.322524577709915,26.158007723562475,24.059472495362038,22.73077986231402,24.05757317764443,24.33254232166499,25.698971812055924,25.796831053638419,25.885236314186679,26.62239087582435,25.4937551925844,25.595225704706729,25.667014345772019,26.37468162866286,25.086841426613657,25.900361782695936,25.17627029810905,26.99999999999988,26.999999999999937,26.999999999999944,27.126995480149775,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903557.7661191966 
 08/01  02:21:00,26.04494776882997,23.825494205619994,26.323760143890554,26.15862108358367,24.049985416254409,22.71984511975401,24.047499992638437,24.320628998880165,25.698610909493078,25.796357844691824,25.88472804742687,26.621454301103765,25.493076800829866,25.59443564134263,25.666210444062704,26.37346848661787,25.07119106262688,25.90099796880986,25.17600122740258,26.999999999999888,27.000000000000065,27.000000000000055,27.152797797257465,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908171.964007928 
 08/01  02:22:00,26.04542142027579,23.81245309424214,26.324994042369604,26.159228904960256,24.04131107911295,22.709740314638198,24.038298805738394,24.309515157322296,25.698252810119969,25.795886979668468,25.88422344638721,26.620517206924718,25.492398224370459,25.593645099632764,25.6654067236186,26.37225242864406,25.056872509748918,25.901634646193324,25.17571013267106,27.000000000000015,27.00000000000009,26.99999999999994,27.04364373311702,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890309.4088045422 
 08/01  02:23:00,26.045893261015928,23.800706262933905,26.32622633389053,26.159831250309155,24.033310357553913,22.700312399983454,24.029824162271276,24.29907342385755,25.697897409561454,25.795418374089608,25.883722413411428,26.61957973547912,25.491719359065685,25.592853995374875,25.66460308441484,26.37103359316864,25.0437583935844,25.90227178637601,25.175397242987175,27.00000000000004,26.999999999999969,26.999999999999923,27.128824170565378,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899507.8576553557 
 08/01  02:24:00,26.04636284976884,23.790063497552255,26.32745708494391,26.16042820312226,24.025869092402528,22.691436765106724,24.021956522981726,24.289192349365924,25.697544603638045,25.794951934996189,25.88322484487751,26.618641998937315,25.49104010779436,25.592062241260995,25.663799425504139,26.369812094412315,25.031730232324287,25.90290936302666,25.175062798641848,26.999999999999916,26.99999999999994,26.99999999999992,27.03558604801213,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898232.5598704743 
 08/01  02:25:00,26.04682998563169,23.780364297575838,26.32868637422528,26.1610198604234,24.01889361554705,22.683012789520576,24.01459763809006,24.27977762676427,25.69719429928915,25.794487583425235,25.882730645987864,26.61770410540213,25.49036038961853,25.59126976797409,25.662995657704859,26.368588045799869,25.020679610511008,25.90354734926416,25.17470709088249,27.000000000000019,27.00000000000006,27.000000000000055,27.126902916520494,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903822.8227075073 
 08/01  02:26:00,26.04729425428529,23.771486750874943,26.329914118772263,26.16160604812628,24.01231689587289,22.6749859559346,24.00768083936394,24.27078873892426,25.6968464005938,25.794025227255074,25.882239720351487,26.616766134242906,25.48968007634278,25.59047645677388,25.662191655493606,26.36736148668658,25.010507087660213,25.904185724711188,25.174330344423127,27.00000000000004,27.000000000000087,27.000000000000079,27.152706375146946,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908425.5268184008 
 08/01  02:27:00,26.047755466115534,23.763327598137985,26.331140252369069,26.162186613647618,24.00608445524351,22.667313561656134,24.001152138853987,24.2621929669597,25.69650082332591,25.793564790904317,25.881751985796848,26.615828164999575,25.488999051022998,25.58968220523581,25.661387306131347,26.36613245513821,25.00112310815484,25.904824470055425,25.173932794690186,27.000000000000044,27.000000000000094,26.999999999999948,27.043549088849678,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890569.4841539119 
 08/01  02:28:00,26.048213319517236,23.755792401948413,26.332364772905345,26.162761538653144,24.000146587569139,22.65994761897497,23.994959749400523,24.253942051385079,25.696157485164787,25.793106192548114,25.881267353272447,26.614890261613163,25.488317230747826,25.588886932053965,25.660582515624527,26.364901007929068,24.992447573659644,25.905463565621319,25.173514725720044,26.999999999999916,27.000000000000097,26.999999999999795,27.12873250280922,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899775.1528329591 
 08/01  02:29:00,26.04866775609701,23.748796401591826,26.33358774079187,26.16333090955915,23.994459771301547,22.652842602073027,23.989057185651118,24.245986904444889,25.695816322511108,25.792649385744324,25.880785768585836,26.613952499031894,25.48763456120038,25.588090599960397,25.659777235035248,26.36366722141475,24.984408858127578,25.906102996164646,25.17307635241764,27.000000000000019,26.99999999999996,26.999999999999767,27.035490909347887,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898494.9751047056 
 08/01  02:30:00,26.049118594416169,23.869431779998736,26.334809217582387,26.163894832659879,24.098385717339406,22.826289659169438,24.107866199383954,24.48554555045365,25.695477271817479,25.792194316519337,25.880307173058634,26.613014935345079,25.486950997462288,25.587293172376154,25.65897141809421,26.36243116518329,25.012591844381136,25.9067427477874,25.172617899106795,26.999999999999905,26.999999999999937,26.99999999999989,27.12681045870184,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875675.0455709355 
 08/01  02:31:00,26.04956611078837,24.056300191917538,26.336030230117176,26.164453841201945,24.256888230306495,23.08667954871613,24.28827231504893,24.841863337195478,25.69513997002082,25.79174059347451,25.87983119382487,26.612076846097727,25.486265859359415,25.58649392143168,25.658164316911603,26.36119179507181,25.06051047757433,25.907382815425796,25.172139538675379,27.000000000000019,26.999999999999934,27.000000000000047,27.152614679971813,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880287.9220730136 
 08/01  02:32:00,26.050009968941614,24.247448446469528,26.33725070732671,26.165007766627047,24.41547191709216,23.34303866129109,24.46808837628344,25.189658934117863,25.694804307598298,25.791288103627644,25.879357721652345,26.61113817636303,25.485578967928264,25.585692671137303,25.6573557507192,26.359948992246289,25.11097579421836,25.908023197062748,25.171641441411443,26.999999999999905,26.999999999999806,26.99999999999981,27.04345424513763,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,862436.3339920389 
 08/01  02:33:00,26.050449909800905,24.416887220438743,26.338470074233194,26.165556231028707,24.55205930283181,23.55958950966199,24.622293332082547,25.48098327244359,25.694470392354689,25.790836984882917,25.878886885812645,26.610199402891955,25.48489057588005,25.584889721539225,25.656546021558364,26.358703378323413,25.156470380379717,25.90866389030554,25.171123853072019,27.000000000000019,27.000000000000044,26.999999999999767,27.128640387669284,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871651.2443277913 
 08/01  02:34:00,26.05088572191417,24.56164573815189,26.33968796795844,26.166099062247317,24.665065259659987,23.73499966728342,24.74928355867957,25.715355471491344,25.694138299824563,25.790387329943326,25.878418767224124,26.60926088994048,25.484200901227977,25.584085317538564,25.655735364410277,26.357455452799337,25.19588041167906,25.909304891143277,25.17058707461598,27.00000000000004,26.99999999999995,26.999999999999895,27.035395586706274,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870381.9040659559 
 08/01  02:35:00,26.051317506438257,24.686347190763955,26.340904297044835,26.16663629179795,24.75944859940961,23.878574532853088,24.85487917426641,25.90641630816999,25.6938080515726,25.789939183781024,25.87795340398058,26.608322831251085,25.483510041741025,25.583279584545374,25.654923893218269,26.35620547439042,25.230324250354458,25.90994619620893,25.17003132628362,27.000000000000037,26.999999999999934,26.999999999999916,27.126718347348914,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875985.596594834 
 08/01  02:36:00,26.051745321269558,24.79580530141864,26.342119085442474,26.16716802406308,24.84004421099093,23.999005446537493,24.944676643697624,26.066571994249224,25.693479626276735,25.789492535659617,25.877490785846697,26.60738529667556,25.482818015992146,25.582472552778375,25.654111628390209,26.354953543094394,25.26106700022702,25.91058779885896,25.169456825054625,27.00000000000004,27.000000000000065,27.000000000000047,27.152523720229455,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880595.4024768178 
 08/01  02:37:00,26.05216936281708,24.89327246147035,26.343332406888626,26.167694393580235,24.910061217890637,24.101928947682557,25.022394447053743,26.203876648263017,25.693152993301813,25.78904736616876,25.877030892156339,26.60644831828796,25.482124823894784,25.581664233921189,25.65329856558775,26.353699713615947,25.288961906137794,25.91122968744557,25.16886382934876,27.000000000000044,27.00000000000008,26.99999999999994,27.04335998908009,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,862744.71268539 
 08/01  02:38:00,26.052589552748903,24.980968104469278,26.344544174640907,26.16821521884371,24.971608621975596,24.191038955794686,25.090482299571734,26.32331909615566,25.692828105148029,25.788603630652469,25.87657369179844,26.605511901817878,25.481430369947117,25.580854545291687,25.65248461944613,26.35244393555473,25.314512307552275,25.911871854867884,25.168252529758417,26.99999999999991,27.000000000000087,27.00000000000005,27.128549076453113,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871960.5676514767 
 08/01  02:39:00,26.05300595162102,25.060448329066376,26.345754318455758,26.168730343063659,25.02610760759544,24.268852558554369,25.150585594611969,26.428348244277417,25.69250492074562,25.78816129524902,25.876119163224638,26.604576060263328,25.480734564640888,25.580043417019956,25.651669710973768,26.351186166022428,25.338040055810415,25.91251429330176,25.167623125001879,26.999999999999884,26.999999999999959,26.99999999999994,27.03530074333003,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870689.6187073453 
 08/01  02:40:00,26.05341882622865,25.132853713777906,26.346962834508603,26.169239765543489,25.07461081294906,24.3371971384304,25.203910523239665,26.520671520649257,25.69218340282823,25.787720322474429,25.875667279895393,26.60364079924258,25.480037369946893,25.57923082440771,25.650853797171505,26.34992640685298,25.359789287238394,25.91315699296777,25.16697585889167,27.000000000000019,26.999999999999809,27.000000000000058,27.126626177865039,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876293.7077873156 
 08/01  02:41:00,26.053828566970354,25.199103847711453,26.348169782124044,26.169743602812014,25.11797749942014,24.397518772018605,25.251431886337469,26.601793390528007,25.691863531045624,25.78728070729229,25.875218046246976,26.602706147039905,25.479338781730026,25.578416788589107,25.650036881976076,26.348664699540334,25.379966687908018,25.913799948424069,25.166310908538777,27.000000000000044,26.99999999999991,26.999999999999817,27.15243231220755,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880904.2289941352 
 08/01  02:42:00,26.05423567551347,25.259995429135747,26.349375223118974,26.17024199268133,25.156937649638548,24.451012119852718,25.29397084550452,26.673227656559264,25.691545283413434,25.786842436346036,25.8747714617835,26.60177212030731,25.478638805125759,25.57760131699497,25.6492189721406,26.34740108583543,25.398751855634406,25.914443154778675,25.165628459071376,27.00000000000004,26.99999999999993,27.00000000000003,27.043265439337959,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863055.8580156891 
 08/01  02:43:00,26.054640597770196,25.31623761494851,26.350579231015649,26.170735083329878,25.19211647423191,24.49867482364714,25.33222367817738,26.736430973905127,25.69122864208668,25.78640550276624,25.8743275298818,26.600838736408535,25.47793745743599,25.576784387911148,25.648400083066599,26.346135616700797,25.416298300758628,25.915086604554888,25.164928741948683,26.999999999999909,27.00000000000006,26.99999999999981,27.128457186604657,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872272.7590422819 
 08/01  02:44:00,26.05504367400274,25.368476099077854,26.351781716504193,26.17122268920473,25.224070048231213,24.541361108072743,25.366795641501196,26.792721069517247,25.69091357075267,25.78596987393737,25.873886243876155,26.599905995305194,25.47723464950916,25.575965877716344,25.647580139175877,26.34486823587668,25.432737894797,25.91573029635397,25.164211926050514,27.000000000000019,26.999999999999824,27.00000000000003,27.03520567924764,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870998.7585926697 
 08/01  02:45:00,26.055444927069439,25.417259360202509,26.35298169357733,26.171704303054964,25.25326489971473,24.579778683987077,25.398194711532569,26.84321407169096,25.69060033660173,25.785535864734276,25.87344790767224,26.598974672620686,25.476530951591515,25.575146396901478,25.64675978103695,26.343600015666966,25.448182467849976,25.91637421784162,25.163478315749264,26.999999999999777,26.999999999999909,27.000000000000065,27.126534198544524,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876605.14466552 
 08/01  02:46:00,26.05584494927464,25.463086341585865,26.35417914644622,26.17217991640807,25.28001612119411,24.61451673137518,25.426848059417066,26.88887868147865,25.690288950791829,25.785103491641249,25.873012562810378,26.59804484037338,25.475826401561365,25.5743259686136,25.645939050835329,26.34233104107224,25.462727718845387,25.917018357313674,25.162728178450498,26.999999999999998,26.999999999999795,27.000000000000079,27.152341427920427,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881213.093737263 
 08/01  02:47:00,26.0562443688753,25.50644611286915,26.355374640141674,26.17264984692742,25.30458921810662,24.646069199087127,25.453118653820895,26.93057407670889,25.689979236693774,25.784672569911014,25.872580065096377,26.59711607525024,25.47512064257639,25.573504200998504,25.645117560038565,26.341060698968908,25.476456310308138,25.91766270794078,25.16196163686981,26.999999999999905,27.000000000000037,26.999999999999948,27.043171332947219,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863365.9735258735 
 08/01  02:48:00,26.056643913575848,25.54791521728781,26.356568600060933,26.173114387928924,25.327227031501825,24.674850126736943,25.477316449870107,26.968599787129948,25.68967105256195,25.78424294941063,25.87215030900724,26.59618805192598,25.474413411683007,25.572680800806695,25.644295024701746,26.339788546047193,25.489440210288323,25.918307263007823,25.16117881110749,27.000000000000015,27.000000000000079,26.99999999999992,27.12836591320804,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872583.6313456583 
 08/01  02:49:00,26.05704404089737,25.587614165269298,26.35776125084219,26.173573760744188,25.3481527107872,24.701208923736773,25.499710018287144,27.003209997083144,25.68936433194277,25.783814567657829,25.87172326766411,26.59526063475355,25.47370461618936,25.57185566340683,25.643471343428716,26.338514427925323,25.501741780345755,25.918952015786596,25.160379879691904,27.00000000000004,26.999999999999827,26.999999999999923,27.03511396258985,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871307.8157613224 
 08/01  02:50:00,26.057445153799763,25.625409961234124,26.358952516482707,26.17402779256495,25.367567801537257,24.725435968837546,25.520535689025885,27.034711005389757,25.689059034287287,25.78338738808566,25.87129895170675,26.594333798213815,25.472994150490494,25.571028682785923,25.6426464270316,26.337238258650826,25.51341622926423,25.919596969389536,25.159564975717506,27.00000000000004,26.99999999999991,26.99999999999992,27.12644299892568,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876915.1742395437 
 08/01  02:51:00,26.057847444441458,25.66120368959623,26.360142299320633,26.174476312964257,25.38565504689716,24.747779571205979,25.540015261789575,27.063404150624888,25.68875513683149,25.782961397379613,25.870877395486965,26.593407560717563,25.47228194071738,25.570199791439888,25.641820219807138,26.335960007760588,25.524512056358625,25.92024212855142,25.1587342484459,27.00000000000004,26.999999999999934,26.999999999999923,27.152250374669998,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881523.5484603207 
 08/01  02:52:00,26.058251357516647,25.695018414008094,26.36133057907937,26.17491931819948,25.40258399576797,24.76845702747008,25.558381045210454,27.08955687740385,25.688452621916605,25.782536580056303,25.870458632863337,26.5924819280995,25.471567971650953,25.56936896947143,25.640992708185814,26.334679688103955,25.53507245401693,25.920887495873428,25.157887891896256,27.000000000000044,26.999999999999934,26.999999999999923,27.043076995180525,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863678.9660853202 
 08/01  02:53:00,26.05865715886092,25.726844230325569,26.362517409344023,26.1753569318772,25.41852510350908,24.787658137388225,25.57567914468929,27.113427581373768,25.688151485208825,25.782112947445488,25.870042726659823,26.591556924192607,25.470852259480436,25.56853624045752,25.640163918343153,26.333397347452914,25.545136634673236,25.921533078366527,25.15702604077883,26.99999999999991,26.99999999999993,27.00000000000005,27.128274044432037,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872897.3432193406 
 08/01  02:54:00,26.059065300845245,25.756706786612847,26.36370285294456,26.175789303476745,25.433615956548907,24.80554838803448,25.591905866730764,27.1352639298818,25.687851720103759,25.781690502582575,25.86962974011818,26.590632558615547,25.47013482847231,25.567701629301028,25.639333878146208,26.33211302941488,25.55474073526395,25.922178882270154,25.156148837602428,26.999999999999884,26.999999999999927,27.00000000000007,27.035029325676147,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871617.7363522418 
 08/01  02:55:00,26.059476013281473,25.784672314524618,26.36488698330467,26.176216591889405,25.447837974846796,24.822272266465537,25.607072773077307,27.155296492362046,25.6875533228465,25.78126925317483,25.86921974629519,26.589708836740227,25.469415715403014,25.56686517543198,25.63850262511427,26.330826782763365,25.563918005484454,25.922824909566029,25.15525646756414,26.999999999999884,27.000000000000058,26.999999999999948,27.126354249646409,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877228.0938032097 
 08/01  02:56:00,26.05988958762606,25.81082880524144,26.366069721193008,26.176638610939287,25.461177977781575,24.83794759146637,25.621221112265706,27.173716811285947,25.687256265075768,25.78084917695848,25.86881281443861,26.58878574836324,25.468694827984398,25.56602679113198,25.63767008523134,26.329538532922436,25.57269964340654,25.923471167864535,25.154349060249705,26.999999999999884,26.999999999999959,26.99999999999992,27.152160623862384,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881833.3684562801 
 08/01  02:57:00,26.060306082226423,25.835276644816945,26.367251001325099,26.17705519384106,25.473658370239418,24.85267736931899,25.63441176260118,27.190693568764094,25.686960520060379,25.780430256095678,25.868409030169987,26.587863286067337,25.467972072340925,25.565186389470175,25.636836181312569,26.328248203839597,25.581115526994226,25.924117663157728,25.153426753546968,27.000000000000015,26.99999999999994,26.999999999999923,27.042983305943119,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863990.4948145155 
 08/01  02:58:00,26.060725747962534,25.858122859541856,26.36843082157418,26.177466342205397,25.485327416366539,24.86655748544175,25.6467154076499,27.206385563742378,25.686666069617087,25.780012474734634,25.868008495180477,26.586941435322794,25.46724742378454,25.56434394220165,25.636000890378356,26.32695577695109,25.589191059199309,25.924764397525409,25.152489724864905,27.000000000000033,26.999999999999934,26.999999999999923,27.12818278316974,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873209.5802261384 
 08/01  02:59:00,26.061148645338034,25.73113819209802,26.369609237723,26.177872183307796,25.374182447435609,24.661218546730326,25.51713292454397,26.718822328847389,25.686372913125167,25.779595848410179,25.867611361726909,26.586020212498306,25.466520901109548,25.563499476698796,25.635164241321573,26.325661289866355,25.60786996846389,25.92541137724719,25.15153809450718,26.999999999999909,26.999999999999934,26.99999999999992,27.154430698324995,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,910233.552112668 
 08/01  03:00:00,26.061575291421105,25.51205621097436,26.37078722505577,26.178273167002677,25.188938805601269,24.334522830011463,25.302858646699176,26.16708649355416,25.686080752212317,25.77918005083932,25.867217538196305,26.585098851992748,25.46579185600023,25.562652288145914,25.63432553773027,26.324363630238886,25.623853814405736,25.926058618161009,25.15057183844432,26.999999999999884,27.000000000000065,26.99999999999992,27.164198607107463,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908835.3855265954 
 08/01  03:01:00,26.06200567252547,25.27311624915162,25.924848573944293,25.75220071871912,24.994837907980988,24.006974702933534,25.08058230993437,25.61722361401756,25.570612436633384,25.544099354155777,25.60607746835375,25.67446223621871,25.357533008616387,25.332454232634797,25.495720088030124,25.64138600970975,25.628630737232308,25.957962861801837,25.21756150074102,26.999999999999884,26.999999999999827,26.99999999999992,27.168903450148279,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1244390.3664219315 
 08/01  03:02:00,26.062439860698516,25.054724246129895,25.49997972196251,25.35342675269083,24.824233366905096,23.73344033150546,24.88739544450172,25.248886301522128,25.368069287057993,25.140668769756254,25.310437247735618,24.92594669179616,25.170278141935474,24.94057064501824,25.257082252425286,24.99575105431109,25.618428962197517,25.97209380830178,25.265091064562168,26.999999999999888,26.99999999999991,26.999999999999788,27.16822703377605,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1004210.3145119429 
 08/01  03:03:00,26.062877672169205,24.86793670832591,25.208739945343998,25.082238645200968,24.683756880463663,23.520383630732228,24.7301490372279,25.026072664577386,25.15973827943855,24.740476712403145,25.075959424280194,24.528334251404617,24.976720175875167,24.550616433617173,25.012906261296416,24.577298141239017,25.595172787541125,25.956868010773758,25.274806205239405,26.999999999999888,27.000000000000058,26.99999999999989,27.168136849464056,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,993281.0630415659 
 08/01  03:04:00,26.063319199240764,24.71056992324387,25.01549783072368,24.902439837453398,24.56945882294971,23.356092513768635,24.603557852383088,24.88171396174068,24.980562154302079,24.413384186567517,24.904533356400785,24.3491363701692,24.809053646050804,24.230569899253969,24.804359173702957,24.33032158683904,25.56287677292254,25.91936739197165,25.256596615368026,27.000000000000015,27.000000000000087,27.000000000000044,27.04819755462441,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,982388.1476253686 
 08/01  03:05:00,26.063764458540413,24.577476661445428,24.872463772135853,24.768633869312365,24.47569050764304,23.227490188107006,24.50062752170931,24.774440429687418,24.835235230930068,24.16358455353752,24.77544920995189,24.256071287342317,24.67212743925588,23.98526661261531,24.636827997857468,24.171552604462155,25.525369399489965,25.870024497780528,25.224100577626684,27.00000000000004,26.999999999999966,27.00000000000007,27.130143883536726,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,989514.0887559272 
 08/01  03:06:00,26.06421355488026,24.464259892130607,24.753628561667406,24.656698946026773,24.39802188210122,23.1251130003075,24.41598863353465,24.68739208035742,24.717781948181878,23.973447103801829,24.672400461868887,24.185728482882934,24.56084208282249,23.79808115026977,24.50288805993098,24.05240519335759,25.48543030579475,25.815776232386388,25.186254059811274,27.000000000000037,27.00000000000007,26.99999999999981,27.03581995189246,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,986967.4418502096 
 08/01  03:07:00,26.06466639919322,24.367727425279676,24.649931956836466,24.558492105296876,24.333381158809528,23.042824820019154,24.345974376372064,24.61540914593875,24.621479351972064,23.825529870594289,24.58693901398225,24.121264473364549,24.46919908022254,23.65224033181728,24.394205094180604,23.95432086376775,25.444866012617209,25.760721212719657,25.147194250879545,27.000000000000047,27.00000000000009,26.99999999999977,27.126978011293045,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,991636.7979133984 
 08/01  03:08:00,26.065122919054635,24.285255342026646,24.559016579909696,24.472031050726323,24.279392467103013,22.976168635745787,24.28777859459382,24.556154189359245,24.541341561127369,23.707599861091749,24.515007280302,24.062336544852387,24.392665546254276,23.535850160172264,24.30457184785158,23.871723522387673,25.404827772772327,25.70689104013729,25.108389923733776,27.00000000000004,26.99999999999996,26.999999999999888,27.152663609262349,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,995551.0626066648 
 08/01  03:09:00,26.065582872520399,24.214659609871789,24.479929923668779,24.396540773677967,24.2341337471172,22.921754854382106,24.23916615884035,24.507486732729654,24.47403480984653,23.611962252986488,24.454267679330003,24.010669073852385,24.328174644570987,23.441374819148444,24.229845484646988,23.802447611834297,25.36606535510491,25.655218175933599,25.070308844904706,26.999999999999909,27.000000000000065,26.99999999999991,27.04357692903483,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,976866.7591472616 
 08/01  03:10:00,26.06604591072794,24.154146235847109,24.411555786222743,24.331035542081474,24.196062493869463,22.877010573470306,24.19836560513841,24.467316817853179,24.4172481463995,23.533670577213387,24.402940884576979,23.966436974292696,24.273600630626484,23.363954640058059,24.167189522851858,23.744581771404964,25.329101681649296,25.606185908007409,25.033166383194695,26.999999999999884,27.00000000000009,27.000000000000044,27.12894953391923,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,985192.8790939793 
 08/01  03:11:00,26.06651162997796,24.102210339215135,24.352522747128125,24.274266791699565,24.163914227175167,22.839934808761549,24.16394804750307,24.43379932397105,24.369196627581848,23.469149522837794,24.359446310648086,23.928586516039006,24.227267065387218,23.300077530255988,24.114438399922066,23.696031733828695,25.294259769831219,25.560088724196996,24.997131404282919,27.000000000000015,26.999999999999959,26.999999999999937,27.03573182842599,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,983370.3185262752 
 08/01  03:12:00,26.066979549281347,24.057568103310748,24.30143967353099,24.224956644502595,24.136644638567934,22.808949375740139,24.134743678166669,24.405448237586545,24.32837411307017,23.41557225457557,24.32238056690141,23.895742550728717,24.187771810944878,23.246968841597306,24.069810838019174,23.654810144773465,25.261708580265919,25.51709583156149,24.96232842422209,26.999999999999905,26.99999999999994,26.99999999999992,27.127282169486727,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,988029.8534479579 
 08/01  03:13:00,26.067449235667249,24.01911902835679,24.257061741144669,24.181956717758508,24.113390924855588,22.782802948884627,24.109794421958659,24.381105320669247,24.293506944611825,23.370650786372015,24.290550576406909,23.86671962774385,24.15392745443619,23.202382370098218,24.031817703605055,23.61926780453245,25.231505675344648,25.47726392511884,24.928803018340664,26.999999999999888,26.999999999999934,27.00000000000005,27.152995775314218,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,992012.9745453 
 08/01  03:14:00,26.067919891639588,23.985873566616467,24.218307471124278,24.144266711235497,24.09342219371211,22.760498255716287,24.08829832637847,24.359953805167515,24.26349236095387,23.33251244488487,24.262956917756858,23.840712999945237,24.124703469456138,23.1644807670645,23.999184189317707,23.588177288486614,25.203626181282425,25.44054717217068,24.8964568038142,26.999999999999884,26.9999999999998,27.000000000000076,27.04394724222675,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,973282.0145066429 
 08/01  03:15:00,26.068391166176068,23.95697518649175,24.18425556736377,24.111029778739625,24.076127604568055,22.741233072858113,24.069590530720619,24.341349355864695,24.23740674449915,23.299650644259907,24.238777327807797,23.817144934240358,24.099231642828817,23.13178059127404,23.97084858000286,23.56058466309621,25.17799039519624,25.40682437193031,24.865221245436254,27.000000000000015,27.00000000000004,27.000000000000079,27.129373583715187,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,981578.463459471 
 08/01  03:16:00,26.06886267996025,23.931723049514905,24.154143956449983,24.08153254581503,24.061014574572118,22.724375182687877,24.053139519840565,24.324769157627679,24.21450852536317,23.27090001255709,24.217352659942788,23.795530427184749,24.076810142410829,23.103131398662315,23.945962494622774,23.535740123095228,25.154481786448373,25.375924195216855,24.83521493077595,27.000000000000044,26.999999999999955,27.000000000000079,27.03612825681795,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,979837.7439069564 
 08/01  03:17:00,26.06933413085445,23.909548380032495,24.127352105853466,24.055190690491214,24.047688826523009,22.70943327666407,24.038524238848987,24.309799985799903,24.194210841853804,23.245379832051904,24.198163826606235,23.775480362114285,24.056879952615508,23.077661745958815,23.92386108731452,23.513064350424874,25.132961142088484,25.34764662241989,24.80653994309444,27.00000000000004,27.000000000000065,27.000000000000076,27.127731439487375,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,984449.24558307 
 08/01  03:18:00,26.069804977022767,23.88998188972952,24.103363677451264,24.031515451129189,24.03583264027665,22.696023869910417,24.025408720088949,24.296118858869755,24.176041884628409,23.22241158297202,24.1807949308542,23.756679122746303,24.038989274615845,23.054699006813015,23.90401473914375,23.49210009458235,25.113278184003599,25.32177948950216,24.779227275166215,26.999999999999905,27.00000000000009,26.999999999999948,27.153367591453589,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,988465.7680424713 
 08/01  03:19:00,26.070274838377285,23.87263000448452,24.081748287883685,24.010097490339473,24.025187600809056,22.683844552358879,24.01352207333573,24.28347233073404,24.15962040434554,23.201469324751714,24.164911954412536,23.738878099442723,24.02277135040547,23.03372091276601,23.885999206569247,23.472490252267034,25.09528154174321,25.298111509663543,24.75324854303153,26.999999999999884,27.00000000000009,27.000000000000058,27.04432594187812,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,969690.4362035219 
 08/01  03:20:00,26.070743145212118,23.85716168818107,24.062157409118997,23.99060238916596,24.01554881882588,22.67268294442347,24.002652864589039,24.27171005842415,24.14464146494406,23.182179768883289,24.150258780005019,23.72194978101861,24.00793075894498,23.014355785978375,23.86948368428894,23.45401945440038,25.07882200559549,25.276436959033565,24.728537872617005,26.99999999999988,27.00000000000009,27.00000000000007,27.129798909777639,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,977962.5860299793 
 08/01  03:21:00,26.071209569086809,23.84329685667901,24.04429925943638,23.972749032657715,24.006748707202008,22.662371333666724,23.99262961549237,24.260715108506024,24.13085750511815,23.164253296452963,24.136630008357213,23.705799200408739,23.994226637097119,22.99631473374475,23.854202227619465,23.43652385995092,25.063757738586287,25.256562203505508,24.705013106136105,26.999999999999884,26.99999999999996,27.000000000000076,27.036522984812213,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,976307.5089469629 
 08/01  03:22:00,26.071673643472363,23.830798274523735,24.027916972409729,23.956290060468154,23.99864669341359,22.652761889363238,23.98330848669024,24.25036855425069,24.11806093151327,23.14743592604238,24.12384874267827,23.690309992229783,23.981456869988308,22.979344538075304,23.83992969994739,23.419834707061417,25.049955959494779,25.238307857142659,24.682587704014826,27.000000000000015,26.999999999999934,26.999999999999948,27.12817886003744,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,980870.8564410083 
 08/01  03:23:00,26.07213515142143,23.819465108329017,24.0127905963586,23.941013572347104,23.991125882504706,22.64372937002642,23.974570159592067,24.240562504269037,24.106082320566256,23.131520249228307,24.111769299559989,23.67537423206879,23.969456048338754,22.963238177099098,23.826482303797126,23.403804595622746,25.03729347056887,25.221509166432825,24.661173138760338,27.000000000000037,26.99999999999993,27.00000000000005,27.153736427287798,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,984925.7366212834 
 08/01  03:24:00,26.072593704312959,23.809127750074926,23.99873092427893,23.92673711221727,23.98408979145364,22.63517059564458,23.96631656064393,24.231205158087464,24.094781367356643,23.116335062667305,24.10027019902382,23.6608952943904,23.958087017633468,22.947824850152366,23.813708002267359,23.38830649951583,25.02565673359768,25.20601543672391,24.640683022493357,27.00000000000004,27.00000000000006,26.99999999999994,27.04470167227188,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,966108.0710990945 
 08/01  03:25:00,26.073049141345999,23.799642815339586,23.98558020706363,23.913308268876258,23.977458939367624,22.627001562912356,23.958467315529263,24.222220410663359,24.084043862041136,23.101744061720596,24.08925272787128,23.646793622833088,23.947238034552407,22.93296873753787,23.801483793932904,23.37323767634204,25.014942391571304,25.19169008082769,24.62103540506591,26.999999999999909,26.99999999999995,27.000000000000055,27.130221655435958,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,974356.7491593458 
 08/01  03:26:00,26.073501062402828,23.79090484877423,23.97323120702382,23.900619985077744,23.97117869668287,22.61918115618146,23.950969092171407,24.213586884747369,24.073790575403004,23.08768151290211,24.078655145732104,23.633058265402864,23.936829393374987,22.918602743367975,23.789729019520889,23.358569624217329,25.005056072820115,25.178409164079448,24.60215160313031,27.000000000000015,27.000000000000069,26.999999999999944,27.036915017683609,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,972787.5369401535 
 08/01  03:27:00,26.073949319634737,23.78282440788338,23.96159513148806,23.88858356300714,23.965204740318744,22.61167735356104,23.94377911561196,24.20528809694945,24.063958469783743,23.074098698975459,24.068429526674508,23.61968342967501,23.926797549015036,22.9046771983875,23.77838077352511,23.34428311775422,24.995913088178516,25.166062099711004,24.583959257625069,26.999999999999905,27.00000000000008,27.000000000000055,27.12862485757977,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,977304.0527843539 
