Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  03:28:00,26.074393663138076,23.7753175477139,23.950581471800559,23.877110982051563,23.959495128074957,22.604450337211337,23.936855961155886,24.197288465388067,24.054487131811919,23.060931256440808,24.05852544692379,23.60663284943657,23.91708318055547,22.891128391839226,23.767376264314927,23.33033115205715,24.987437975174939,25.154551017494524,24.566393878359209,27.000000000000015,26.999999999999827,26.99999999999995,27.154103562871148,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,981395.2546867769 
 08/01  03:29:00,26.074834087648477,23.8950831156631,23.940105802616207,23.86612144500955,24.062459501949669,22.77572482520081,24.053343954567468,24.43440781449837,24.045324415165927,23.048119060739848,24.048898130026509,23.59386579942263,23.907635662230736,22.877897326634164,23.756660907590225,23.316664854753435,25.015251405383748,25.143789403632988,24.54939638646904,27.000000000000033,27.000000000000044,26.99999999999993,27.045075410638995,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,956251.0622952576 
 08/01  03:30:00,26.075270686945019,24.080923396343338,23.930080622854267,23.85553007471914,24.21957536748399,23.03303339753009,24.230839415070045,24.78731049784006,24.036416794937496,23.035593966916556,24.039498767898896,23.581405233711889,23.898402660116916,22.86491647862455,23.746176595699578,23.303310746785834,25.062862371744346,25.133699933870909,24.532911768925886,27.00000000000004,27.00000000000008,26.999999999999927,27.130643242347334,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,964431.6582761915 
 08/01  03:31:00,26.07570346398928,24.271029130029118,24.04969573073202,23.967289179039125,24.376825303956058,23.28638001868596,24.40778056053696,25.13179079097825,24.13699895725806,23.222899309803098,24.152215682246366,23.79149035506493,23.992105322528034,23.047657154332414,23.86334392495011,23.51548671540976,25.113069411180076,25.161749360597079,24.540203890172135,27.00000000000004,26.999999999999955,27.000000000000047,27.037305214171004,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863126.2497163913 
 08/01  03:32:00,26.076131998849005,24.43954788238817,24.23642805129298,24.142609069652356,24.512365639234873,23.500504622646106,24.55946683814836,25.420519467628805,24.291907239600584,23.505607555766479,24.325132579822339,24.106897339859459,24.137064522443585,23.32396964207193,24.043304454803307,23.834346179036055,25.158349440830056,25.21058751814168,24.56078722674192,26.999999999999909,26.9999999999998,26.999999999999944,27.129069118667205,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867619.5931362088 
 08/01  03:33:00,26.076556165183676,24.583570572783903,24.427182062122964,24.322043485905394,24.624648806112015,23.674178725326507,24.68436022209442,25.653116314681048,24.446561845071945,23.78263653472967,24.49720699015375,24.414742729411718,24.282019649127386,23.594898272288224,24.222205200104118,24.145488423982348,25.1975830781443,25.26211710127377,24.583660135515904,27.000000000000019,26.999999999999777,26.99999999999993,27.154467871134675,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871776.1372751411 
 08/01  03:34:00,26.076975858334359,24.707719470039394,24.595505731705364,24.48059609198675,24.71855828163217,23.816556918253693,24.788193266804034,25.843059381071247,24.578860528974795,24.014620686088226,24.643881832153804,24.67146318161436,24.406154478831707,23.821846390019127,24.374416438181446,24.404792321263228,25.231885978295059,25.30842640926285,24.60398887373864,27.000000000000033,27.000000000000033,27.000000000000047,27.04544647342662,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,852896.5890179455 
 08/01  03:35:00,26.077391223946614,24.816780398418805,24.73840949615307,24.615359352937078,24.798846885531697,23.936192288224406,24.876501149873734,26.002581547080589,24.687281944407905,24.20056197986173,24.76364401419936,24.876389047111297,24.50796739798589,24.003764609427898,24.498417177237486,24.611605160142405,25.262516774086689,25.34834677127335,24.62103689298202,27.00000000000004,27.000000000000079,26.99999999999982,27.131062400939599,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,861122.8345462326 
 08/01  03:36:00,26.07780236699777,24.913977497065888,24.860647217629649,24.730739421498837,24.868693128326205,24.03866925622672,24.952937474503103,26.13961992349965,24.776823692192278,24.351086673788286,24.86224617242887,25.041696121113167,24.59211393551195,24.15100064016845,24.600265964276706,24.778280906318846,25.290313248447995,25.383055257805596,24.635571010787769,27.000000000000037,26.999999999999959,26.9999999999999,27.0376928369831,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859754.9320379462 
 08/01  03:37:00,26.078209544636594,24.865811558700594,24.9671575559262,24.831343763531139,24.816553019235277,23.930487469973789,24.889537214665898,25.626738415963549,24.852373894874554,24.475975971865869,24.945208769127285,25.178467767657105,24.663136626181005,24.273099093622969,24.685758538662154,24.91605987475245,25.308946268972894,25.413872301597924,24.6479499693346,26.99999999999978,26.9999999999998,26.99999999999992,27.129655622460878,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,894230.8816914436 
 08/01  03:38:00,26.078612784776945,24.729474622467174,25.06149690304258,24.920493966233594,24.692462921709749,23.702895046983064,24.744451821093987,25.141074511304045,24.917335245099549,24.581907980651314,25.016370780869488,25.294242118498074,24.72419446234334,24.37658369045831,24.758924953501177,25.03259045668937,25.315285827947297,25.441696760510444,24.65843466015519,26.999999999999735,26.9999999999999,26.999999999999923,27.154872668171895,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896256.6080911052 
 08/01  03:39:00,26.07901222060241,24.576277825037555,25.145917140152389,25.00029934388855,24.55769261664618,23.465984152184629,24.588408075741677,24.83516366123525,24.973840354340394,24.67300441503119,25.078144131741437,25.39365337831275,24.777271386253955,24.46548678625116,24.822296796290379,25.13258055153195,25.310492552928538,25.467069846451119,24.66724681092185,26.999999999999984,27.00000000000006,26.999999999999923,27.045829671359184,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877243.2763493662 
 08/01  03:40:00,26.07940818208105,24.440255409743654,25.221888906603036,25.072147015045674,24.440917263444616,23.26932851872914,24.45424152851755,24.66300447114179,25.023276504578516,24.751869170994867,25.132095570843686,25.47963775196761,24.823666741291473,24.542360390977469,24.877519349026959,25.219020901590825,25.296782826411055,25.490342351777774,24.67459394077529,27.000000000000033,27.000000000000087,27.000000000000047,27.131484219010486,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,885336.5369084029 
 08/01  03:41:00,26.07980108552372,24.328234211248405,25.290518748780376,25.13709124830803,24.347124891250748,23.118916200674808,24.34732728036646,24.557592388579523,25.066681564552146,24.82043587616663,25.17939236099726,25.554320523959693,24.86436019090682,24.60910420122703,24.92581945144385,25.29408517033074,25.276853367752854,25.511779492134069,24.680673150965956,26.999999999999905,26.999999999999959,26.999999999999948,27.038079624061746,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,883977.4603291977 
 08/01  03:42:00,26.080191476068096,24.236637474853404,25.35274044063744,25.196033323234265,24.272375987352107,23.00493405509451,24.262769143710768,24.480572218232806,25.104913287992316,24.880283439204683,25.220994846032516,25.61944771412171,24.900166918952434,24.667271295185107,24.968208099602987,25.35957952760539,25.253262573826104,25.531602970848163,24.685665820156058,26.99999999999989,27.000000000000069,27.000000000000055,27.12995342455381,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,888304.171563152 
 08/01  03:43:00,26.080579838469434,24.16059949878104,25.40937118222191,25.24978109306845,24.2118152459366,22.91676324477208,24.19471699573087,24.4178497256995,25.138701486842505,24.932735146327056,25.25771709357164,25.67648972499801,24.93178600657813,24.718164894801374,25.00554477734356,25.41710583473243,25.227991574957639,25.550001589974138,24.689733587967173,26.99999999999988,26.999999999999955,27.00000000000007,27.155190465789699,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,892502.8432667833 
 08/01  03:44:00,26.080966476504849,24.096432101296057,25.461172972764428,25.29916190041384,24.161830137051625,22.846788918555519,24.13884513699714,24.365508503378668,25.168694475651017,24.97894338504906,25.290279912832909,25.726731415082378,24.95984522721133,24.76291978184698,25.038592481042323,25.467527399746595,25.202367696764843,25.567137790600055,24.69301848187654,26.999999999999749,26.99999999999993,27.000000000000079,27.046181829123399,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873517.7895668071 
 08/01  03:45:00,26.081351598054164,24.04176211563834,25.508804931551027,25.344424855927288,24.120091310238544,22.790262147907879,24.09237041023795,24.322192606787707,25.195440617748415,25.019867740331539,25.319292143434177,25.771240301701849,24.984885971662007,24.802482667299075,25.068004528110735,25.511723856044676,25.177197795050384,25.583149500439967,24.69564324350902,26.999999999999859,27.00000000000006,26.999999999999955,27.13189575189065,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881677.9370592444 
 08/01  03:46:00,26.081735338093329,23.995048674554547,25.552812337005716,25.385867267068279,24.08507650853082,22.744226288744586,24.05350361596446,24.28667976406198,25.219387311022893,25.056281207825604,25.345249581749486,25.81085810963413,25.007182953233305,24.83762062525291,25.09429392844272,25.55052720574981,25.15295422615256,25.598155133316934,24.697713529119388,26.99999999999988,27.000000000000087,27.000000000000055,27.03846168701977,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880475.6358189475 
 08/01  03:47:00,26.08211806990862,23.955117204934515,25.59365715305525,25.42385032625046,24.055639058703325,22.70656772306331,24.020911198384856,24.257560459690589,25.240906812564356,25.088819941760517,25.36856430746513,25.846249344250098,25.027003699476539,24.868967374436364,25.117756094329608,25.584673255729009,25.129914130807764,25.612252744203169,24.699321070534347,27.000000000000015,27.000000000000087,27.00000000000007,27.130392544710536,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,884804.226063236 
 08/01  03:48:00,26.082500246277325,23.920966692051797,25.6317326906502,25.45873334056224,24.03082808883885,22.67562087701808,23.993496957482305,24.23345664518077,25.260314115694074,25.118016924510618,25.38958528064417,25.87797662203025,25.044624729690665,24.897058151931597,25.13867312820287,25.614797629743007,25.10823738363435,25.62552623694424,24.70054537562344,27.000000000000037,27.000000000000094,26.999999999999948,27.15554809320581,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889064.8701351609 
 08/01  03:49:00,26.08288214242525,23.891722926996015,25.667367795735026,25.49084252658613,24.00983828725572,22.650026023410374,23.970340075254787,24.213220192928689,25.27787632112237,25.14431709379798,25.408604117564996,25.906519381784844,25.060309617888249,24.922353352108734,25.157329994695833,25.641443662787549,25.088005931418196,25.63804816848963,24.701455330288164,27.00000000000004,27.000000000000094,27.00000000000006,27.04654605037807,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870039.1220677215 
 08/01  03:50:00,26.083263682098815,23.86656543135731,25.700866307418776,25.520484266772809,23.991954128481316,22.62862380541833,23.950629267115735,24.195961537073868,25.293820755212939,25.168094917672755,25.425867649097208,25.93228651540241,25.07429825023333,24.945150697245177,25.173998491559478,25.665072498578085,25.069241277804787,25.649883235673298,24.70211148178424,26.999999999999909,26.99999999999996,26.999999999999948,27.13230975549146,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878177.7739591573 
 08/01  03:51:00,26.083644742300355,23.844794540020187,25.732519465909335,25.547943227330543,23.97657989890202,22.610485090290689,23.933693986152428,24.18101203438574,25.308339816636435,25.18966689706064,25.441586892580604,25.95562963584035,25.086795640338289,24.965680902471214,25.188918188036167,25.686077682777318,25.05191958680746,25.661088956466739,24.702566035813356,26.99999999999976,26.999999999999809,26.999999999999806,27.038842879024544,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877073.1936229366 
 08/01  03:52:00,26.08402522886685,23.82585243598017,25.76263162192443,25.57349000507552,23.963246372514527,22.59490562916401,23.91901068360087,24.167869301753453,25.321599409172,25.209306347718007,25.45594471360409,25.976864610831517,25.097979778972897,24.984176307440746,25.20229987573051,25.70480274371407,25.035983237834264,25.671718752726045,24.702863171198165,26.99999999999999,26.999999999999777,26.999999999999909,27.13083011398165,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881352.7770815785 
 08/01  03:53:00,26.084405126083487,23.809291639538939,25.791547604153938,25.597400945030029,23.95158231271426,22.58135084877201,23.906168799219988,24.156150546451355,25.333743083127929,25.227247928508363,25.469099262959518,25.996187378592109,25.10800568521337,25.000864988120129,25.21432738448687,25.72154408307412,25.021352654410238,25.681816715956299,24.70304086808203,26.999999999999905,27.000000000000033,27.00000000000005,27.15590291448234,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,885660.2505876089 
 08/01  03:54:00,26.084784322738078,23.794744005783206,25.819208832425088,25.619903294160829,23.9412892147781,22.569407355093764,23.894840576862579,24.14555913788735,25.34489621437612,25.243695273234026,25.481188549287745,26.01378466728654,25.117009538237317,25.015959734311964,25.225162008492263,25.736559165474995,25.007936433143695,25.691419896773224,24.703130907039918,27.000000000000015,27.000000000000079,26.999999999999944,27.046907478211325,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,866593.2554752629 
 08/01  03:55:00,26.085162735039409,23.781900935488907,25.84546252429599,25.640999560516688,23.932123839435609,22.55874982082682,23.88476036612391,24.135862541506655,25.355167234001557,25.258823066505497,25.492331729201618,26.029839593025874,25.125109879359127,25.029648783533479,25.234943759507059,25.750068705136067,24.995639700170039,25.700560964915405,24.703159226595564,27.000000000000037,26.999999999999959,26.999999999999923,27.132721199082679,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,874709.2069371784 
 08/01  03:56:00,26.085540009605056,23.77049623598538,25.870243986197033,25.660688641367327,23.92388588927698,22.54912995521055,23.87571338656093,24.126906085519896,25.36464916630552,25.272776072805983,25.502630544660027,26.044514755031416,25.132408425491709,25.042089265133297,25.243791791784255,25.76225143830188,24.984367241746705,25.70927022348844,24.703147706362129,26.999999999999777,27.000000000000069,27.000000000000055,27.039221435908467,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873700.2628200734 
 08/01  03:57:00,26.085915918259678,23.760305187819716,25.893574876942865,25.679012911457887,23.916410503342239,22.540350329765834,23.867523904230028,24.11856934210474,25.373422481036088,25.285678051373976,25.51217295343823,26.05795490449887,25.13899324304273,25.053416138067428,25.251809108837539,25.7732590612563,24.974027225036858,25.717575836623597,24.70311413286878,26.99999999999999,26.999999999999955,26.999999999999944,27.134253218761065,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877701.692550928 
 08/01  03:58:00,26.086290235508487,23.75114151153894,25.915529516731476,25.69604910954163,23.909562098471655,22.5322478050317,23.860046807587055,24.11074248553946,25.38155856140082,25.297637125390918,25.521037790682063,26.070294833002604,25.144942317056566,25.063752763386455,25.25908807063716,25.783230341910426,24.96453245389533,25.72550418521021,24.703072443779438,27.000000000000037,27.00000000000006,26.999999999999923,27.15719424493372,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,882662.2642385458 
 08/01  03:59:00,26.086662893344909,23.74285035881381,25.936210185928834,25.711887435778196,23.903227944385688,22.524687693174216,23.853162388221205,24.10333065457124,25.389118952541766,25.30874743514711,25.529294281483769,26.081654972173629,25.150322538640105,25.073203171798175,25.265709563603666,25.79228782329103,24.955801247275859,25.73308015383355,24.703034256739249,26.999999999999909,27.00000000000008,27.000000000000047,27.047575621749667,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863016.5432080464 
 08/01  04:00:00,26.08703372381652,23.73530218865458,25.955771726531905,25.72662057085372,23.89729467306232,22.517533497093124,23.846762291173869,24.09624622776408,25.39614238946548,25.319076209556259,25.536997620075913,26.092140241403489,25.155173158042456,25.0818385961299,25.271736948919299,25.800533937145983,24.9477577633516,25.740327113126314,24.70300860980365,26.999999999999884,27.000000000000087,27.000000000000079,27.13665894568304,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870910.5915659258 
 08/01  04:01:00,26.138418939621184,23.728407550077539,25.56082935437926,25.336410909655475,23.89174236111508,22.51082418951478,23.84077095539613,24.089440837098168,25.014276575183485,25.009483866174017,25.025874299692196,25.098872631460347,25.002011656267844,24.875498635743204,25.006424021198894,25.05316769630121,24.940308953890545,25.757119869601874,24.773418630999104,26.999999999999888,27.000000000000079,27.000000000000079,27.16364330715959,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1393294.7280273215 
 08/01  04:02:00,25.76300424899148,23.72208698315596,25.013166618835635,24.968175307202054,23.88649056419971,22.504491374690219,23.835107626614567,24.082868206640794,24.67953873748716,24.57936969024306,24.610603157553986,24.321877110997194,24.795266978726187,24.506634586683416,24.708582363361978,24.39057681743447,24.933380274825283,25.754562199664116,24.8230983894334,27.000000000000015,26.99999999999995,27.000000000000079,27.055894473719385,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1098312.600898924 
 08/01  04:03:00,25.157438637845205,23.716271017440027,24.664036341230746,24.72178696454626,23.881471868811987,22.498460080273106,23.829718465740954,24.076503427456186,24.480201707732019,24.202133147332618,24.391216317793107,23.949663551365825,24.60943203559669,24.13743776251035,24.47637656897115,24.000174610500858,24.926915910624716,25.727179325061586,24.834003455827025,27.000000000000037,26.999999999999934,27.000000000000079,27.137585460852575,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,990081.2297444951 
 08/01  04:04:00,24.806016897694194,23.71089587512288,24.488343536898517,24.56259784238088,23.876641060765619,22.49267029890526,23.824565501915065,24.070323416305305,24.371882390053434,23.91992315434819,24.292344648429795,23.817977630677129,24.46056814101647,23.834380381878366,24.309311996574708,23.795543809096256,24.920870860241469,25.68047050614419,24.817209487448129,27.000000000000044,26.99999999999993,27.000000000000079,27.158836584062884,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,989659.3704774373 
 08/01  04:05:00,24.67716941635399,23.705901685365828,24.39533576222443,24.446491620554597,23.871966532519165,22.48707702531607,23.819617012873626,24.0643038816801,24.303599505089385,23.714446299119286,24.239711935181867,23.770461835842644,24.342609614470264,23.60219191218303,24.18464762754692,23.67477341071103,24.915205769277539,25.624831644724745,24.787059524030125,26.999999999999909,26.99999999999993,26.99999999999995,27.04855163666603,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,970137.4348319406 
 08/01  04:06:00,24.6479535337533,23.70123505171742,24.32911846853153,24.35002698885618,23.86742386236609,22.481645591760633,23.814843167531945,24.058420632823724,24.249376769831799,23.559765186014439,24.198365975273778,23.735648376540938,24.24670801098141,23.42496575748349,24.0852819032877,23.58435049192093,24.909884616599667,25.56857966897667,24.75258121888224,27.000000000000015,26.99999999999993,26.999999999999927,27.015712798919429,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958118.0539249299 
 08/01  04:07:00,24.642083104379407,23.822292359634735,24.270024794530064,24.26538698362954,23.970127765317856,22.65160738444921,23.93156717623214,24.293666437559524,24.20135715266014,23.43840425550425,24.159393611390806,23.697311343140087,24.16681626796997,23.286779314555955,24.00271089012535,23.507121893590253,24.94098247468625,25.515743596214148,24.71764458825541,26.999999999999909,26.999999999999934,26.999999999999923,27.004905463040495,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953178.4014929636 
 08/01  04:08:00,24.633264320128807,24.00858624605218,24.21506517598409,24.19079273308512,24.126261733478129,22.90615973607427,24.108364920492546,24.642891380427029,24.15854205002954,23.340491633515428,24.123011146343058,23.65790603943514,24.099325941354,23.17642035543218,23.933031537908535,23.440071323953558,24.991814200041966,25.46731027067809,24.683421489000318,26.999999999999884,26.9999999999998,27.00000000000005,27.001605790861445,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952887.03931427 
 08/01  04:09:00,24.619195999166825,24.198999277504187,24.165368967825104,24.125655691701387,24.28248554194149,23.156861220350586,24.284607425234375,24.98391250688208,24.121094551267107,23.260439542750818,24.090478490189957,23.621433434303044,24.041968412785019,23.08682196721985,23.87405732707092,23.382903323732227,25.044983106873909,25.423015998609448,24.65014140295347,27.00000000000001,26.999999999999909,26.999999999999944,27.000686308989985,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952757.3986459674 
 08/01  04:10:00,24.603454083364,24.367875372071109,24.12166727615232,24.069179589454849,24.417141508404656,23.368873548278754,24.435849763366336,25.269890064789789,24.088755216996483,23.19463345310821,24.06210138504254,23.589424563523605,23.99310643759881,23.013437605484744,23.824116811140745,23.334773912078256,25.092899353452017,25.382399038497135,24.617873385622724,27.00000000000004,26.999999999999799,27.000000000000055,27.000447784585206,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952662.2608684455 
 08/01  04:11:00,24.588656460801617,24.512274362882477,24.08369596163987,24.020297930528547,24.528652234502144,23.540881992531117,24.56050272642639,25.50029333622191,24.060845799625246,23.140277758796647,24.037426978032113,23.56158091497057,23.95135932699683,22.9529700704298,23.78170057311737,23.29418175357698,25.134463872228304,25.34512779936714,24.586712356578205,26.99999999999991,26.999999999999898,26.999999999999824,27.000379106529754,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952585.2940770078 
 08/01  04:12:00,24.575622229908999,24.507271048465588,24.050692495916239,23.977898401081338,24.51283028185949,23.495925231282354,24.539713091326637,25.027007699551168,24.036580738666506,23.09504775320008,24.015767054421976,23.53700168214983,23.91552706329212,22.90280131505657,23.74545348878477,23.259521808347317,25.154436651221784,25.31098514381507,24.556755666854909,27.000000000000019,26.999999999999795,27.000000000000037,27.000390251879936,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,959265.953578518 
 08/01  04:13:00,24.564205328351198,24.411141429088518,24.02183678605555,23.940978252511778,24.42141199549942,23.325918288268026,24.433266577841768,24.602573380827594,24.015261282577567,23.056934536167128,23.99649583785206,23.514855942779986,23.884583080161496,22.860695837980829,23.714226716493113,23.229438612061086,25.15797008662177,25.279788425114299,24.528059340607724,26.999999999999777,26.999999999999905,26.999999999999944,27.000341516531554,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958631.8829481355 
 08/01  04:14:00,24.554066914983314,24.294520476760785,23.99641991639797,23.90864494899256,24.315591982141969,23.138864343881015,24.31146703040414,24.371551627879968,23.99632095410743,23.024400673594255,23.979138929363424,23.494624321706458,23.857626597045078,22.824921619918049,23.687042262875495,23.20292089359365,25.151445059978014,25.251338539744748,24.50062167101707,26.99999999999987,26.999999999999795,26.99999999999993,27.00032591016496,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958575.227672646 
 08/01  04:15:00,24.544916930304159,24.190864861614874,23.97387495342914,23.88015289804795,24.223785996230207,22.98341652297315,24.20672541691413,24.26920401392498,23.979314612838907,22.996242477387104,23.96334040623016,23.475967377169117,23.833910145906044,22.794115399284654,23.663105214626179,23.17921971183327,25.138662337492986,25.225416757211347,24.474390370395054,27.000000000000005,26.999999999999905,27.00000000000005,27.000328348347474,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958522.6366845734 
 08/01  04:16:00,24.536541517372308,24.10692968454549,23.95374492985472,23.854892971659095,24.151071633376707,22.86615148569251,24.12453213477013,24.219932025774467,23.963887576661177,22.971534111663947,23.948815016507333,23.458600689271625,23.812836114007145,22.767208719413828,23.64178686096037,23.157746308247359,25.122058385418585,25.201795664281997,24.449269715401568,26.999999999999774,26.999999999999795,27.00000000000007,27.000335345344039,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958465.5287419638 
 08/01  04:17:00,24.528784277989489,24.039447561220145,23.935656656796274,23.832365002867197,24.093874486849527,22.77852505222874,24.060471602264188,24.185271000278659,23.94975476549552,22.949557858048928,23.935331264529454,23.44228444950098,23.793926083681556,22.743380151420717,23.622589840406559,23.138039390429193,25.10342746351828,25.180251420189319,24.425064851221025,26.99999999999986,26.9999999999999,26.99999999999995,27.000340143311968,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958405.6453415274 
 08/01  04:18:00,24.521528886797609,23.98402502881789,23.91930811836303,23.81216140238607,24.047825874882528,22.711259355872469,24.009305326471617,24.1541244724767,23.93669076352815,22.929761452211247,23.922706556065707,23.426828856954633,23.776799386799718,22.72200024733391,23.60512380545346,23.11974574020596,25.08405217551829,25.16057186486354,24.401766762771677,27.000000000000005,27.00000000000005,26.999999999999934,27.00034188113855,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958343.8176209473 
 08/01  04:19:00,24.51467955156089,23.93763475413361,23.90443372531722,23.793925207246156,24.009928027625695,22.658181283457244,23.967461373100986,24.12610049975356,23.92450487812383,22.91169856057002,23.910784574746129,23.41206786964445,23.76113702835734,22.702560311979373,23.58906407568725,23.102572981612359,25.064758153306085,25.14256174310679,24.3794058223877,27.000000000000033,27.000000000000076,26.99999999999993,27.00034189825085,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958280.6262353999 
 08/01  04:20:00,24.50818499241948,23.89832821480293,23.89081908782531,23.777354312294837,23.978279598953745,22.61544412296444,23.932681887289978,24.102117541717197,23.913047612489657,22.895039449272987,23.89945039661722,23.397915946658853,23.74667450069001,22.684677824314968,23.574152015842466,23.08633312386259,25.046032389351699,25.126041733909838,24.357989490015247,27.00000000000004,26.99999999999995,26.99999999999993,27.00034139630467,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958216.448766765 
 08/01  04:21:00,24.502003103665794,23.864824242404287,23.878287564165267,23.762197065906695,23.951633984614696,22.580614426201877,23.903493652841889,24.0821571269499,23.902199913629734,22.8795305401116,23.888614707149967,23.384311940603895,23.733196914684574,22.66805697215214,23.560181256317308,23.07088492569606,25.02815038577238,25.110849939639537,24.337494325306989,26.999999999999909,27.000000000000058,26.999999999999934,27.000340884704867,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958151.5172787099 
 08/01  04:22:00,24.4960857247386,23.836208301462553,23.866681895789179,23.74823689236284,23.929102153723286,22.552039206768474,23.878857904329718,24.065571174240973,23.89185924481074,22.864955412588555,23.878196312603089,23.371177776413626,23.72052653356788,22.65244923337617,23.546978401754339,23.056089250478775,25.01126284040959,25.0968410596708,24.317876042070567,27.000000000000015,26.999999999999948,26.999999999999927,27.00034041899314,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958085.9946185199 
 08/01  04:23:00,24.490384832626704,23.811744869846465,23.855866509218165,23.735290756135674,23.909974903684267,22.528460669407257,23.85795678930275,24.05158861207831,23.881940513080804,22.851138570939754,23.86812620772497,23.358438687545918,23.7085187373443,22.637654687905358,23.53440200543614,23.04182531566781,24.995444728274149,25.083885066893346,24.299078348097916,27.000000000000037,27.000000000000058,26.999999999999927,27.00033995341641,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958019.9680603617 
 08/01  04:24:00,24.484858713547337,23.79080346616093,23.845723928265018,23.723201915189489,23.893657651434365,22.508865676719688,23.84011249546176,24.039568132202385,23.872372263750518,22.83793577980978,23.85834547515767,23.346026673228626,23.697053954675956,22.623510268072523,23.522335040262683,23.027989588032388,24.980720971829475,25.071865570852393,24.281040887854794,27.000000000000033,26.99999999999995,27.000000000000055,27.000339454650655,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957953.5408803774 
 08/01  04:25:00,24.47947319745088,23.772839057513975,23.836156290945245,23.711839417070285,23.87965113086673,22.49243364536784,23.82476152140308,24.02904047095626,23.86309641366444,22.82523261768023,23.848806246771756,23.33388604066325,23.6860349539642,22.609887070229857,23.510683077167056,23.01449913588623,24.967082180392894,25.0606789799483,24.263703454015209,27.000000000000037,26.999999999999806,27.00000000000007,27.000338950993148,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957886.7039629887 
 08/01  04:26:00,24.474221168107709,23.75734731719941,23.827101096718076,23.701109169719439,23.86751763070095,22.47847712309545,23.811413325228597,24.019675356025379,23.854076549783508,22.8129707730773,23.839483707508035,23.32201142027347,23.67539080968502,22.596714758281665,23.499384222070284,23.00132860642227,24.95449288202867,25.050232706568577,24.247006543920084,26.99999999999991,27.000000000000037,27.000000000000076,27.000338450520169,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957819.5006661327 
 08/01  04:27:00,24.469096657783284,23.743901805863446,23.818506770353474,23.690933058622269,23.856895990822485,22.46645016689182,23.799666406452326,24.011229280405986,23.845284215327248,22.801106635963174,23.83035937989486,23.31040061013471,23.665064799875894,22.583940556270343,23.48839029043696,22.98846053440456,24.942899985708658,25.04044523120395,24.230894037949406,26.999999999999888,26.999999999999948,27.000000000000076,27.000337922606538,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957752.0559596502 
 08/01  04:28:00,24.464084369176349,23.732163615976856,23.810317742172633,23.68123499933977,23.847502651026106,22.455938838579085,23.7892093317604,24.003512692192719,23.83668941293341,22.789585559347004,23.821409736790526,23.299028436761565,23.65500495000716,22.571503340713574,23.477653210307879,22.97585714544156,24.932238542625428,25.03124525473296,24.2153146569686,26.999999999999884,27.00000000000006,26.999999999999955,27.000337403116828,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957684.2960587207 
 08/01  04:29:00,24.45916494253518,23.721861433806067,23.802480719182058,23.671945847250183,23.839113791746024,22.44662832602643,23.779799159815576,23.996376159170663,23.828265035832705,22.778356273451739,23.81261225335143,23.287864891836756,23.645166983963774,22.55934728600482,23.467130808947976,22.963478702237564,24.922437405580117,25.022570390231054,24.20022069486773,27.00000000000001,26.999999999999955,27.000000000000058,27.000336867534469,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957616.3286990003 
 08/01  04:30:00,24.454320644817654,23.712772232140286,23.79494711931549,23.66300419876594,23.83154961277754,22.438274584867206,23.771242746464404,23.98970152336417,23.819986794364558,22.767372300133368,23.803946022428339,23.276879699173386,23.635512925144373,22.547422731931783,23.456786227945064,22.95128729749337,24.913423735269104,25.014365431921175,24.18556843514743,27.000000000000033,27.000000000000058,27.00000000000007,27.000336347943685,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957548.101162403 
 08/01  04:31:00,24.54521727734805,23.704709017362338,23.914212343585566,23.773124719155793,23.82466360347445,22.430684974474347,23.763384089712397,23.983394716251206,23.9179131190911,22.94885573976346,23.91355103390865,23.479877204112574,23.72525875056936,22.72288066884191,23.569346125785928,23.15464593770871,24.90512678853166,25.04581220844239,24.191487507587376,27.000000000000037,27.000000000000076,27.000000000000079,27.000335828068829,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870598.5700976654 
 08/01  04:32:00,24.685646522218016,23.697512288472138,24.099105057149225,23.9451390396722,23.818336140590494,22.4237150164108,23.75609650172903,23.977398527403737,24.068386318512795,23.22214620832849,24.08131806291527,23.784087087862376,23.86437352758814,22.98784970980061,23.742236873762907,23.4599293059937,24.897478781678559,25.098696107725166,24.208960466377609,27.000000000000044,26.999999999999955,27.000000000000079,27.00037068373663,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870189.9865490024 
 08/01  04:33:00,24.82901461012634,23.691042594089546,24.287903960027714,24.121235400818454,23.812465157767144,22.417244725713016,23.74927169029385,23.971662649871889,24.218327250429558,23.489819847500447,24.24803125277492,24.08089814655252,24.003263837888964,23.247520823216506,23.913893313805155,23.75772417887855,24.890416357050776,25.15405797270263,24.228504496808314,27.000000000000037,26.999999999999934,26.999999999999955,27.000369528424739,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870053.1517152567 
 08/01  04:34:00,24.956124833711845,23.685188702182125,24.454722287174957,24.277082853418393,23.806970791992716,22.411179979675788,23.742826820791387,23.966144766193407,24.3462672628155,23.71390013335225,24.38986580170058,24.328328885024104,24.12179394198254,23.46486968561454,24.05959123742289,24.005750989765585,24.883880723799395,25.20364047228971,24.245953408594095,27.00000000000004,27.000000000000058,26.99999999999993,27.000355767732559,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870005.8416726457 
 08/01  04:35:00,25.06584919436607,23.679860377218284,24.59661976273047,24.409821658992369,23.801790269098676,22.405447502143106,23.73669865719324,23.96081062420901,24.450756942981319,23.89338223827917,24.5053520917788,24.525664428392547,24.21851372966837,23.638836756370158,24.177848551274633,24.203297501005964,24.877817874198393,25.246261800309779,24.2606940491355,27.00000000000004,27.000000000000076,26.99999999999993,27.000343372391744,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869889.7820369434 
 08/01  04:36:00,25.16159557553828,23.67498102654388,24.718237799413886,24.523711475651269,23.79687163497943,22.3999872489809,23.73083644958618,23.955630250534197,24.536704395978128,24.038487439483654,24.600050915532383,24.684589137918619,24.29793186544722,23.779306608806036,24.274473611784179,24.362135179010765,24.87217855242221,25.28319427373158,24.272888999607959,27.000000000000044,27.00000000000008,26.99999999999993,27.00033641383408,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869766.9573341447 
