Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  04:37:00,25.246742158299069,23.67048948236708,24.824389160959833,24.623206099366997,23.792175218474399,22.394754921392104,23.725204644165783,23.95058319711401,24.60886431768679,24.15862767106798,24.679347079537629,24.815751190829525,24.364444306284029,23.895404988220414,24.355079239149658,24.49299185172587,24.86691851398657,25.315851642310606,24.282963953131707,27.000000000000037,26.999999999999955,26.9999999999998,27.00033354844858,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869661.6201941529 
 08/01  04:38:00,25.323751213613567,23.66633523255824,24.918550429283117,24.711526939056424,23.78766847139442,22.38972043884406,23.71977529015316,23.945660555248229,24.670542776244394,24.260243903643706,24.746988666783456,24.926411535634978,24.42111273043655,23.993354693402617,24.423569883112536,24.603141844348746,24.86199794893441,25.345198104906758,24.29129954204695,27.00000000000004,27.000000000000058,26.9999999999999,27.00033244989255,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869625.4108441852 
 08/01  04:39:00,25.394330657820789,23.662473227530687,25.00293554507046,24.790731818425919,23.783322564925805,22.3848570368545,23.714524689055819,23.940852096008628,24.72381744348076,24.347299120634557,24.805331533399177,25.021012407517384,24.469865164246746,24.077048018384934,24.482398579097354,24.697127537696927,24.857381474617936,25.37181812666046,24.298183521749544,27.000000000000037,27.000000000000076,27.000000000000047,27.00033177284976,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869590.4125913011 
 08/01  04:40:00,25.459918876405618,23.658863075347687,25.078994278342255,24.862180118207456,23.779112274234845,22.380138253747434,23.709433408824645,23.936143140479748,24.77004641026291,24.422354212740239,24.85590661526609,25.102422108536599,24.51196691852459,24.14898572830631,24.533159454168204,24.777852596171635,24.853037593109169,25.396093926543199,24.303838816534879,27.000000000000044,26.999999999999955,26.99999999999982,27.000331099732028,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869556.9366784709 
 08/01  04:41:00,25.521685556356315,23.655469578204685,25.147816718663635,24.926909875618944,23.775016715893498,22.37554125269402,23.704486476677816,23.93151972304111,24.81024790387963,24.487293258397974,24.89985387973938,25.172740465287857,24.548371157631519,24.211002137221568,24.57704013870467,24.847434262551994,24.84893827608102,25.418316473491136,24.308451936509245,26.999999999999909,26.999999999999934,27.00000000000003,27.000330443552959,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869524.9773679256 
 08/01  04:42:00,25.628207075109495,23.77623426076703,25.21032270416191,24.98582096231605,23.876365388690169,22.542760625880267,23.818792726827725,24.16339040253459,24.84526470787233,24.543646643467669,24.938112465398793,25.233665395497384,24.57987003876203,24.264586943524529,24.615019665800618,24.90758809752548,24.881386733896379,25.438730824655928,24.312184886732746,26.999999999999888,27.000000000000058,27.000000000000065,27.000329840770065,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854428.7555159838 
 08/01  04:43:00,25.30310640119486,23.961423210673563,25.267331173197165,25.039768047173707,24.03016206715297,22.792785823039016,23.99200630251504,24.506993360355865,24.87581833312771,24.592702989428824,24.971484110389349,25.286623087942599,24.607142897660308,24.310996465239194,24.647933005359918,24.959765344740519,24.9335646297887,25.457547693615873,24.315178391873816,27.000000000000015,26.999999999999955,26.999999999999955,27.000329284500145,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898355.4410815049 
 08/01  04:44:00,25.004049458003906,24.150702045863239,25.31957933705394,25.08903823923831,24.18391902477761,23.038988881845144,24.164637069837636,24.842513690036136,24.902545835319036,24.63557731515507,25.00067453521199,25.332844140630944,24.630792557977029,24.351321085823753,24.676515586583368,25.00524850744419,24.98795343957421,25.474942478978833,24.31755490713592,26.999999999999909,27.00000000000006,26.999999999999934,27.000328749615745,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854441.6503475508 
 08/01  04:45:00,24.819913380354639,24.318744196438695,25.367698117027197,25.13399153973557,24.31640841895895,23.2472759634816,24.31272445455447,25.124018749624765,24.925985089740708,24.673196902899226,25.026278686132593,25.373352901781094,24.651333166204119,24.386470528606126,24.70138892192879,25.044888018202966,25.036921359791294,25.49106274522482,24.31941939056859,26.99999999999989,26.999999999999824,27.000000000000058,27.000328224353028,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854448.8926344711 
 08/01  04:46:00,24.716992379129235,24.462645385439044,25.41221317378042,25.175049178570459,24.42607980024616,23.416330909737277,24.434705793954245,25.35095791122015,24.946579784075138,24.70631843127023,25.04878648732109,25.408982831637418,24.669201560305767,24.417188918795934,24.72306687762441,25.07937150613787,25.07937920174365,25.506034787813918,24.32086133129288,27.000000000000019,26.999999999999788,26.99999999999995,27.000327710194754,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854456.5996237523 
 08/01  04:47:00,24.652409655256965,24.58690589201761,25.453536193303653,25.212602903482993,24.51764802031632,23.554968044001403,24.536125408470434,25.536340664165583,24.96469861308964,24.73556317015532,25.0686043767574,25.440408849044908,24.684677787230105,24.444088091399384,24.741979109734705,25.109347320052679,25.11652474133084,25.519967812179485,24.321958531299669,26.999999999999909,26.999999999999909,26.999999999999927,27.000327212472674,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854464.6902660531 
 08/01  04:48:00,24.603026766962356,24.56663117180384,25.492028324336038,25.247021150592908,24.487669942860206,23.48679373610501,24.49901569240169,25.02905684034226,24.98065404853529,24.76145122334325,25.08607596956791,25.468177467270136,24.69800055245983,24.46768070739185,24.75849389525756,25.135405006256627,25.135563908522227,25.532956876451654,24.322778177514274,27.000000000000019,26.99999999999993,26.999999999999923,27.000326718547336,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881580.5585917551 
 08/01  04:49:00,24.561049192928114,24.458277954844389,25.528016130745788,25.278642220010963,24.38580662448676,23.30013635092514,24.380626901670728,24.57953599485674,24.994709366884299,24.78441933083007,25.101487633189259,25.492752194718276,24.709402153343313,24.48839765608586,24.77283566736944,25.158052887388814,25.13939842570399,25.545084374873875,24.32337763643169,26.999999999999905,27.000000000000055,26.999999999999923,27.000326227504134,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880589.6714589268 
 08/01  04:50:00,24.524880838922827,24.331220869410218,25.14050953759699,25.30777750261678,24.271641240372909,23.100213959786364,24.249310216241505,24.32984675855431,24.90077815977953,24.5950704439641,24.995173678052639,25.02107713839818,24.71910432200607,24.506599721077607,24.78522005141373,25.17772660814699,25.132939951429589,25.550377588336479,24.32380649297638,26.999999999999888,26.999999999999944,26.999999999999927,27.000325726345407,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1114194.484810925 
 08/01  04:51:00,24.494229146755047,24.218422555649125,24.78572195279704,25.33470760197485,24.172848540087317,22.93437261746906,24.136616731076854,24.21334569641292,24.728857399109125,24.257687260805619,24.801636905957915,24.52345455128705,24.727308762698998,24.522593344540764,24.7958600698715,25.194802752285996,25.119581536267185,25.54298053429272,24.32410654605577,27.000000000000015,27.000000000000058,27.00000000000005,27.000325261339119,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953954.0508282381 
 08/01  04:52:00,24.46861081907773,24.126515713910054,24.559586154784087,25.35968754456938,24.09426035083132,22.80869018127035,24.047766510571269,24.153227284100259,24.551576270194386,23.921411188838098,24.603019155005979,24.16603394190962,24.734194535616003,24.53664681784543,24.80495718657375,25.20961525245688,25.10185091449074,25.52003457316823,24.32431222855241,26.999999999999909,26.999999999999824,26.999999999999948,27.000324783820444,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949607.9399781923 
 08/01  04:53:00,24.447262693086054,24.05218278880823,24.421947398313063,25.382950670486758,24.032195826888633,22.71435975841242,23.97823500852931,24.11025762206249,24.39998848055815,23.647179791486236,24.434260077690174,23.93391226500953,24.73991756125476,24.54899237516426,24.812691618999595,25.222454534632435,25.081761675030085,25.48482531020516,24.324452569619078,27.000000000000019,26.99999999999991,27.00000000000005,27.00032430553784,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949774.1092681126 
 08/01  04:54:00,24.429369897152954,23.990939133557029,24.32579135949213,25.40472199751346,23.98217769498027,22.641842611955487,23.922659027735987,24.07278804063368,24.278019422546796,23.438794129804088,24.299503830183558,23.77667480645262,24.744615191818036,24.559833180133358,24.819223631197287,25.233574657187455,25.060777453244439,25.44310662407177,24.32455119532222,26.999999999999909,27.000000000000047,26.99999999999995,27.000323823065729,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949873.0814950686 
 08/01  04:55:00,24.41421933632,23.939647264144786,24.24692538096446,25.425277163710104,23.941077765134833,22.58470271397202,23.877331182237925,24.039995057356813,24.180151693191847,23.281099037773168,24.192224666078283,23.659375869815656,24.748407609235309,24.569345167912397,24.824693497479588,25.243194683967745,25.039838921516759,25.399584845718818,24.324626670680144,27.000000000000019,27.000000000000079,27.000000000000055,27.000323364315244,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949922.3184756797 
 08/01  04:56:00,24.40123322220974,23.89622697617658,24.177442691062177,25.444635174399424,23.90685870540309,22.538853594541906,23.839840633348709,24.012429436784094,24.100176382803324,23.158753100433473,24.105184543383115,23.565299799447304,24.751396542706855,24.57767162254459,24.82921863752129,25.25148822835792,25.019500644315668,25.35691499555846,24.324694265323886,26.999999999999905,26.999999999999955,26.999999999999948,27.000322886011835,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949936.8779491452 
 08/01  04:57:00,24.38996121668636,23.859273973365036,24.115949176349824,25.462790112456707,23.87815357248847,22.501650334212088,23.808576756962304,23.98978251138542,24.033683307542558,23.06133340468469,24.033261220763113,23.48777169249243,24.75367073128319,24.584919652240907,24.832901122934705,25.258603150609504,25.000078170236919,25.316226090422309,24.32476577691228,27.000000000000015,26.999999999999809,26.99999999999993,27.000322415223175,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949927.5984255264 
 08/01  04:58:00,24.380057344982619,23.82778099193287,24.062330010176966,25.4797701709465,23.853982749812535,22.47128651923661,23.78239636239874,23.971202645588297,23.977908271151628,22.982584241171943,23.973236324639417,23.423803988516889,24.755311052038498,24.591189678953879,24.835834537201664,25.264676075504796,24.981746105864575,25.277896919487828,24.324849605878588,27.000000000000033,26.999999999999905,26.999999999999927,27.000321963052334,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949902.021544505 
 08/01  04:59:00,24.371246977257575,23.800926870424804,24.016090450240065,25.495635400832606,23.83355892976155,22.446377905665714,23.760391454038776,23.955759934322037,23.930914679050838,22.918464361540356,23.92290719679272,23.371154778079583,24.756389739577867,24.59658035361869,24.838103131305745,25.269831049742665,24.96459311109491,25.242043825200658,24.324952417203457,27.000000000000044,26.999999999999795,27.000000000000047,27.000321473082836,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949865.3832487314 
 08/01  05:00:00,24.363310208550347,23.7780043545002,23.97633787773433,25.51046156833505,23.816220965709129,22.425808533831984,23.7418071481172,23.942688229361644,23.891185427263964,22.8659898004288,23.880567060795859,23.327683306788317,24.756971425515304,24.601186628785219,24.839782867611406,25.274180375140405,24.948650603194815,25.20870631841797,24.32507894766251,27.000000000000047,27.00000000000003,27.000000000000069,27.000320985602636,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949821.0074842828 
 08/01  05:01:00,24.110288826757519,23.76566744797133,23.94931173068623,25.198671020016059,23.810516282707778,22.417273582235067,23.735075432829736,23.94036700374136,23.869106111998087,22.833468708505703,23.8564024342883,23.30250782213533,24.378590399972159,24.097165467516587,24.359659543060844,24.3700880857085,24.934842531982374,25.179676426180295,24.40576866186638,27.00000000000004,26.999999999999944,26.999999999999948,27.000101909405069,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1102291.013444601 
 08/01  05:02:00,23.997395785175497,23.761506020562885,23.932234149755133,24.577782574894397,23.812679182747197,22.416726025520004,23.736345970444828,23.9448140916965,23.8589489583965,22.81436279692809,23.844511364532747,23.289237732097324,24.005729080630546,23.621722684123755,23.983154905763617,23.675925695786224,24.922908031822364,25.15428066008512,24.491662848873607,26.999999999999909,26.999999999999927,26.999999999999927,26.999952404355896,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1105443.753553337 
 08/01  05:03:00,24.000008153978869,23.76072755405184,23.920024568837389,24.014600535000456,23.817230820308578,22.418571129610009,23.740074899184344,23.95046790957632,23.853397477053414,22.80091074173822,23.837440393658768,23.28024682987144,23.813859226105344,23.306898659956795,23.78887201182949,23.34090711499298,24.912605413074698,25.13182083322969,24.517756540516954,27.000000000000015,26.99999999999993,27.00000000000005,26.999849790151523,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1093810.054385763 
 08/01  05:04:00,24.000111579044544,23.760450589199956,23.909567060065567,23.76237563513424,23.821218659709598,22.419847228486778,23.743284956260433,23.954525259238289,23.84854600230556,22.788957911605985,23.83121152525638,23.271598424452173,23.74523711387747,23.11635925314478,23.70302980450317,23.216307151138844,24.903786448459106,25.111895743283865,24.49153536492296,27.000000000000037,26.999999999999927,27.000000000000076,26.999796337207635,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087298.9472551747 
 08/01  05:05:00,24.00009015442233,23.759752147418355,23.899744551302328,23.706927832653393,23.823902400099955,22.419862529660777,23.74523754895279,23.956524650413156,23.843286839358045,22.777264603159915,23.824688727980388,23.262301497978308,23.726957098803824,22.997313860820787,23.66126554188733,23.172380520825347,24.896282417354298,25.094217217058575,24.44119972777538,26.99999999999991,27.00000000000005,26.999999999999955,26.99977274152628,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1086895.529296536 
 08/01  05:06:00,24.000082697460866,23.758610593161888,23.89037652778434,23.718571581923788,23.825471679736219,22.41885878291374,23.74612787574854,23.95692168486368,23.837673979117314,22.765796313384454,23.817913109219174,23.252540876688007,23.718640886027204,22.911486615087268,23.630675328067129,23.143918859925227,24.88988471440398,25.07850303983612,24.388198614551937,27.000000000000015,26.999999999999944,27.00000000000006,26.999762749183629,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087136.6223378895 
 08/01  05:07:00,24.000071558618357,23.75720309448439,23.881501627548454,23.73505658137962,23.826265612854397,22.417203311554738,23.74629298409691,23.95624415169108,23.831955715637549,22.75471453432918,23.811120917228334,23.242645978394735,23.70813477243874,22.842026885202235,23.601863746356054,23.113506540851437,24.884383947881586,25.064476284020527,24.341928377322984,26.99999999999978,27.000000000000058,26.99999999999995,26.99975793223517,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087324.8950439329 
 08/01  05:08:00,24.000062138527555,23.75568343537755,23.87315859680369,23.74108244400736,23.826548768481979,22.415175312738208,23.745990331068254,23.95489239014272,23.82630341266871,22.74412353491295,23.804472712434508,23.23285698208226,23.69519461463729,22.78339083332386,23.574498422362667,23.081765880620695,24.87960149715291,25.051887502475777,24.303723610512436,26.999999999999994,27.00000000000007,26.9999999999998,26.999755085179179,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087479.9113440342 
 08/01  05:09:00,24.0000538701364,23.75412980439642,23.8653310436172,23.73897629378694,23.826476897271239,22.412931144345845,23.745363868542556,23.953107152894778,23.820780922719217,22.734026691093196,23.798022217547336,23.223277832651808,23.681885908277015,22.733817486891767,23.549722505058854,23.05190871851395,24.875398532433818,25.04052739895942,24.271811143428459,27.00000000000003,26.999999999999948,26.999999999999909,26.999753301537056,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087614.0872237008 
 08/01  05:10:00,24.000046215184086,23.75256562932698,23.85795966438451,23.733378510499518,23.826131053069699,22.41054138444893,23.744479929777595,23.951014878798266,23.815385338741704,22.72435771226975,23.791755700996636,23.21391105962962,23.669479073283719,22.692172513545154,23.52798457592807,23.025438676899485,24.871669808816099,25.03022405744742,24.244195155460934,26.99999999999991,26.99999999999993,26.9999999999998,26.999752266298868,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087734.6517033349 
 08/01  05:11:00,24.000039033155408,23.750993391389195,23.8509770109758,23.72691607552214,23.82555976335069,22.408040624663209,23.743373547459357,23.94868895360356,23.810095433667816,22.715040083157488,23.785642254994163,23.20472917495255,23.65827659014185,22.657184788448619,23.50904193723696,23.002295405056587,24.868333747754556,25.020834652829124,24.219553585060607,27.00000000000002,27.000000000000055,26.999999999999898,26.999751645423158,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087846.32593753 
 08/01  05:12:00,24.00003230419197,23.74941222648579,23.84432197526284,23.720420441319356,23.824800125759766,22.405452307239146,23.742071499953828,23.946181700550836,23.804890970759453,22.70600693204952,23.77965331742874,23.195701914307358,23.648120612122097,22.627550328247275,23.492391799037095,22.981813659624149,24.865324742815834,25.01223798642845,24.197170154959129,27.000000000000037,27.00000000000007,27.000000000000047,26.999751252088627,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087952.10913898 
 08/01  05:13:00,24.000025983428534,23.747823042069176,23.837945658375184,23.71394237900741,23.823884393849754,22.402796415232574,23.740599103260047,23.943535211263474,23.79975827489328,22.69720778262531,23.773768473750903,23.18680708020168,23.638764616514107,22.602125124711745,23.47755002739698,22.963324265843118,24.86258875689962,25.00433011585884,24.17665037435037,26.999999999999909,26.99999999999995,26.999999999999948,26.99975096969563,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088053.935203144 
 08/01  05:14:00,24.000020319180864,23.74623006822583,23.831818404181307,23.707448863386046,23.822844463070756,22.40009863624647,23.73898542038439,23.94079373542099,23.794697005543069,22.688628822752326,23.76798394133779,23.178057182284076,23.63003792786458,22.579998397518805,23.464155426529957,22.946405460191465,24.86008093296464,24.99702118432223,24.157719544680135,26.99999999999989,26.999999999999934,26.999999999999927,26.99975067856842,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088154.2852801947 
 08/01  05:15:00,24.000014852907719,23.744637617234657,23.825916775745413,23.70094218487872,23.82170750822241,22.397380315578635,23.737256636086526,23.93799272341579,23.789708637795298,22.680261657960157,23.76229869184814,23.16946430793121,23.62183018711767,22.560470176073044,23.451941123763228,22.93078172076189,24.8577641986365,24.990234200616027,24.140139356878345,27.00000000000001,27.000000000000055,27.000000000000044,26.999750378540388,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088253.2414874933 
 08/01  05:16:00,24.00000963760356,23.74304831923695,23.82021504610556,23.694429115725244,23.820493948064148,22.394653696048285,23.735432488830008,23.93515448454107,23.784789303185286,22.67208461461372,23.756705450560209,23.161020557465898,23.61405277797543,22.542996025494579,23.440691404489426,22.91621917211349,24.855608090247399,24.98390353113103,24.123672618238684,27.000000000000037,27.000000000000076,26.99999999999995,26.999750108992733,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088350.9640732436 
 08/01  05:17:00,24.000004742566707,23.74146365385492,23.814688399622179,23.687916034515763,23.819219393104836,22.39192575420283,23.733528232167637,23.932293220011329,23.77993345378132,22.664073829010719,23.751195327956944,23.152711604714029,23.60663064488424,22.527153214367148,23.43022942532546,22.902518167332994,24.853587663921805,24.97797323171676,24.108138806145879,27.000000000000037,26.999999999999955,26.999999999999923,26.99974983647747,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088447.8771417917 
 08/01  05:18:00,24.000000150380168,23.739884400859045,23.809313943681148,23.68140377018665,23.817896012688885,22.389200523069527,23.73155605113716,23.929418399457089,23.77513488752166,22.6562058187411,23.745758992557929,23.144520882831679,23.59949850741708,22.512606613527667,23.42040788824121,22.889507667228864,24.851682364070738,24.972395188437454,24.093446749307334,26.99999999999991,26.999999999999809,26.999999999999927,26.999749542313876,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088544.2451572847 
 08/01  05:19:00,23.999995841054184,23.73831111742526,23.80407250993397,23.67489307551139,23.81653359069192,22.38666996479797,23.729526101745706,23.926536584156439,23.770388094234954,22.64864169043211,23.740388271032285,23.136433422610478,23.59260242483811,22.499288293081297,23.411107220985565,22.877050365565368,24.849875118905698,24.967127773510368,24.07952702488478,27.000000000000015,27.000000000000026,26.99999999999993,26.999749282565604,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088640.0838757368 
 08/01  05:20:00,23.999991942926667,23.736743157812197,23.798948551572445,23.668399816207477,23.83027521373889,22.424165209665245,23.730835785398545,23.927060719491388,23.77976635352416,22.679154365310504,23.738357376675404,23.131496342581366,23.59973319790211,22.524056866048537,23.405459929787477,22.86804025255694,24.84815341471062,24.96213647087756,24.06630916392344,27.000000000000044,27.00000000000007,26.99999999999993,26.999749002386044,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048522.024977263 
 08/01  05:21:00,23.9999882266779,23.735184607268758,23.793944996219549,23.661961089812818,23.853881162427958,22.486709854232744,23.73447927290628,23.929862371231417,23.79856963256729,22.733368488763625,23.738664981278455,23.128784396935527,23.616318357010976,22.572882525589088,23.40242816952312,22.861536843779985,24.846664467943197,24.95754710894489,24.053875663476157,27.00000000000004,26.999999999999959,27.00000000000005,26.99974871218377,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048618.1377988626 
 08/01  05:22:00,23.99998464630516,23.73363603287818,23.789050694942838,23.655579718417127,23.87919484983664,22.552386869560509,23.73854116428691,23.932939916478575,23.819129255376177,22.790490516220925,23.73946800614556,23.126477461350509,23.63479944427602,22.62519441248949,23.400134274902219,22.85570218236293,24.845590596198798,24.953522642163418,24.04234983373703,27.000000000000037,26.99999999999981,26.999999999999827,26.99974844541298,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048713.9484263773 
 08/01  05:23:00,23.999981302264638,23.732099332439274,23.784255377564784,23.64925190270455,23.902132401394956,22.6106318699787,23.74204353811457,23.935328634918528,23.837540222826126,22.840509571209336,23.739822087863585,23.12366427854785,23.65130037104277,22.670986526201319,23.397595856693689,22.84958943763685,24.84500573072936,24.95012072549968,24.031761912606723,27.000000000000037,27.000000000000033,26.999999999999909,26.999748165506355,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048723.4456152516 
 08/01  05:24:00,23.99997816653798,23.730578971780159,23.779553819304288,23.642976209123895,23.922153393424403,22.660422901941766,23.745015047332847,23.937089759920135,23.853248616374864,22.882505192707684,23.739724052888528,23.12036692365929,23.665232722876273,22.709219678481028,23.394769475839916,22.843171984554613,24.84486132569916,24.94727903442352,24.022033139817386,26.99999999999991,26.999999999999824,26.999999999999923,26.9997478828398,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048818.9691465633 
 08/01  05:25:00,23.99997521757001,23.729080552028706,23.774943291981829,23.636753836291328,23.93958779121054,22.70386057927688,23.74749550842477,23.93832019513675,23.866542408437597,22.91852282405031,23.739202979416356,23.1166663354453,23.67684750126089,22.74181549751125,23.39167119051811,22.83649606146462,24.845052042750568,24.944880168418004,24.013034103789978,26.999999999999888,26.999999999999905,26.99999999999993,26.999747601090748,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048542.0282108509 
 08/01  05:26:00,23.999972568902249,23.727610650769465,23.770429133424029,23.630601638030176,23.955269270863839,22.74325733429512,23.749582377781988,23.93918240593843,23.878219087162518,22.95080917926394,23.73837993667163,23.112701584979715,23.686912383289195,22.77093621611751,23.388387101808119,22.82968915836045,24.84547422004849,24.94281002192002,24.004637036057554,27.00000000000001,26.999999999999923,27.000000000000055,26.999747327023493,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048397.7181228155 
 08/01  05:27:00,23.999970010176037,23.726174625098296,23.766015315380323,23.624534214323267,23.969863095779595,22.780352872113313,23.751385403687349,23.939816238253785,23.88892033441307,22.981052659096659,23.737368667289375,23.108594577670137,23.69604912882398,22.79821591677101,23.385004820235016,22.82286491186101,24.846050876155596,24.94098284672327,23.996740718507519,26.999999999999905,26.99999999999993,26.999999999999948,26.99974702649124,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048493.4982955481 
 08/01  05:28:00,23.999967569639329,23.72477562637947,23.761700228670198,23.618554673377209,23.98369687827171,22.816004284418289,23.752979717725969,23.940435979794004,23.89896200096626,23.01007574581783,23.736229926952889,23.10452851527063,23.704561116358798,22.824436607285155,23.38157239856148,22.816181969014417,24.846733438963235,24.939342794032748,23.989273056890235,26.999999999999888,26.99999999999993,27.000000000000047,26.99974674755566,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048589.1907733789 
 08/01  05:29:00,23.999965278787824,23.72341683444978,23.757479055532767,23.612660229654673,23.996906819037137,22.8505524440343,23.75441404649563,23.941009159667077,23.90847148156236,23.038190266599913,23.734996514361386,23.100476759211149,23.71256791683025,22.849879658371294,23.378112999113659,22.80962188673494,24.847493330960615,24.93785509100913,23.98218301761691,27.000000000000015,27.00000000000005,26.99999999999995,26.999746481099167,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048684.7774090784 
 08/01  05:30:00,23.999963129877729,23.72209910155877,23.75334574865277,23.606845576460655,23.9999322428835,22.884147621617573,23.75572020586116,23.94148985501678,23.917509731968957,23.065527631955516,23.73369009306417,23.096418338519088,23.720124686543956,22.874651396522599,23.374638356887517,22.80312053546249,24.84816147045329,24.936496162747394,23.97543183831175,27.00000000000003,26.999999999999948,27.000000000000058,26.99974617152982,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048819.4571893044 
 08/01  05:31:00,23.999961111290305,23.720819786698674,23.74929424722548,23.601105788390016,23.999971160142068,22.917045175406949,23.75703051184272,23.941975719713857,23.926253880453787,23.09210245882301,23.73241496221048,23.092410492754025,23.72740061268429,22.898744468453793,23.371241665214215,22.796706922867338,24.848814065170847,24.935247381575385,23.96898738090913,26.999999999999909,26.999999999999934,26.99999999999995,26.999745890525863,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048600.6504980727 
 08/01  05:32:00,23.999959308580924,23.71957804354669,23.745326125267416,23.59544746430369,23.999977344376924,22.94452642957265,23.758160187806565,23.942285966452326,23.933213954868145,23.11372127673676,23.731001605126069,23.088293424671059,23.73295036840322,22.918024782614979,23.367753672649959,22.79024023918623,24.849498436246067,24.934093734277775,23.962821988589437,27.000000000000015,26.99999999999993,27.000000000000055,26.999745591694788,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048999.6370325098 
 08/01  05:33:00,23.999957561636977,23.718374519084795,23.741441960739,23.58987595338142,23.999982727173359,22.968268201766898,23.759017422289575,23.942542888659575,23.93887812231593,23.131995503787178,23.7293668568885,23.08417626068075,23.737236930663579,22.934060820209738,23.364084461702399,22.78382744326196,24.850182805512867,24.933006133462567,23.956895876911358,26.999999999999909,26.9999999999998,26.99999999999995,26.999745321202984,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048279.1436270957 
 08/01  05:34:00,23.999955891309076,23.71720808329142,23.73763773680622,23.58438926290777,23.99998813852724,22.991117544275569,23.75981047210552,23.942891923478216,23.944147770956247,23.149607493317285,23.72771796059233,23.08018943542547,23.741135314838968,22.949493240416058,23.36043538494114,22.77758375349227,24.850835124527288,24.931953442361935,23.951168335410669,27.000000000000019,26.999999999999905,26.999999999999934,26.9997450382789,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048366.8041148742 
 08/01  05:35:00,23.999954322769907,23.71607643570871,23.73390696153777,23.5789816853137,23.99999350829014,23.014560880147429,23.760716368708854,23.94338726877302,23.949510166677834,23.167939153686008,23.726227413116925,23.07637766016252,23.74512153754248,22.965682093872599,23.356973984197376,22.7715363441094,24.851441329188075,24.930918874742909,23.945613165537737,26.999999999999909,27.00000000000004,26.999999999999927,26.99974473784519,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048465.8972366422 
 08/01  05:36:00,23.999952852228579,23.714976673823295,23.730242680495537,23.573646423671627,23.999998844493026,23.038923263343546,23.76179506632498,23.943802622984096,23.95488901652752,23.18727472144672,23.72495138208616,23.072513949631078,23.749120026796459,22.98290369114984,23.353751842200265,22.765475492094777,24.85200821815761,24.92990181253544,23.940220636704689,27.000000000000019,27.00000000000007,27.000000000000047,26.999744441202699,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047951.7688116296 
 08/01  05:37:00,23.999951470458354,23.713905898508778,23.72663838164402,23.568377329144466,24.000004132288934,23.06405086092094,23.763037695157146,23.944189829384184,23.960328138665436,23.20744654557912,23.72387734917772,23.06863180379143,23.753177077071795,23.000988497501806,23.35075271399527,22.759465859937078,24.85254601550881,24.928908924199854,23.93498946747025,27.000000000000037,27.000000000000079,27.00000000000007,26.99974415650367,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048050.4355147627 
 08/01  05:38:00,23.99995025040037,23.712863771650267,23.72309514363648,23.563178030798498,24.000009382689237,23.089689528071717,23.764419207726893,23.94466109795174,23.965881089418639,23.228133182767239,23.722981703679744,23.064843363666897,23.757349363538194,23.019620577382179,23.347952947167838,22.753640652340644,24.853064788210547,24.927947944777317,23.929920696407434,26.999999999999909,26.999999999999959,26.99999999999995,26.999743862035538,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048070.586373362 
 08/01  05:39:00,23.99994905838454,23.711849712429765,23.719613442036793,23.558051405969584,24.000014596705659,23.115579418307509,23.765916243810289,23.945264636740516,23.97155711319135,23.249186714795866,23.722242060860866,23.06122254961632,23.761649009837293,23.038655955745008,23.34533049973668,22.748061931908695,24.8535730266678,24.927024643843706,23.92501495997751,26.999999999999888,26.99999999999993,26.99999999999981,26.99974353952169,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048162.6547096896 
 08/01  05:40:00,23.999947916940714,23.710861723579144,23.716189905378689,23.55299492854624,24.00001977232589,23.141657921465538,23.76750979628704,23.94599472266849,23.97737068016498,23.27056458476406,23.721638126017067,23.05778614988101,23.76609193683786,23.05805051310115,23.342863706349207,22.742724730982716,24.854077435042738,24.926142800237796,23.92027210638453,26.99999999999976,26.999999999999806,26.999999999999905,26.999743268359358,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048261.7284953548 
 08/01  05:41:00,23.99994684456249,23.709894211329009,23.71281913014414,23.548003354073516,24.00002490552626,23.16793255298125,23.769182858355888,23.94682138770167,23.983355650260138,23.29224987718272,23.72115353445629,23.054522256944723,23.770712744416575,23.077784224147267,23.340534524727848,22.73760072807296,24.854583333224068,24.92530503414305,23.915691685977479,26.99999999999999,27.000000000000033,26.999999999999923,26.999742964209479,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048360.7878467197 
 08/01  05:42:00,23.999945839703213,23.708945850708927,23.70949556290988,23.543070984521824,24.00002999617192,23.194412123938414,23.77092520702314,23.947722226126225,23.989313472279503,23.31422561010731,23.720699654284574,23.05141088850918,23.77531513959826,23.09783662216262,23.338252631823548,22.73265983585134,24.855094764895456,24.92451311236611,23.911272891584188,27.00000000000003,26.999999999999948,26.999999999999927,26.999742664445596,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047995.831159667 
 08/01  05:43:00,23.99994489577784,23.708015609863855,23.70621424466984,23.538192806233817,24.00003498258036,23.22108754548741,23.772652200412546,23.948678604610714,23.99521567491723,23.33646603884779,23.72028881147034,23.04843194753781,23.77987150377668,23.118178981129565,23.336028999664703,22.72787598216084,24.855618018473537,24.92376719068788,23.907013790201348,27.000000000000037,27.00000000000005,26.999999999999923,26.999742367544653,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047928.9655674334 
 08/01  05:44:00,23.99994407650276,23.70710427949058,23.702977321353815,23.53337218358985,24.000039937429567,23.247981695475809,23.774390843108177,23.949687332702607,23.99996572903664,23.358998076310244,23.719967046512136,23.045589886336214,23.784505007699154,23.138839363089187,23.333910430697335,22.723254940083426,24.856155331576848,24.923045747258347,23.902911893450417,26.999999999999909,27.00000000000007,26.99999999999993,26.999742072371335,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048067.2752579986 
 08/01  05:45:00,23.99994326721828,23.70621197641554,23.699786681508728,23.528611815949703,24.000044869312498,23.275110903572125,23.775976731957763,23.950729863286175,24.000018485879655,23.381842193873799,23.71954995646668,23.04281171883308,23.789298917203366,23.159838948439324,23.331713049286276,22.71872470987155,24.856705842128819,24.92228416110646,23.898965063857703,27.000000000000015,27.000000000000079,26.999999999999934,26.999741758486313,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047893.7413341866 
