Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  05:46:00,23.999942487201609,23.70533730651181,23.696638269864928,23.523909942820745,24.000049702893248,23.30199809410411,23.777497916994517,23.95172888568981,24.0000232517906,23.404539886432834,23.719103794772097,23.04011273464243,23.794144577592176,23.180728017108686,23.32950479959201,22.714302647216987,24.857270694428537,24.921550762541508,23.895171120077177,27.00000000000003,26.999999999999948,26.999999999999809,26.999741480142409,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047904.4833108725 
 08/01  05:47:00,23.999941811156665,23.704478227255824,23.693529128586847,23.519262430337635,24.00005440417855,23.327818680284414,23.779073332578464,23.952726637125637,24.000028029515069,23.426298572061748,23.718738209291624,23.037528316054958,23.798800131200957,23.200719733915855,23.327393519573357,22.710019916900217,24.857852107312334,24.920843677993778,23.891526949358874,26.999999999999909,26.999999999999934,26.999999999999905,26.99974115887677,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048049.8465234779 
 08/01  05:48:00,23.999941132291644,23.703632716164056,23.690455144247286,23.514664781614884,24.000059028097235,23.35226545771812,23.780754231741179,23.953779834258428,24.00003258788584,23.44681814241514,23.718501116659323,23.035068121949157,23.80315389257634,23.21951236188414,23.325425795826925,22.705883426427428,24.85844782901899,24.920160470589566,23.888026262356378,27.000000000000015,26.99999999999993,26.999999999999927,26.999740837249733,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048163.6587924357 
 08/01  05:49:00,23.99994049115406,23.70279899193449,23.68741252634658,23.51011296935569,24.000063577248218,23.375456350831848,23.782542145643299,23.954912560267468,24.00003707581537,23.466208772038859,23.718392530545218,23.03250857826449,23.807204144854877,23.237210407910358,23.323600358441355,22.701667213545343,24.85905196141898,24.919496467981366,23.88466000993676,27.000000000000033,27.000000000000055,26.99999999999993,26.99974056109168,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048056.459427319 
 08/01  05:50:00,23.999939950757505,23.70197748566681,23.6844032678123,23.50561020439177,24.00006804867168,23.39765211055541,23.784427776819564,23.955918089629578,24.00004147038244,23.48473076212059,23.718405726661748,23.029926207295085,23.81092556636272,23.25407178207111,23.321911304967658,22.69745091015337,24.85965815916431,24.918846855416978,23.881418349726326,27.000000000000033,27.000000000000076,26.99999999999993,26.999740263918175,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048023.2403556299 
 08/01  05:51:00,23.99993940873875,23.7011684586923,23.68142879585124,23.501159010373429,24.000072403625098,23.419095283718659,23.786399914990598,23.956875525241114,24.00004581792162,23.50262282038655,23.71853114022782,23.027447559946425,23.814393617274349,23.270333699264194,23.320349801316288,22.69336358443017,24.860261846322229,24.91820579600659,23.878292591901997,26.999999999999905,26.999999999999959,26.99999999999993,26.99973993216344,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048123.4238932183 
 08/01  05:52:00,23.99993888294492,23.70037104575877,23.67848759016559,23.496758047472726,24.000076718248523,23.439966868587037,23.78844644686515,23.957907782705435,24.000050105522396,23.52005890427574,23.718756150093783,23.025125739577648,23.8176914583057,23.28616743239494,23.31890273951039,22.689457405805613,24.860858534680696,24.917569144002397,23.875276478504629,27.000000000000015,27.00000000000006,26.999999999999937,26.999739629763729,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048235.2922263078 
 08/01  05:53:00,23.99993839054294,23.699583768270999,23.67557638532225,23.49240382629617,24.00008096728946,23.460395543505638,23.7905568436547,23.959067001495094,24.000054328779883,23.53715751586548,23.719068770921166,23.022959189030869,23.82087044467403,23.30168908486374,23.317557389393199,22.685729133662009,24.861445529746839,24.916935268527089,23.87236665200358,26.999999999999909,26.999999999999955,26.999999999999927,26.999739311935703,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048347.0747527047 
 08/01  05:54:00,23.99993793282615,23.698805055136295,23.672691794141494,23.488092545284613,24.00008514547142,23.480475855319658,23.79251243689958,23.960351818639013,24.000058488990918,23.554005029529507,23.719250672889865,23.020926344893494,23.82395844242305,23.31698275076243,23.316094862897566,22.6821552214452,24.86202208164961,24.91630404097462,23.86956129578398,27.000000000000015,27.000000000000055,27.000000000000047,26.99973902014533,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048086.3107095303 
 08/01  05:55:00,23.99993750300403,23.698033486544344,23.669830660475307,23.48382073602202,24.000089253164448,23.500280805406978,23.794375245894007,23.96174140707898,24.000062585952976,23.57066475722037,23.719361452373659,23.019003685673576,23.826970791417364,23.33210977406248,23.31457419817671,22.678710278697669,24.862587978102004,24.915675308198407,23.866858522125204,27.000000000000033,26.99999999999995,26.999999999999948,26.99973871409138,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048197.7100498243 
 08/01  05:56:00,23.99993715400718,23.697269499533218,23.666994844160894,23.479591379991026,24.00009328172375,23.51984667584317,23.796265758079277,23.96322336750298,24.000066615094377,23.58717431244333,23.719522351126395,23.017189706458735,23.829915152589505,23.347109249511136,23.31311737782173,22.67539519732808,24.863143630468046,24.915049203183775,23.864256923591169,27.000000000000033,27.000000000000058,27.00000000000005,26.999738386816714,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048308.7265211191 
 08/01  05:57:00,23.999936795856728,23.696513402669159,23.66418567285438,23.475406799107057,24.000097236453134,23.53920145574827,23.798244319384023,23.964788874373345,24.000070578964498,23.603561119637026,23.71979440602296,23.015484249712025,23.83279733619671,23.36200998260928,23.3117856560012,22.67221185145713,24.86368987787183,24.914426252032916,23.861755648621057,27.000000000000037,26.999999999999955,26.99999999999983,26.99973807487241,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048419.3975373607 
 08/01  05:58:00,23.999936445066575,23.69576454873187,23.66140202191236,23.47126592278344,24.000101121023954,23.558379649441233,23.80031851734717,23.966427794705856,24.000074480873214,23.619855848401465,23.720110096669413,23.013879374648718,23.835625566122418,23.376841882878297,23.310510644840919,22.669151635412747,24.864227856446499,24.913807330103034,23.859354308765039,27.000000000000037,26.999999999999937,26.999999999999788,26.999737767157375,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048407.3847583558 
 08/01  05:59:00,23.999936117784175,23.69502184741716,23.658641271405704,23.46716574634708,24.000104935613917,23.57741647533465,23.802399899117569,23.96813081919994,24.00007832043763,23.636086848994485,23.72047947734654,23.012149742582808,23.838407956047999,23.39163208193548,23.309301136097497,22.665988195501695,24.864758883832427,24.913193449380743,23.857053141655397,27.00000000000004,27.000000000000055,27.00000000000002,26.99973744855172,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048286.637228812 
 08/01  06:00:00,23.99993581416156,23.69428414734374,23.655900748970287,23.46310303943153,24.00010868120247,23.596342828449214,23.804213396909419,23.96967015624694,24.000082099177278,23.652279419555574,23.720546204838916,23.010362191303999,23.841152453258247,23.406404416977915,23.307819666285665,22.66278715136332,24.865284044945189,24.91258483589469,23.854851629396447,27.000000000000037,27.000000000000076,27.00000000000006,26.99973713740228,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048376.8342332199 
 08/01  06:01:00,23.999927900185843,23.700141163444589,23.659773462359039,23.46568565219921,24.000113777974243,23.6197940417553,23.810916797137126,23.975944711459154,24.000086984177213,23.673040808771668,23.72558529872295,23.013612118320589,23.848436867648659,23.425805770953475,23.31136369310179,22.664695574445945,24.865732614253706,24.911907813820524,23.85275129054222,27.000000000000037,26.999999999999834,26.99999999999995,26.99975774987231,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1135814.1412493126 
 08/01  06:02:00,23.99992810004468,23.710585277183296,23.668249525754633,23.47291364274043,24.00011577077667,23.645615358601803,23.82047743376262,23.984793743347369,24.000089242279779,23.696205551526086,23.733557197526488,23.019608846239568,23.858273651498146,23.447657035935057,23.31785028335655,22.669388951064023,24.866310794051889,24.91137242949486,23.850934133751946,27.000000000000037,26.999999999999916,26.99999999999993,26.999787223296317,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1136385.3708781179 
 08/01  06:03:00,23.999928878891788,23.721765268247265,23.677472868115247,23.480940798771426,24.00011769774124,23.671264221206579,23.830278574894157,23.993561371545185,24.00009146066269,23.719229976571794,23.741811830676839,23.025578098366137,23.868245898545376,23.469397433872375,23.3245780865944,22.674061583241568,24.86727421220194,24.911238023875904,23.849627832411323,26.999999999999909,26.999999999999809,26.999999999999923,26.999810578627,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1136933.0911968724 
 08/01  06:04:00,23.9999295445886,23.731703551368566,23.685462523017276,23.487784772611069,24.000119669425133,23.695672655276249,23.839121040014026,24.000057253670386,24.00009371711332,23.741053437563449,23.749126486980786,23.03033447897246,23.877267847785899,23.489955893828776,23.330321093770157,22.677517977845175,24.868723313422767,24.911616927027418,23.848938441506289,27.000000000000015,27.000000000000026,27.00000000000005,26.99982385691923,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1137498.3737089206 
 08/01  06:05:00,23.99993014348434,23.739984839512084,23.691802384447827,23.493020505463826,24.00012157878438,23.71879258050202,23.84683640815334,24.000200788629209,24.00009591503346,23.761636477282488,23.75532416112738,23.03357644474128,23.88515507857459,23.509288686901308,23.334932678699219,22.679459990225675,24.870566858786419,24.912462060850659,23.848829550520468,27.00000000000003,27.00000000000007,26.99999999999983,26.99982983557194,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1137842.2040105926 
 08/01  06:06:00,23.99993069903134,23.74683124398686,23.69671726233097,23.496862429873557,24.00012341707127,23.740917396417279,23.85363213342032,24.00020079175034,24.000098048797189,23.78128227288908,23.760613325106644,23.035697425443858,23.89205341930672,23.527697482425255,23.338655280698878,22.680287245961507,24.87272556435132,24.91364739523048,23.849188913224656,27.000000000000037,27.000000000000079,26.999999999999916,26.99983221963759,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1138404.1284985378 
 08/01  06:07:00,23.999931213558758,23.7525606927092,23.700525566880164,23.49962077586212,24.00012522254686,23.762338225319849,23.859742940656049,24.000200976285347,24.00010014640936,23.800282352485593,23.765228475976064,23.037141112301119,23.89816925597227,23.545473297684297,23.34174982667894,22.680447675900696,24.875065927194308,24.91504199712035,23.84989581687543,26.999999999999916,26.99999999999983,27.000000000000047,26.999833277308157,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1138979.4740388073 
 08/01  06:08:00,23.999931691859659,23.757417053483377,23.703474759144677,23.501539157907378,24.000126993932768,23.783253133834923,23.865327850385709,24.000200273981144,24.000102213034734,23.818842504775977,23.769329552745686,23.038196268269837,23.9036814997621,23.56282441055838,23.34441624676397,22.680235347212379,24.877494130757265,24.916545088701409,23.850854576552057,27.000000000000019,27.000000000000033,26.999999999999955,26.99983387701078,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1139530.5537987785 
 08/01  06:09:00,23.99993212998619,23.761561728905368,23.705728583974609,23.502779392938615,24.000128740990605,23.803785547190267,23.870499430612307,24.000199749156427,24.000104253970095,23.837089689733756,23.773043006686657,23.039009058466854,23.90872114589264,23.579880104732628,23.346783010426944,22.679799926181916,24.87994735125512,24.918088795403109,23.8519983010139,26.999999999999909,27.000000000000069,26.999999999999934,26.999834212160527,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1140103.87637448 
 08/01  06:10:00,23.99993252759043,23.76510512709887,23.707398674626974,23.503451495117884,24.00013046695489,23.82401699909253,23.87535488254651,24.000199311801948,24.000106272632956,23.855104045510485,23.776470183769204,23.03964740388126,23.913382562842739,23.596721029686767,23.34892858498259,22.67920999297289,24.882384625082599,24.919629529019465,23.85328146629543,27.00000000000002,27.000000000000076,27.00000000000005,26.999834380750316,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1140677.261174935 
 08/01  06:11:00,23.999932887171398,23.768132623104035,23.708570204385496,23.503639279465128,24.00013217159135,23.844034956008387,23.879973105809566,24.000198927984635,24.000108268187146,23.872941027818066,23.779687127675648,23.040150673179359,23.91773656801303,23.613402683838627,23.350906929945468,22.67850480234176,24.884779059093604,24.921139026753957,23.854673035053606,27.00000000000003,26.999999999999955,26.99999999999983,26.99983443478092,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1141250.3045408286 
 08/01  06:12:00,23.999933210969659,23.770716527130945,23.70931562823905,23.503414179889359,24.000133855692437,23.864016314702057,23.884413619213928,24.00019859499589,24.00011024202425,23.890644765354407,23.782749978859898,23.040550148327008,23.921840387850584,23.629968961233815,23.3527603467838,22.677715152711877,24.88711277429336,24.922598444906187,23.856150495936637,26.999999999999909,26.99999999999981,27.000000000000033,26.999834379800185,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1141823.0027995923 
 08/01  06:13:00,23.999933500846394,23.772919736351488,23.709697398110806,23.5028380567997,24.000135519323739,23.884073867044785,23.888720172388785,24.00019830946016,24.00011219337657,23.90824907274967,23.785699494673169,23.04087142196826,23.925740488266098,23.64645334145445,23.354522361428989,22.676865969740964,24.88937412257034,24.923995007188123,23.857696854440165,26.999999999999888,26.999999999999909,27.000000000000069,26.999834313331897,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1142395.1009195594 
 08/01  06:14:00,23.999933761189035,23.77479457903201,23.709769946843847,23.50196708228593,24.000137155492003,23.904222147867534,23.89293388437247,24.000198069124925,24.000114118461835,23.925787247108418,23.788577777103915,23.04114852821545,23.929474846144158,23.662891353789829,23.35623297303838,22.675993668048723,24.891556758720733,24.925321015733205,23.859300372419825,27.000000000000015,26.999999999999927,27.00000000000007,26.999834205229129,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1142966.333722617 
 08/01  06:15:00,23.99993399257235,23.77638589057417,23.709579300162898,23.50084894906443,24.000138769276235,23.924432717038149,23.89708714852301,24.000197872661887,24.00011601991722,23.943284341714749,23.79141785150156,23.041408139193825,23.933074087399697,23.679309989224536,23.357924469309404,22.675126836322904,24.893657790872799,24.92657241673409,23.860953077624406,27.000000000000033,27.000000000000055,27.000000000000076,26.999834086455903,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1143536.7630664968 
 08/01  06:16:00,23.9999341957093,23.77773290865759,23.70916520169148,23.499523925836944,24.00014036313771,23.94467425463005,23.90120142561206,24.000197718132037,24.00011789992195,23.96077183092107,23.794240931106253,23.041665214441275,23.936564144564139,23.695740829085208,23.359616918288503,22.674280255927206,24.895676667237198,24.927747960621667,23.86264971842739,26.999999999999909,26.999999999999948,26.999999999999955,26.99983395600505,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1144106.5835868973 
 08/01  06:17:00,23.999934372539707,23.77886959949673,23.708560866494517,23.498025150133,24.00014193694121,23.964924771442445,23.90529131197779,24.00019760414536,24.000119757898618,23.97840731637197,23.797060432274024,23.041927602454128,23.939965983285487,23.712340740189477,23.361322690407229,22.673461047548565,24.89761450232898,24.928848653988966,23.864388154249008,26.999999999999888,26.999999999999937,26.999999999999923,26.999833828306114,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1144675.7100536032 
 08/01  06:18:00,23.999934524573406,23.779825050729145,23.707794946326808,23.496380802305386,24.00014349166967,23.985171752164804,23.909367249601954,24.000197529389035,24.000121595007167,23.996292038345623,23.799885932553829,23.04220041382606,23.94329690894427,23.72920977826949,23.36305017155878,22.672672846805435,24.89947360137616,24.929877401217948,23.86616828461017,27.000000000000019,27.000000000000058,26.999999999999923,27.119143496282829,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1156251.2721315386 
 08/01  06:19:00,23.999934653796225,23.78062490111769,23.706894356010318,23.49461470561276,24.000145029393559,23.999904581037588,23.913437673475874,24.00019749402803,24.000123416236325,24.000112719615637,23.802503098964217,23.04249140524613,23.946570886359547,23.746336227364347,23.364580899501406,22.671917138093357,24.901196748714797,24.930678422447405,23.867991215140756,27.000000000000037,27.000000000000069,27.000000000000044,27.158516151170223,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1192623.2650480725 
 08/01  06:20:00,23.999934761730164,23.7812865001406,23.70587189893032,23.49274717533962,24.000146544152199,24.0001932065369,23.91751519884269,24.000197498217586,24.000125202177455,24.000190795746869,23.80499206651842,23.04280353255627,23.94979880729293,23.763676671455558,23.366002205587106,22.671208533979635,24.90267682726112,24.931327809613344,23.86985898894668,27.000000000000033,26.999999999999834,26.999999999999948,27.171518251149395,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1187883.35472664 
 08/01  06:21:00,23.999934849316327,23.781819901246079,23.70474382044454,23.490795014798896,24.00014803029843,24.00019474468096,23.92160538764001,24.000197525883999,24.000126974647157,24.00019439234654,23.807491111381169,23.04314877878674,23.95298907667638,23.781184736857843,23.367453160271798,22.67055803781467,24.904021819970177,24.931841084574704,23.8717737397752,27.000000000000033,26.99999999999991,26.99999999999993,27.175647928048539,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1190861.902853821 
 08/01  06:22:00,23.999934917173488,23.782242023262595,23.7035251481712,23.488773015121607,24.00014950852736,24.000198611861724,23.925715013230627,24.00019759915901,24.000128725156114,24.000196653479155,23.810069879937179,23.04353089655753,23.956149096242798,23.798822042254665,23.36900281149924,22.6699676168346,24.905221292206237,24.932220004389629,23.873737624493857,27.000000000000033,26.9999999999998,27.000000000000047,27.176772138302686,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1192043.1297208726 
 08/01  06:23:00,23.999934966742857,23.782566720033743,23.702228452690659,23.486693444292255,24.000150964600004,24.000200570739798,23.929619780581377,24.00019769841762,24.000130454803768,24.000198372603835,23.812742239541899,23.043948551457459,23.959284828856945,23.816559506898398,23.37066437294557,22.66943499995436,24.906283704990459,24.932478794013986,23.875753841498253,27.000000000000033,26.999999999999905,27.000000000000069,27.177161169806735,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1193790.0655916047 
 08/01  06:24:00,23.999934998953756,23.782806357199349,23.700864986156586,23.484567050924768,24.00015240445792,24.000202384355658,23.933395330313144,24.00019782919651,24.000132165087938,24.000200018821916,23.815499898507285,23.044399921907215,23.962401390557777,23.83437742774153,23.372428730183029,22.668957230634356,24.907224650562929,24.932634066917257,23.877825600999836,26.999999999999905,26.999999999999927,26.999999999999955,27.17711386822837,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1194583.4297113394 
 08/01  06:25:00,23.999935014580659,23.782971555299168,23.699443953759546,23.48240260676788,24.000153827393296,24.00020413778964,23.937171754306413,24.000197988618028,24.0001338556982,24.000201613790084,23.818330162495216,23.044882106199318,23.965502707458595,23.85225959718388,23.37428241250764,22.668530177608277,24.908059044205289,24.932700250347478,23.8799555327079,27.000000000000015,27.00000000000005,27.000000000000055,27.177143557674275,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1196258.7191236779 
 08/01  06:26:00,23.999935015435825,23.783066888870196,23.697970785319006,23.48020767397337,24.000155229366823,24.00020581265964,23.94101711922409,24.000198178809489,24.00013552491279,24.000203147672644,23.821231337005714,23.045402737670775,23.968592110456834,23.87021048737387,23.376225328952555,22.6681634190057,24.908799875723614,24.93268931957085,23.88214659887259,27.000000000000033,27.000000000000069,27.000000000000076,27.176991521568078,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1197043.6121962588 
 08/01  06:27:00,23.9999350017166,23.7830963434508,23.696449811187454,23.477988367082497,24.000156613306979,24.00020742588635,23.944945915745515,24.000198396191075,24.00013717413114,24.00020463065019,23.8242029958237,23.04596748143404,23.971672090831807,23.888233455636244,23.37825849237012,22.667864161867944,24.909458047359654,24.932611059921237,23.88440146980529,26.999999999999905,27.000000000000076,26.999999999999948,27.176989313879245,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1198705.5055283709 
 08/01  06:28:00,23.999934974492079,23.783065694757835,23.69488628508532,23.47575020672794,24.000157981322077,24.000208988313245,23.948949185514758,24.00019863916839,24.00013880469609,24.000206072553146,23.827241492308248,23.046576132056957,23.97474477918627,23.906324233852989,23.38037831425105,22.667631743039235,24.910042663608985,24.932473513215684,23.886722248843744,26.99999999999988,26.99999999999995,27.000000000000055,27.17683021514751,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1199498.145186651 
 08/01  06:29:00,23.99993493449838,23.782981381818705,23.693285276739027,23.47349766680316,24.00015933341712,24.000210499690718,23.953014370934274,24.00019890691805,24.00014041670303,24.000207472094965,23.830341335957099,23.047225533237925,23.977811758231718,23.92447406307639,23.382578884143883,22.667461982962118,24.910561555988143,24.932283635802766,23.889111462500379,27.000000000000008,26.999999999999934,26.999999999999955,27.17682417508226,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1201149.8852742534 
 08/01  06:30:00,23.999934882187323,23.782849489954225,23.691651627442604,23.471234799687705,24.000160670012038,24.00021196353681,23.957131578249788,24.000199197954168,24.000142010418498,24.000208833718128,23.83349716698892,23.047912488221838,23.98087441365367,23.942675738527514,23.384854257760993,22.667350481354466,24.911021549451644,24.932047457748579,23.891571290551018,26.9999999999999,26.999999999999937,27.00000000000005,27.17666575341812,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1201951.1325252969 
 08/01  06:31:00,23.999934818715944,23.78267541385165,23.689989379397578,23.46896481687579,24.00016209059903,24.000213584097624,23.961350529707635,24.00019956226189,24.000143678323967,24.000210337408324,23.8367582702528,23.04869790582428,23.984016539865914,23.961140145395679,23.38725396145776,22.667356692521599,24.91142382902199,24.931766305988178,23.894103225290157,26.999999999999888,27.000000000000055,26.99999999999995,27.17665797666861,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1203605.6373246914 
 08/01  06:32:00,23.999934744760798,23.782459713924348,23.688299898835316,23.46669112668872,24.00016350397713,24.000215158532254,23.96570758468919,24.00019995807972,24.00014533869099,24.000211812875869,23.840162574190619,23.049625861516938,23.98728988492228,23.979999626939976,23.38981779750559,22.66752648806969,24.91177135061749,24.93144306120415,23.896710247157988,27.00000000000001,26.999999999999948,27.00000000000005,27.176500733644685,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1204429.6230458208 
 08/01  06:33:00,23.99993466060419,23.78220295956313,23.6865841884543,23.464416405289926,24.000164902078578,24.00021667923153,23.970207398813526,24.00020037471178,24.000146982456707,24.000213245006319,23.84371646878044,23.050701492967169,23.990699758085069,23.99925823287697,23.392553200933365,22.66786638043041,24.912069406333079,24.931082783882706,23.8993965318934,27.000000000000037,27.00000000000005,27.000000000000069,27.176491299240497,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1206077.0460342479 
 08/01  06:34:00,23.99993456727726,23.781907791782559,23.684844445356128,23.462147058668653,24.000166285997766,24.000218153245954,23.974835805979045,24.00020081014818,24.000148609952406,24.000214639478636,23.847406953104536,23.051907656491318,23.994232632056627,24.00017986380141,23.395451012930616,22.668366639133219,24.912323979325995,24.93069119156018,23.90218810145703,27.000000000000037,27.00000000000007,27.000000000000076,27.176335222312024,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1206969.8956782022 
 08/01  06:35:00,23.999934464932154,23.781577855227295,23.683083137147418,23.459876765884684,24.000167655416463,24.00021957924304,23.979574645996246,24.000201263674695,24.00015022110667,24.00021599384387,23.851216289584813,23.053223074100239,23.99786097849665,24.00019392280106,23.398484054410468,22.668989161091046,24.912540710618296,24.930273685366676,23.9050216209682,26.999999999999909,26.999999999999955,26.999999999999955,27.176324212772138,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1208587.1850628304 
 08/01  06:36:00,23.999934354096035,23.78121682411532,23.681302835503023,23.457611185753458,24.00016901022623,24.00022095961286,23.984407833428099,24.00020173382633,24.000151815567447,24.000217311399614,23.855128854833798,23.05463028404416,24.000102515335187,24.000198556405704,23.401640189224965,22.669723705099459,24.91272448102739,24.929834801217728,23.90787305714821,27.000000000000019,27.000000000000058,27.000000000000055,27.176169281855047,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1209454.0218205988 
 08/01  06:37:00,23.999934235567975,23.780827952607404,23.679505661916705,23.45535137647014,24.00017033994655,24.00022233466052,23.989300086059033,24.00020220040565,24.000153383374724,24.000218626223803,23.859109934464713,23.055857532776828,24.000127228645729,24.00020103781954,23.40488334999431,22.670297523261309,24.912879353120645,24.92937787980562,23.91073924959508,27.000000000000037,27.00000000000007,26.99999999999995,27.176156693953169,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1210866.642012863 
 08/01  06:38:00,23.99993410966681,23.780410659900388,23.677691842642309,23.453098325225203,24.000171666739097,24.00022362728891,23.99425932745307,24.00020270551008,24.000154947080138,24.000219877152959,23.863169223098855,23.05699937406575,24.000128149051347,24.00020326280498,23.40822385456923,22.670805135096179,24.913008779408146,24.928905181508925,23.913619800618613,26.99999999999991,27.000000000000076,26.999999999999934,27.1760028603502,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1211726.2323470328 
 08/01  06:39:00,23.999933976602479,23.779979363651266,23.675876368424907,23.45086859815165,24.00017301719675,24.00022491980146,23.999311732115215,24.000203271444616,24.000156529484735,24.000221135398399,23.867333517585107,23.05823689097374,24.000130478353925,24.00020546283193,23.411691866030645,22.671431721480304,24.913114729060454,24.928417758881087,23.916522349492835,26.99999999999989,26.999999999999955,26.99999999999993,27.17598873449406,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1213354.2124944207 
 08/01  06:40:00,23.99993383697034,23.779614019985876,23.67413717005222,23.44873624007834,24.000174529492843,24.0002263979707,24.000155440493484,24.000204054424395,24.000158250874489,24.000222576514824,23.87167465584972,23.059772116445328,24.000132525474954,24.000207801190564,23.415364157923464,22.672383849225846,24.913123432836639,24.927914677976678,23.919456291299047,27.000000000000008,26.999999999999934,26.99999999999993,27.175835946807763,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1214200.101349881 
 08/01  06:41:00,23.999933691185519,23.779347747397073,23.672510086594636,23.446734590799406,24.000176021002799,24.000227826403575,24.00016496944612,24.00020465448804,24.000159961132689,24.00022398867841,23.876215587025553,23.061658498058926,24.000134552524039,24.000210083586663,23.41926483351511,22.673715531412769,24.913083824000066,24.927399219735155,23.922433092020634,26.9999999999999,26.99999999999993,26.999999999999937,27.17582026962618,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1215756.9770692094 
 08/01  06:42:00,23.99993353943869,23.779180876754645,23.670993169552657,23.44486098816729,24.00017750827477,24.00022922587091,24.000167196950387,24.000205424685615,24.00016165731063,24.000225367989836,23.88094141964265,23.063856042990016,24.000136568750933,24.00021230850675,23.423377311049067,22.67538449076694,24.913007135634083,24.926877989669788,23.92546456348451,26.999999999999884,26.99999999999993,27.000000000000055,27.175668490269719,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1216605.331878596 
 08/01  06:43:00,23.999933382442977,23.779097966198095,23.669569498143504,23.44309850426912,24.000178980581518,24.000230583686965,24.000169215629677,24.000206235776976,24.00016333956926,24.00022671332326,23.885823805807794,23.06629960215503,24.00013857371973,24.000214474478108,23.427670546994759,22.67732240071448,24.9128975679204,24.92635807590732,23.928560961503114,27.000000000000005,26.999999999999927,27.00000000000007,27.17565128250756,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1218191.74825519 
 08/01  06:44:00,23.999933220320157,23.779079510835318,23.668220289786907,23.441431254856263,24.00018044106299,24.00023189936278,24.000171056828994,24.00020706065079,24.000165010469947,24.00022802862686,23.89084765690588,23.068946952864406,24.00014056812259,24.000216579281245,23.432129510118949,22.679487302757555,24.912761920026953,24.925845106745589,23.93173089278013,26.999999999999905,27.000000000000055,27.00000000000007,27.17550050791426,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1219051.5241594623 
 08/01  06:45:00,23.999933053212865,23.77910992037859,23.6669304481632,23.43984634458081,24.000181889568866,24.000233177286999,24.00017288458734,24.0002078951517,24.000166668515776,24.00022931232749,23.896001566809916,23.071768756518428,24.000142551498109,24.00021862516411,23.43674295759394,22.681850203719589,24.912606620743817,24.925342814635369,23.934980662524049,27.000000000000015,27.000000000000069,26.999999999999955,27.17548179247365,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1220632.1440573666 
 08/01  06:46:00,23.999932881765646,23.779178747377914,23.66568926746631,23.43833334630283,24.000183326240298,24.000234421401737,24.000174700963066,24.000208737433579,24.000168313318505,24.00023056811267,23.90127186491958,23.07473898651787,24.000144524157258,24.00022061905243,23.44149612410515,22.684383871953754,24.912436619037697,24.924853351950238,23.938314417079459,27.000000000000033,27.000000000000076,26.999999999999934,27.17533192585523,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1221503.1366356495 
 08/01  06:47:00,23.99993270617849,23.779278487358245,23.66448871370998,23.43688335893233,24.000184750610658,24.00023563111338,24.000176505324079,24.000208987715486,24.00016994529329,24.00023179492774,23.90664450298321,23.076884001293537,24.000146486010587,24.000222559057975,23.44637347485843,22.686052080436239,24.912264013336118,24.92437788290227,23.94173548464025,26.999999999999909,26.999999999999834,26.99999999999993,27.175311710184155,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1223075.0735264836 
 08/01  06:48:00,23.999932526448718,23.77940404991868,23.66332249590902,23.43548898966523,24.000186164976478,24.00023681119683,24.000178299886636,24.000209851999654,24.000171564340329,24.000232995802528,23.91210700783365,23.078730953868857,24.000148437133885,24.000224449242407,23.451361053428799,22.687414560899435,24.912086837548136,24.92391416989414,23.94524304753934,26.999999999999888,27.000000000000033,26.999999999999927,27.175162746428716,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1223956.3563181083 
 08/01  06:49:00,23.999932343227316,23.779550829255006,23.66218524523488,23.434143793511333,24.000187567559239,24.000237960760275,24.00018008273184,24.00021073062344,24.00017317079582,24.000234170439147,23.917647811883943,23.0807461458941,24.00015037757326,24.00022628899644,23.45644582895229,22.688968914695825,24.911902618474707,24.92345963976866,23.948835164345664,26.999999999999884,27.000000000000065,26.999999999999934,27.175141035710003,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1225525.1271886742 
 08/01  06:50:00,23.999932156484225,23.779713243680346,23.661072331002026,23.432845060922369,24.000188959469985,24.00023907764036,24.00018185622887,24.000211614482855,24.000174766595408,24.000235322337173,23.923268365257507,23.083087277264509,24.000152308408056,24.000228078719134,23.46163061232376,22.690885009847507,24.911711125120215,24.9230135822999,23.952512092864855,26.99999999999988,26.999999999999834,26.999999999999934,27.17503311961829,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1226413.513837659 
 08/01  06:51:00,23.99993196632328,23.779886598615975,23.659979728887739,23.43159027686808,24.000190340715439,24.00024016575082,24.000183619275267,24.00021250550211,24.000176350695019,24.000236450123958,23.928969785021445,23.085734304875037,24.000154228882388,24.000229819216395,23.466917659034228,22.693142375249907,24.911513385128246,24.922576908460905,23.956275568610534,26.999999999999884,26.99999999999991,26.99999999999993,27.174900374236267,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1227637.3383349803 
 08/01  06:52:00,23.999933130616765,23.780067838484685,23.658904282164813,23.430376132064344,24.00019171208693,24.000241229546615,24.00018537193915,24.000213402753919,24.000177923228095,24.00023755799059,23.93474753334744,23.088618301343876,24.000156139305216,24.00023151665478,23.472301995114458,22.69566699194302,24.91131063927017,24.9221509601119,23.960127345730834,27.000000000000008,26.999999999999923,27.00000000000005,27.17488128421307,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1229191.4842388884 
 08/01  06:53:00,23.99993302301473,23.780254886598408,23.65784324928713,23.429198738963956,24.000193073210935,24.000242267981709,24.000187113650708,24.00021430541202,24.000179483997664,24.000238643379445,23.940594386574689,23.091680061365286,24.000158039184396,24.000233168092163,23.477775352261039,22.698394927353819,24.9111039401297,24.921736787693928,23.96406917807889,27.00000000000003,26.999999999999809,26.999999999999948,27.17477630610478,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1230092.4917691048 
 08/01  06:54:00,23.99993287756297,23.78044621212401,23.656794448806595,23.42805463536166,24.000194424745169,24.000243284227755,24.000188844857946,24.00021521358642,24.000181033460956,24.00023971059009,23.946503322348993,23.094881037065364,24.000159928969379,24.000234778729788,23.4833295651379,22.701284291042517,24.910894057315664,24.921334817762579,23.968101905609925,26.999999999999777,27.000000000000026,26.999999999999937,27.174644133650806,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1231320.4993975079 
