Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  06:55:00,23.999932729277285,23.780640558943888,23.655755959101464,23.426940690451717,24.00019576715346,24.000244279753333,24.000190565718478,24.000216127191647,24.000182571980806,24.000240758973868,23.952467284434417,23.098195772632864,24.000161808776669,24.00023634791241,23.48895638289616,22.704307161647479,24.910681529977,24.920944958251913,23.97222526453997,26.999999999999856,26.999999999999824,26.99999999999993,27.174622652638467,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1232885.453025584 
 08/01  06:56:00,23.999932579549204,23.780835748749277,23.654726434190086,23.425857405314408,24.000197099946204,24.00024525065684,24.000192278192235,24.000217050639106,24.000184100621366,24.000241790668665,23.958490821765577,23.101619549174335,24.000163679587947,24.000237876359873,23.494661949168746,22.707459955981624,24.91046676373337,24.920566852448208,23.97643898588443,26.999999999999873,26.99999999999991,26.999999999999937,27.17451878344941,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1233802.54775355 
 08/01  06:57:00,23.999932428985024,23.78102995232002,23.653704640503336,23.424805001838278,24.000198423853609,24.00024620154035,24.00019398111581,24.000217980610559,24.000185619079628,24.000242805402566,23.96457761149235,23.105148700431714,24.000165540907817,24.00023936520683,23.500451267789744,22.710739926457657,24.910250042037608,24.92020005575851,23.980742521134176,27.000000000000005,27.00000000000005,27.00000000000005,27.17438654832635,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1235034.8413350508 
 08/01  06:58:00,23.99993228063142,23.781222229209147,23.652689552321595,23.423782277807388,24.00019973954716,24.000247136133113,24.00019567407071,24.000218915501358,24.00018712741486,24.000243806757564,23.970725560216914,23.108773485335946,24.000167392739699,24.00024081950546,23.50632196548486,22.714136486111145,24.91003155177104,24.919844112019406,23.985134928509728,26.9999999999999,26.999999999999948,27.000000000000069,27.174362553169446,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1236591.7923416645 
 08/01  06:59:00,23.99993212872655,23.781412162346226,23.65168015212688,23.422787047650453,24.000201046861706,24.000248053649444,24.000197356684873,24.000219854696569,24.000188625632128,24.000244792441916,23.976929687194624,23.112482009759174,24.000169234860527,24.000242236859625,23.51226812973799,22.717636316322463,24.909811447536993,24.919498648879807,23.98961571977471,26.999999999999884,26.999999999999934,26.999999999999838,27.174259664543205,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1237524.580109384 
 08/01  07:00:00,23.99993197636505,23.781599556066529,23.650675661128234,23.421817249938124,24.000202346348478,24.000248956678396,24.000199029298078,24.000220798202255,24.000190114103789,24.000245766198977,23.983184910832248,23.116263566614305,24.000171067604755,24.000243621920629,23.518283631257927,22.72122726793002,24.909589848307598,24.91916325706942,23.994184182918198,27.000000000000008,27.000000000000055,26.99999999999991,27.17412728206278,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1238761.821429816 
 08/01  07:01:00,23.999907292030938,23.839447567142007,23.707420106616369,23.478830801869159,24.000252682949879,24.000268939901745,24.000259209476778,24.000242468709446,24.00024518571415,24.000263127602726,23.999975067051847,23.171207973843367,24.000234726789594,24.000267285907979,23.575312480552314,22.77637607495645,24.90659587403929,24.91674102653253,23.99884878265937,26.9999999999999,27.000000000000076,26.999999999999809,27.174215470180408,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1597333.6485570227 
 08/01  07:02:00,23.99991083375731,23.93002138268679,23.797007546190839,23.568980192567687,24.000246986034573,24.000254521578058,24.00025508434755,24.000230831497935,24.00024097911674,24.000248288146716,24.00024283488714,23.251026892431253,24.000232415641937,24.000254277764829,23.658739988350758,22.856559201414187,24.903282380462679,24.91419036976301,24.004978427325957,26.99999999999988,26.999999999999955,26.99999999999991,27.174182462743663,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1599325.5962407159 
 08/01  07:03:00,23.99991374742,23.999267127964715,23.888964739459249,23.661837683366846,24.000241899051937,24.000243750003965,24.000250979284858,24.000222178622776,24.00023558234675,24.000235996181816,24.00022900552578,23.327984039694117,24.00022849765182,24.000243213153614,23.74178663756214,22.933881185095364,24.899078551214925,24.91436846083415,24.014108766926645,26.999999999999877,26.99999999999981,26.999999999999809,27.174365600961744,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1600704.8393168403 
 08/01  07:04:00,23.999915748701555,24.000289373680685,23.969612387491844,23.743633135262479,24.00023849594363,24.000235702849936,24.000248436917567,24.000215931121713,24.00023107543741,24.000225943338028,24.000228704989245,23.391256875420866,24.000225117838803,24.000233886998843,23.81321792542831,22.997377907545347,24.89078267466194,24.918247933740049,24.02680335405711,27.00000000000001,26.999999999999909,27.00000000000003,27.174478344729037,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1604019.0517602494 
 08/01  07:05:00,23.999917536413915,24.000245958125008,23.999789691200929,23.812346225365287,24.00022793396215,24.000221225799196,24.000238319044635,24.000203682992198,24.000228296240129,24.00021812390407,24.000227076714905,23.441827222028544,24.00022177667051,24.000225128492848,23.872200179530503,23.047111494000963,24.886194390053729,24.920314742738108,24.042637573807427,27.000000000000033,27.000000000000044,26.999999999999948,27.174601566067364,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1621683.2552948038 
 08/01  07:06:00,23.999919272156729,24.00026209520287,24.000242347485185,23.87020780597787,24.000225941432789,24.00021518446825,24.000237121197477,24.000199208967798,24.00022216882611,24.000207501938286,24.000221931984965,23.48167333919858,24.000218403633519,24.000216618919656,23.921383785102326,23.08657630408047,24.88353087178295,24.921789349838208,24.0607450509453,27.00000000000003,27.00000000000007,26.99999999999993,27.174728621574724,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1623061.4684959786 
 08/01  07:07:00,23.999925247895665,24.000259098384868,24.00023455190503,23.919766571176518,24.000220221532797,24.000205959252108,24.00023194993724,24.00019169997781,24.00021736751491,24.0001984017482,24.000218056570824,23.513777830517247,24.00021502545008,24.000208367260098,23.96342155184423,23.118968462139713,24.881899548934507,24.924554011649265,24.080283682083448,26.999999999999905,27.000000000000076,27.000000000000055,27.174857577737613,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1619574.8661969857 
 08/01  07:08:00,23.9999273031684,24.0002563126674,24.00023996460283,23.962893801289178,24.00021527252134,24.00019768600406,24.000227539106154,24.000185047346393,24.00021371549447,24.00019069661717,24.000215279699654,23.54112564245112,24.00021165974132,24.00020042560615,23.99971342437005,23.146462366073736,24.880924567273696,24.92754176362707,24.100625493950547,26.99999999999988,27.000000000000076,26.99999999999995,27.17498752830335,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1623476.324266792 
 08/01  07:09:00,23.99992908589372,24.00025355889211,24.000237903650715,23.999762638724005,24.000210454757779,24.000189826633969,24.000223208556247,24.000178722773798,24.00020923110237,24.0001826251665,24.000211606514666,23.56494986533483,24.000208478031003,24.00019296571658,24.000178351249696,23.170466850503784,24.880447874377866,24.930443252868867,24.121263477878963,26.999999999999877,26.999999999999827,27.000000000000055,27.17511822479429,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1624990.4279634632 
 08/01  07:10:00,23.999930821115635,24.000250828629758,24.000235881725364,24.00022545985945,24.000205778388194,24.00018238179756,24.00021897045286,24.000172724479154,24.00020509746329,24.000175194501844,24.00020823402182,23.5860275569652,24.000206222711915,24.000186638806026,24.000163629907396,23.192390389171515,24.880369497407238,24.933228403927676,24.141282958410217,26.999999999999877,27.000000000000026,26.999999999999838,27.175249528595008,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1627651.6699465584 
 08/01  07:11:00,23.99993237976592,24.00024813821274,24.000233877410694,24.000200662651375,24.000201243903157,24.0001753382911,24.00021482806846,24.000167041172216,24.000201076001699,24.000168194589848,24.000204920976676,23.604914500439905,24.00020111802952,24.000178102694119,24.00016695653936,23.21116848459582,24.88059688895357,24.93591484920722,24.160595484024243,26.999999999999749,27.000000000000065,27.000000000000033,27.1753813656696,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1627731.5567843826 
 08/01  07:12:00,23.999928443020897,24.000245491335865,24.000231894571809,24.000208971942958,24.00019684821478,24.000168678130235,24.000210781067215,24.000161657073869,24.00019716357371,24.0001616009659,24.000201667939057,23.622053452713847,24.00019901712539,24.000172453231927,24.00016688675443,23.228280390475719,24.881043253917896,24.938502061676997,24.17878650860658,26.99999999999985,27.000000000000076,26.99999999999995,27.175477515864136,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1628958.3885056126 
 08/01  07:13:00,23.999929503581073,24.000242891119734,24.00022993461335,24.000208216326287,24.00019258837913,24.000162384152334,24.00020682881514,24.00015655759855,24.000193357203235,24.000155391836885,24.000198473320535,23.6378030266014,24.000195742467765,24.000166110468414,24.000165561733913,23.24407976901594,24.881633985654685,24.940973150592176,24.195868392167787,27.0,26.999999999999955,27.00000000000005,27.17566459558514,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1630000.875172379 
 08/01  07:14:00,23.9999306459468,24.000240273743925,24.000227933794866,24.000207381382415,24.000188447171874,24.0001564288935,24.00020295641599,24.000151721952184,24.000189642616254,24.000149541229424,24.000195323414436,23.652455188111128,24.000192733934069,24.000160244368119,24.000164391561218,23.25884566011421,24.882317421131579,24.943316914564126,24.212010234830996,27.000000000000037,26.999999999999934,27.000000000000069,27.175750377382174,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1631054.5479776008 
 08/01  07:15:00,23.99993172689191,24.000237693387839,24.00022594514562,24.000206545365914,24.00018443459575,24.00015080698352,24.00019917559619,24.000147144407714,24.000186028365204,24.000144037450835,24.000192229419456,23.666241435364716,24.00018979026988,24.00015468800981,24.000163206435095,23.272800908137876,24.88305452557129,24.94552604873492,24.22738442970879,27.000000000000037,26.99999999999993,26.999999999999955,27.175933477343958,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1632100.4586308578 
 08/01  07:16:00,23.9999327419719,24.00023516856667,24.0002239958482,24.00020570956112,24.000180550884449,24.00014550614894,24.000195488244,24.000142813991827,24.000182517069793,24.000138867033468,24.00018919759153,23.6793449534927,24.000186910049114,24.000149427464334,24.00016201480007,23.28612362698879,24.883813164296308,24.947594429666184,24.242122987425359,27.00000000000004,27.000000000000047,26.999999999999937,27.176049906433535,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1633190.2046845915 
 08/01  07:17:00,23.999933694829136,24.00023269972687,24.000222081592189,24.000204873477199,24.00017679154022,24.000140510475885,24.000191891370976,24.000138717883038,24.000179103871575,24.00013401093864,24.00018622386197,23.69190559905825,24.00018409054834,24.000144448551884,24.00016081392827,23.298951214571436,24.884567821557167,24.94951911520865,24.256323771360678,27.000000000000033,26.999999999999944,27.000000000000055,27.05846769012717,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1641346.6520304853 
 08/01  07:18:00,23.99993458895076,24.00023028784401,24.00022020801056,24.000204045011505,24.00017315432745,24.000135805679819,24.000188384574764,24.00013484471397,24.000175788381314,24.000129454002683,24.000183310567569,23.704034442759065,24.000181332356246,24.000139740502715,24.00015960965669,23.311392957437545,24.885299320809389,24.951300147535805,24.270062073487954,27.00000000000004,27.000000000000047,26.999999999999827,27.019837699664405,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1629337.070726348 
 08/01  07:19:00,23.999935427961419,24.00022793318124,24.00021837162575,24.0002032201369,24.00016963649406,24.00013137804552,24.000184966694545,24.00013118370197,24.000172567958584,24.00012517983296,24.000180456180268,23.715817408067115,24.00017863347194,24.000135290463498,24.0001584008981,23.323532459828685,24.88599392727058,24.95294048639887,24.283399213378908,27.000000000000037,27.00000000000007,26.99999999999991,27.12493150841506,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1628455.3946066 
 08/01  07:20:00,23.999936220391029,24.000225594816503,24.00021653324071,24.000202351122235,24.000166226728248,24.00012720751912,24.000181628916445,24.000127720684917,24.00016943411872,24.000121170059239,24.00017765368581,23.72731565281504,24.000175987833634,24.0001310835781,24.000157170478326,23.335432225183078,24.88664731633288,24.95445023128071,24.296390079544087,27.00000000000004,26.99999999999995,27.00000000000005,27.159837285955729,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1641005.7407986229 
 08/01  07:21:00,23.999936964816969,24.000223305216318,24.000214723270149,24.00020147483038,24.000162929729816,24.000123286518546,24.000178377069927,24.000124449224779,24.000166390776486,24.00011741301764,24.000174908610164,23.738577269784018,24.000173399292398,24.000127111491808,24.000155932276269,23.347140809666429,24.88725736467234,24.955839791129518,24.309081813133319,26.9999999999999,26.99999999999993,26.99999999999995,27.053673766534489,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1654274.3755193265 
 08/01  07:22:00,23.999937662969879,24.00022107513978,24.000212956385778,24.000200610927803,24.00015974479553,24.000119604578108,24.00017521174375,24.000121360678035,24.000163438497468,24.000113897340279,24.000172223957198,23.749646806383209,24.00017086924718,24.000123366109574,24.00015469640873,23.358700658829738,24.887821134474327,24.957116565224795,24.321512953355766,27.00000000000001,27.00000000000005,27.000000000000055,27.018673921606188,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1643251.6003215942 
 08/01  07:23:00,23.999938317339539,24.000218903369875,24.00021122977343,24.00019975612405,24.00015666769255,24.000116148529288,24.000172130083525,24.00011844509769,24.0001605737596,24.00011060844082,24.00016959697228,23.760559971582457,24.000168395078089,24.000119835291885,24.000153459923895,23.37014432509928,24.888336059134998,24.95828678489409,24.333716356823346,26.999999999999898,26.999999999999948,26.999999999999955,27.00731304818937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1650485.1361494687 
 08/01  07:24:00,23.999938930128989,24.000216789554956,24.000209545261688,24.000198914039179,24.0001536959941,24.000112906330498,24.00016913128482,24.000115693506414,24.000157795376649,24.000107533808863,24.000167028626959,23.77134732244851,24.000165976871295,24.0001165093498,24.000152226512108,23.38149908306073,24.888800617745038,24.959356290154063,24.345719425811454,26.999999999999888,26.999999999999934,26.999999999999937,27.003762987910464,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1649908.8982830833 
 08/01  07:25:00,23.999939504210258,24.0002147327787,24.000207900895334,24.000198082416224,24.000150826957829,24.000109866895199,24.000166213985623,24.00011309766114,24.000155101398965,24.00010466104318,24.000164517989764,23.7820324760616,24.00016361359773,24.00011337803834,24.00015099599433,23.39278515856507,24.889214527274118,24.960331210678615,24.357544847246424,27.000000000000008,26.999999999999934,27.00000000000005,27.002737576683186,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1650577.5574520955 
 08/01  07:26:00,23.999940045165528,24.00021270729507,24.00020626937412,24.000197231358649,24.00014805443146,24.00010701660999,24.000163374579384,24.000110649096933,24.000152485749127,24.00010197656042,24.000162060593789,23.792629347156415,24.000161302029125,24.00011043011195,24.000149759485394,23.404017926829267,24.88958185089063,24.961221424929719,24.3692139973362,27.000000000000026,26.999999999999927,26.99999999999995,27.002508557834646,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1651471.3859476157 
 08/01  07:27:00,23.9999406144166,24.000210736790114,24.000204670434476,24.000196379222524,24.000145380954974,24.000104347001238,24.000160614241133,24.00010834277959,24.000149948741187,24.00009946822687,24.000159655569278,23.80313955671231,24.00015904069251,24.000107654442254,24.00014851832758,23.415198907502235,24.889906671002266,24.96203663835981,24.38074294217547,26.999999999999898,26.999999999999927,26.999999999999937,27.000884979269924,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1617426.6086553769 
 08/01  07:28:00,23.999941111697518,24.00020881386813,24.00020311242432,24.000195543577364,24.00014279738725,24.000101846735477,24.00015792763375,24.000106165651606,24.000147491646059,24.000097130588548,24.000157309601009,23.81357644922251,24.00015683417703,24.00010504843848,24.00014728754937,23.426339602281339,24.89019168987881,24.962783112920794,24.392144988121797,27.000000000000005,26.999999999999927,26.999999999999927,27.000409896203498,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1619046.1766452753 
 08/01  07:29:00,23.99994158110798,24.000206947683578,24.000201595804403,24.00019472341657,24.000140307426013,24.000099510405108,24.000155319723857,24.00010411582527,24.000145113218119,24.00009495351209,24.000155021652064,23.82395751770158,24.00015468198092,24.000102603208814,24.000146065727628,23.437455214339957,24.8904380896056,24.963465130814105,24.403432658905403,27.000000000000033,27.000000000000047,26.999999999999927,27.000281997667004,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1620792.61978901 
 08/01  07:30:00,23.99994202555475,24.00020513544234,24.000200119199318,24.000193917549156,24.000137906926687,24.00009732676833,24.000152786753497,24.00010218526949,24.00014281039796,24.000092925807068,24.000152789548318,23.834297034545917,24.000152581599584,24.000100308757025,24.000144852079698,23.448557353986357,24.890646894206374,24.964086548465717,24.414616565361908,27.000000000000033,27.000000000000069,26.999999999999934,27.000256162459328,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1622665.8216850297 
 08/01  07:31:00,23.999942447145178,24.0002033889221,24.000198693112606,24.000193139873905,24.00013561004929,24.000095574120615,24.000150332892028,24.000100371482458,24.000140597072229,24.000091293307123,24.00015061694971,23.844609473040319,24.00015055079687,24.000098445630916,24.000143652575046,23.45965872375491,24.890803254538296,24.964634277757367,24.425700092957987,26.9999999999999,26.999999999999955,26.999999999999809,27.000257983173346,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1624739.1310901726 
 08/01  07:32:00,23.999942853028,24.000201661123659,24.000197276230165,24.000192343273804,24.000133382894118,24.00009395962509,24.000147936896704,24.000098657343277,24.00013844374477,24.000089798128444,24.000148487213627,23.854889652799178,24.000148558331334,24.000096724256765,24.00014244650814,23.47075597867145,24.890904211283183,24.965106567157475,24.436688763089668,26.999999999999877,26.99999999999993,26.999999999999909,27.000265890310599,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1650986.7071981638 
 08/01  07:33:00,23.99994297343688,24.000199981399545,24.000195890975279,24.000191552331076,24.00013123624769,24.000092442085266,24.000145612297467,24.00009704559794,24.000136357285038,24.000088396426887,24.000146409267026,23.865130982273759,24.000146611505433,24.0000950972759,24.000141246107689,23.481842986011729,24.890954999397228,24.96551069278556,24.447589557489136,27.000000000000005,27.000000000000047,26.999999999999806,27.00027384361551,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1613216.6356791359 
 08/01  07:34:00,23.999943344456818,24.000198352791043,24.00019454433327,24.00019077673393,24.000129168688586,24.000091012283197,24.00014335876071,24.00009553107769,24.000134338971504,24.000087080271397,24.000144386232468,23.875336620005809,24.000144712901628,24.00009355766306,24.00014005820984,23.492920970791123,24.890962483816538,24.965855559682795,24.4584092157844,27.000000000000026,26.99999999999995,27.000000000000033,27.00028018422329,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1652760.4119455554 
 08/01  07:35:00,23.999943588566408,24.000196773854808,24.000193235051236,24.000190015692863,24.000127177344756,24.000089663599416,24.000141174124658,24.0000941082322,24.00013238652079,24.00008584266872,24.000142416206999,23.88551267975872,24.000142861309077,24.000092099012304,24.000138881641349,23.503993458370024,24.89093278353696,24.966149087535148,24.469154612382046,27.000000000000033,27.000000000000055,26.99999999999995,27.000284773384718,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1615971.0692477269 
 08/01  07:36:00,23.999944032231743,24.000195243929978,24.000191963052875,24.00018926997214,24.000125260802414,24.00008839209406,24.000139057720636,24.000092772785839,24.000130499216394,24.00008467981299,24.000140499589056,23.895666714481629,24.000141056905489,24.000090718091156,24.000137718529069,23.515065438193454,24.890870744121857,24.966397639747816,24.479831916268034,26.9999999999999,26.999999999999948,27.00000000000006,27.000287936545506,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1655868.9704710898 
 08/01  07:37:00,23.99994412596155,24.000193761510297,24.000190727152849,24.000188538955876,24.00012341652255,24.000087192362956,24.0001370076897,24.000091519346709,24.00012867514072,24.000083585712014,24.000138634991317,23.90580478874515,24.00013929880229,24.00008940948271,24.000136568894875,23.52614046102914,24.890780251787946,24.966606467728235,24.490446383373717,27.00000000000001,26.999999999999927,26.999999999999959,27.00029025611839,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1565125.6269379226 
 08/01  07:38:00,23.999945215903727,24.000192311193979,24.00018951236907,24.000187806587577,24.000121640187044,24.00008606740886,24.000135020815887,24.000090343043359,24.00012691100163,24.00008256363756,24.000136819964668,23.91593110017462,24.000137584945905,24.000088177470187,24.000135428472828,23.537223975551723,24.890666108950727,24.966781516093275,24.501004010497188,27.000000000000033,26.999999999999799,26.999999999999934,27.00029198516444,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1661689.9818021323 
 08/01  07:39:00,23.999947245375475,24.000190892935444,24.000188324174439,24.00018708351874,24.000119925696933,24.000085005173497,24.000133090559364,24.000089236183404,24.000125204004236,24.00008160335044,24.00013505192368,23.926045251677384,24.000135915418885,24.000087013211297,24.000134300376606,23.54831885015607,24.890533427819926,24.966928344834199,24.51151026342656,27.000000000000033,27.00000000000003,26.999999999999809,27.000293391174006,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1665859.7836584787 
 08/01  07:40:00,23.999945095970415,24.00018953004096,24.000187175795764,24.000186378756415,24.000118284268873,24.000084007776026,24.000131230029198,24.000088203769154,24.000123559613735,24.00008070254308,24.00013333776829,23.93615300388817,24.000134293026119,24.000085912456667,24.00013318996672,23.559429430703298,24.890384049697244,24.96705009423622,24.52196914273795,27.000000000000033,26.999999999999944,26.99999999999991,27.000294658528607,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1624041.8795423555 
 08/01  07:41:00,23.999948178648205,24.0001882111178,24.000186061588349,24.00018568916416,24.0001167072465,24.000083067746347,24.00012943031677,24.00008723745423,24.00012197278466,24.00007985560995,24.00013167245795,23.94625832573332,24.000132714735046,24.000084870561687,24.000132094382868,23.570557037402766,24.89021906208644,24.96714902505414,24.53238450217173,27.000000000000037,26.99999999999993,26.999999999999927,27.000295756039866,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1666276.861331852 
 08/01  07:42:00,23.999933438899455,24.000186935487208,24.00018498110858,24.00018501521848,24.000115193285429,24.000082182482936,24.00012769060877,24.000086334180574,24.000120442654237,24.000079060425997,24.000130055971235,23.956364375814706,24.00013118058583,24.000083885771536,24.000131015256849,23.58170247608163,24.8900395311828,24.96722707815412,24.542759781829635,27.000000000000037,26.999999999999799,27.00000000000005,27.000296795917014,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1627294.732493822 
 08/01  07:43:00,23.99998388954132,24.00018570158081,24.00018393330374,24.000184356282884,24.00011373995572,24.000081347661764,24.0001260089562,24.000085489747855,24.000118967324054,24.000078312080736,24.000128486819077,23.96647293051962,24.000129689404944,24.000082953319443,24.000129952299774,23.592865350530788,24.889846622739748,24.967286123806767,24.55309793797758,27.00000000000004,27.000000000000026,26.99999999999995,27.000297803711974,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1671678.3337500892 
 08/01  07:44:00,23.999982582588147,24.000184496055608,24.00018290521436,24.000183700018149,24.00011234306969,24.000080532050235,24.000124382084448,24.000084700267654,24.000117543441275,24.000077580424134,24.00012696244657,23.97658561376847,24.0001282395982,24.000082040631676,24.000128902707723,23.604049498152255,24.88964518888534,24.96733192382642,24.563404353525646,27.000000000000033,26.999999999999948,27.000000000000058,27.00029876392365,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1630981.1518916419 
 08/01  07:45:00,23.999983791160429,24.00018332809713,24.00018190612473,24.0001830560235,24.000111003509259,24.000079730247003,24.00012281101737,24.000083964309565,24.00011617191478,24.000076859232036,24.000125484049975,23.98670389294004,24.000126832004228,24.0000811409239,24.000127869545783,23.61525804046036,24.88944092210261,24.96737135369734,24.57368509236941,27.000000000000037,27.00000000000005,26.999999999999955,27.00029969394033,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1664058.014120106 
 08/01  07:46:00,23.999984715588015,24.000182200548229,24.000180939192178,24.000182428333426,24.000109720190247,24.000078973254789,24.000121294980024,24.000083278826737,24.00011485208688,24.00007617987815,24.000124051636008,23.996830517055366,24.000125466533459,24.000080289083927,24.000126854669906,23.626493005575268,24.889236002485004,24.967407370292855,24.583943730918564,26.999999999999905,26.999999999999948,26.999999999999937,27.00030065965262,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1671450.204049199 
 08/01  07:47:00,23.999986101156006,24.000181111568997,24.000180038089157,24.00018181606726,24.00010849072917,24.00007826842373,24.000119831849167,24.000082640859199,24.00011360390977,24.000075563519347,24.000122687083587,24.000017879330167,24.00012414176544,24.000079492843825,24.000125856886258,23.637753708988247,24.889029848279195,24.96735718893014,24.594182235839719,27.00000000000001,27.00000000000005,26.99999999999981,27.000301588790714,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1671052.185189432 
 08/01  07:48:00,23.999981062995574,24.000180060201548,24.00017909591826,24.000181219191956,24.000107313751124,24.00007761277134,24.000118420588934,24.000082048212314,24.000112359722168,24.00007496480701,24.000121317986328,24.000085649675819,24.000122857365075,24.000078749847679,24.000124877183266,23.649039268112078,24.88882106758235,24.967248967355375,24.604401718901707,26.99999999999977,27.000000000000065,27.000000000000033,27.00030253140952,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1672171.885121286 
 08/01  07:49:00,23.999980594746029,24.000179045187115,24.00017822324159,24.00018063730319,24.00010618714202,24.000077001727794,24.000117059424093,24.000081497688695,24.000111187544165,24.000074422910104,24.000120018310619,24.00008682453844,24.000121612139126,24.000078054616617,24.000123915184337,23.660348046484459,24.88860846957248,24.96709738519975,24.614602988771126,26.999999999999987,26.99999999999995,27.00000000000007,27.00030347815916,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1673908.167637995 
 08/01  07:50:00,23.9999802549753,24.000178056914366,24.000177371283564,24.00018006174372,24.00010510829685,24.00007643343746,24.00011574650517,24.000080987082286,24.00011006093623,24.00007392221001,24.000118760306966,24.00008694332727,24.00012040562014,24.000077406492854,24.000122969692215,23.671684695564289,24.88839253242688,24.96689927923184,24.624787943400678,27.00000000000002,26.999999999999934,27.000000000000076,27.000304416905775,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1675880.7323525514 
 08/01  07:51:00,23.999979919213975,24.00017710184692,24.00017653826877,24.0001794993758,24.000104077220827,24.000075905244637,24.000114481831358,24.00008051514855,24.000108974584465,24.00007345520755,24.000117538402745,24.000086874660786,24.000119237656294,24.000076801417906,24.00012204231943,23.683052911402898,24.888173760092369,24.966660958340144,24.63495845548144,27.00000000000003,27.00000000000005,26.999999999999955,27.000305332999557,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1677887.7251005648 
 08/01  07:52:00,23.99997958587774,24.000176180947738,24.00017573551994,24.000178952121656,24.00010309207656,24.00007541288966,24.000113263674284,24.000080078954256,24.000107933174144,24.000073022072283,24.000116358207309,24.000086800803464,24.000118107109637,24.00007623549585,24.000121133452944,23.694453380379799,24.88795205918114,24.966389732087984,24.64511576490213,27.00000000000003,26.99999999999995,26.99999999999981,27.000306287154328,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1679920.1241956587 
 08/01  07:53:00,23.999979255573064,24.00017529346618,24.000174960100329,24.00017841999963,24.000102151406514,24.000074954495223,24.000112090775997,24.000079676794117,24.00010693388755,24.00007261947242,24.00011521690913,24.00008672780196,24.00011701322307,24.000075706085469,24.00012024259243,23.70588402353873,24.887727109534848,24.96609151149629,24.65526122570591,26.9999999999999,27.000000000000055,27.000000000000033,27.000307200998955,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681965.5429758619 
 08/01  07:54:00,23.999978928962219,24.000174438845958,24.000174211589426,24.000128605353369,24.000101254248798,24.000074528552287,24.000110962409143,24.000079307356228,24.000105976061545,24.000072246493155,24.000114114328107,24.000086657708939,24.000050395864738,23.999911808971498,24.00005669609183,23.7173422089239,24.88749860744032,24.965770566179264,24.66538867661697,26.999999999999877,26.999999999999944,27.000000000000069,27.000308102208323,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683902.5159133897 
 08/01  07:55:00,23.999978606287816,24.00017361582953,24.000173489153917,24.000128777248344,24.000100398683828,24.00007413184238,24.000109876870498,24.00007896809769,24.000105058018776,24.000071899333937,24.000113049011234,24.00008659041799,24.000050237571196,23.999913693776415,24.000056557731143,23.72882039325137,24.887266355332593,24.96543008378735,24.675511881551097,26.99999999999987,26.999999999999923,26.999999999999955,27.000309054502155,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686017.403530129 
 08/01  07:56:00,23.999978286564799,24.00017281665583,24.000172785156413,24.00013017467439,24.0000995828923,24.000073763792,24.000108832808328,24.000078657655185,24.00010417848998,24.00007157836253,24.00011202013282,24.00008652183834,24.000052176549905,23.99992826316059,24.000058337747647,23.740332658790874,24.88703127155968,24.965073661605424,24.685625796856429,27.0,26.99999999999993,27.000000000000055,27.00030998390375,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688081.1300629669 
 08/01  07:57:00,23.999977969558313,24.000172046414183,24.000172104954193,24.000131591755645,24.00009880669421,24.000073423070757,24.00010783004188,24.00007837525708,24.0001033372344,24.00007128158665,24.000111027604207,24.00008645571336,24.000054273307066,23.99994397203571,24.000060256166046,23.751877214914363,24.886794077966287,24.96470422395853,24.695733946814948,27.000000000000026,26.999999999999927,27.000000000000079,27.000310906115876,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690127.9747156632 
 08/01  07:58:00,23.99997765483199,24.00012554774857,24.00017153923872,24.000132878300989,24.00003664295841,23.999940046790316,24.000046658056428,23.999988353926566,24.00010292657352,24.00007263088596,24.000110420893205,24.00008665204387,24.000056318234618,23.999957006380403,24.0000621255189,23.764149561355276,24.886349493785269,24.964118292557484,24.70569572562345,27.000000000000033,26.999999999999923,26.999999999999955,27.000311860627698,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1693282.0924059558 
 08/01  07:59:00,23.999977343401026,24.00012560198806,24.00017082552093,24.000133940953515,24.000037033674368,23.999942079266949,24.000046728335066,23.99998992643578,24.0001021210923,24.000072480881618,24.000109459414604,24.00008656756206,24.000057964398409,23.999969524515124,24.000063623147065,23.776765139404213,24.885814838291798,24.963416918448137,24.715579005633768,26.9999999999999,26.99999999999993,26.99999999999994,27.000312766287487,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1695503.8574641734 
 08/01  08:00:00,23.999977028465055,24.000127032600209,24.00012521882605,24.000134911064259,24.00003971901755,23.999954839884059,24.000049027042903,23.999996275449857,24.000041137279035,23.9999224607964,24.00004914848072,24.000022908224627,24.000059391207768,23.99998045851396,24.00006492488193,23.78935255567069,24.885292300609775,24.962709372584415,24.72547005967775,26.99999999999988,26.99999999999993,26.999999999999937,27.000313681876574,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1696320.9623530277 
 08/01  08:01:00,23.99997728279269,24.00013178768007,24.00012871978608,24.000139138472784,24.000046992570679,23.999978337267927,24.000055840248618,24.00000943963492,24.000045828268925,23.99993578798301,24.00005355596108,24.00002852668577,24.00006516212799,24.000001878218109,24.00007042784554,23.801612097829726,24.88484383653624,24.962080185168398,24.735416590994939,27.000000000000005,27.00000000000005,26.999999999999937,27.00016329808645,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1661479.2248222719 
 08/01  08:02:00,23.999975214503754,24.000136472479907,24.000133542397646,24.000143379999746,24.000053978595397,24.000000389626967,24.0000624023106,24.000021943721327,24.00005262308031,23.999961871768855,24.00006003290084,24.00003646369432,24.0000707745811,24.000022059302319,24.00007579176425,23.813506817267674,24.884456692140373,24.96150608465653,24.745408989929645,27.000000000000026,27.00000000000007,26.999999999999934,27.000011540814783,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1662908.1554326716 
 08/01  08:03:00,23.99997313077733,24.000140841334404,24.000138270358716,24.000147415144356,24.000060451591457,24.00001987439525,24.00006848977589,24.000033317696805,24.000059392605036,23.99998804802879,24.000066502640455,24.0000443795179,24.000076118754298,24.000040274586174,24.00008092013619,23.82509905126153,24.884127034843578,24.96098719393392,24.75544533405751,27.00000000000003,26.999999999999948,26.999999999999934,26.999913540745476,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1663928.920096157 
