Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  08:04:00,23.99997107515375,24.000144995718434,24.000142819170568,24.000151345936,24.0000664395166,24.000036901476059,24.00007412865062,24.000043610174374,24.000065759606025,24.000011477074076,24.000072597314906,24.000051834928994,24.00008119095324,24.000056479573215,24.000085804073384,23.83647475667753,24.883845461711,24.960516150677326,24.765518981122854,27.000000000000037,26.99999999999993,27.000000000000058,26.9998657548776,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1664888.8303418204 
 08/01  08:05:00,23.999969037253679,24.000148932860694,24.000147106663357,24.000155144769324,24.00007202895046,24.000051860777189,24.000079401945066,24.000052984911677,24.000071673834954,24.000031790693737,24.000078267019693,24.000058761059628,24.000086024253468,24.000070861744108,24.000090475865347,23.847698274283613,24.88359895490397,24.960080650575056,24.775620049843885,27.000000000000037,27.00000000000005,26.999999999999955,26.999846270548209,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1665830.832622931 
 08/01  08:06:00,23.99996701348776,24.00015267063684,24.00015114675041,24.00015880682982,24.00007730273805,24.00006510245439,24.00008439271932,24.000061588607275,24.00007720629246,24.00004939650393,24.00008358379966,24.000065220513404,24.000090661695255,24.000083645394214,24.000094980813978,23.858811500668748,24.88337400983579,24.95966733743689,24.785737748023107,26.999999999999774,26.999999999999824,26.999999999999937,26.999837938050395,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1666774.8889299443 
 08/01  08:07:00,23.99996500375973,24.000156233942954,24.000154977476148,24.000162342119155,24.00008229428417,24.000076896024038,24.00008912873255,24.00006953514627,24.00008241170695,24.00006479824101,24.000088596992979,24.000071294209314,24.000095106733928,24.000095042647407,24.00009931713184,23.869839994291949,24.88316228030493,24.959267786576015,24.795864811988407,26.999999999999856,27.000000000000037,27.000000000000055,26.999832981957757,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1667708.4505913333 
 08/01  08:08:00,23.999963009008114,24.000159652329399,24.000158638730928,24.000165770730648,24.00008704025258,24.000087437926817,24.000093644777185,24.00007690907945,24.0000873431725,24.000078377938423,24.000093357964248,24.00007704066279,24.00009937838036,24.00010522360024,24.00010350155217,23.88080270253899,24.882960059050498,24.95887818414941,24.80599744311215,26.999999999999873,26.999999999999944,26.99999999999983,26.999829189780099,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1668631.8236511579 
 08/01  08:09:00,23.99996102925012,24.00016295061972,24.000162160629995,24.000169108995658,24.000091572233069,24.000096893470166,24.0000979704106,24.000083778795145,24.000092039722945,24.000090409597143,24.000097903895207,24.000082504441509,24.000103495053403,24.00011433954148,24.00010755096735,23.89171466570811,24.88276503116035,24.958496133098877,24.81613289844929,27.000000000000008,26.99999999999993,26.999999999999909,26.999826273918655,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1669552.350572337 
 08/01  08:10:00,23.999959064262986,24.00016614736487,24.000165563722037,24.000172368792915,24.000095916563944,24.000105404767234,24.000102130256879,24.000090202643304,24.00009653018571,24.000101102265125,24.000102262222528,24.000087718632466,24.00010747249601,24.000122522531745,24.00011147981327,23.902588984218693,24.882574899056185,24.95811923526334,24.826268294184247,26.999999999999895,27.000000000000047,27.00000000000005,26.99982422206127,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1670473.5305686508 
 08/01  08:11:00,23.999957113971744,24.000169257491114,24.0001688643024,24.000175559808619,24.000100096351529,24.000113096175725,24.000106146004908,24.000096232266448,24.00010083836203,24.00011062949979,24.000106455531559,24.000092709450777,24.000111324687784,24.000129887625,24.000115300520056,23.913435614728976,24.88238757623803,24.957745310067513,24.836401142573565,27.000000000000015,27.00000000000007,27.000000000000076,26.99982272742038,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1671395.4639134643 
 08/01  08:12:00,23.999955178146,24.00017229379117,24.000172075966238,24.000178690222805,24.00010413177443,24.00012007706231,24.000110036557396,24.000101913148244,24.00010498507662,24.00011914419916,24.000110503655536,24.000097500654467,24.000115064106887,24.00013653754895,24.00011902447794,23.924262953373554,24.882201378799889,24.957372599774716,24.8465291928492,27.000000000000033,27.00000000000007,26.99999999999983,26.999821502196274,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1672318.506711738 
 08/01  08:13:00,23.999953255336498,24.000175268859729,24.00017521266119,24.000181769308637,24.00010803935778,24.000126440722494,24.00011381728682,24.000107283755239,24.00010898754676,24.00012677822265,24.00011442282298,24.000102111994538,24.000118700417969,24.000142558945908,24.00012266027224,23.935077274765214,24.88201469843947,24.956999429955446,24.856650054505317,27.000000000000033,26.99999999999995,26.99999999999991,26.999820382813284,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1673245.168224554 
 08/01  08:14:00,23.999951336704485,24.000178203267276,24.000178296589909,24.00018481714346,24.000111830611357,24.000132253705546,24.00011750023754,24.00011237149318,24.00011285802384,24.000133632674513,24.000118225907433,24.00010655303015,24.00012223865777,24.000148008483124,24.000126212831526,23.945885736431497,24.881824542845334,24.95662258544693,24.866759784153996,26.999999999999905,26.999999999999923,26.99999999999993,26.99981979843747,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1674188.3373013144 
 08/01  08:15:00,23.999949428396879,24.00018110481177,24.00018133679492,24.000187838455014,24.000115515996023,24.000137587470854,24.00012109400546,24.000117204567699,24.000116607799578,24.000139809231805,24.000121922523218,24.000110839666215,24.000125684164844,24.00015295480152,24.000129686096597,23.9566932814345,24.88162726247121,24.956238121532217,24.876853683092834,27.000000000000015,26.999999999999927,26.999999999999809,26.999819536330724,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1675148.747686326 
 08/01  08:16:00,23.999947538956826,24.000183961083424,24.000184320961233,24.000190816123664,24.000119112490347,24.000142522942466,24.00012461411834,24.0001218192663,24.00012025565463,24.00014542113435,24.000125530265927,24.000114994769644,24.000129052436614,24.000157488264809,24.000133094292253,23.967502162155016,24.881422597634527,24.955845752377603,24.886930265168617,27.00000000000003,27.000000000000055,26.999999999999909,26.99981941871773,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1676104.4137140862 
 08/01  08:17:00,23.99994567195943,24.000186765045798,24.000187242554629,24.0001937397841,24.000122636954658,24.000147131771056,24.000128076731984,24.000126249270367,24.000123819938027,24.0001505679627,24.000129066888087,24.000119038546129,24.000132359027594,24.000161688513189,24.00013645197797,23.97831270400004,24.88121460273653,24.955449874801013,24.89699267124954,26.999999999999905,26.999999999999944,27.00000000000005,26.99981930454669,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1677039.4634473799 
 08/01  08:18:00,23.99994381909788,24.000189530232438,24.000190115896897,24.000196622567406,24.00012609653214,24.000151456672655,24.000131488341045,24.000130512635317,24.000127308428185,24.000155312345503,24.00013253968316,24.000122980481998,24.000135607902885,24.000165596161258,24.000139762649249,23.989126825781658,24.88100733641387,24.95505496314487,24.90704425390735,26.999999999999884,27.00000000000005,26.99999999999995,26.99981913655423,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1677964.1365531814 
 08/01  08:19:00,23.99994197957455,24.000192269261267,24.000192954967653,24.000199476805066,24.00012949466488,24.000155528564357,24.000134851687528,24.000134621662605,24.0001307248863,24.00015970041603,24.000135951763533,24.00012682578212,24.000138797923709,24.000169233494327,24.000143024581918,23.999877594415556,24.880802313336646,24.95466276162668,24.917085053468733,26.99999999999988,26.99999999999982,26.999999999999937,26.999818951345458,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1678888.6146348357 
 08/01  08:20:00,23.99994015371845,24.00019498457145,24.000195762975357,24.000202186911289,24.000132838818279,24.00015937847615,24.000138175842666,24.000138592295575,24.000134077838128,24.00016378024145,24.00013931335528,24.00013058026459,24.000141718515754,24.000171961252197,24.00014603106675,24.000118632764339,24.88060001486389,24.954273836952664,24.9269944652879,27.000000000000008,26.9999999999999,26.999999999999934,26.99981875984196,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1679874.004516724 
 08/01  08:21:00,23.99993834113979,24.000197681701079,24.000198546216035,24.00020498461163,24.00013613288473,24.000163036887107,24.000141462798167,24.000142437042965,24.000137371551636,24.000167594309919,24.000142626910216,24.000134251919584,24.000144869278154,24.000175450622785,24.000149271124469,24.00012541282201,24.880400131483886,24.953887889234968,24.936864830677398,27.00000000000003,27.000000000000047,26.999999999999934,26.999818473386548,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680766.099081446 
 08/01  08:22:00,23.99993654145276,24.00020039093843,24.000201347293545,24.00020781513974,24.000139433983095,24.000166673359748,24.00014385504924,24.000146249650919,24.0001406827894,24.00017139816978,24.000144730255628,24.000137926735755,24.0001479502779,24.000178589723217,24.000150960080885,24.000130301250768,24.88023277775123,24.95354617169369,24.94671817200831,27.000000000000037,26.999999999999937,27.000000000000058,26.999818148146454,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681440.3083669884 
 08/01  08:23:00,23.999934754580765,24.000203078220318,24.00020411261002,24.00021057789403,24.000142649527125,24.000170029658194,24.0001470642799,24.000149884609227,24.00014388385408,24.00017479489164,24.000147941708137,24.00014146364258,24.00015092534449,24.000181408594075,24.00015400955569,24.00013425264192,24.88007818582451,24.95322252590088,24.95652924846294,27.000000000000037,27.00000000000005,27.000000000000076,26.999817815805497,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682376.2970423927 
 08/01  08:24:00,23.999932972252478,24.000205744256136,24.00020684899534,24.000213323742004,24.00014581062754,24.000173237204778,24.000150251473405,24.000153407681514,24.000147021092674,24.000177991892678,24.000151124435395,24.00014491794303,24.000153846234026,24.000184066941789,24.00015704355945,24.000138076257615,24.87991969397031,24.952894755234838,24.96628208399388,27.000000000000037,27.000000000000076,27.00000000000008,26.999817368432745,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683313.859433375 
 08/01  08:25:00,23.99993119027026,24.000208418614439,24.000209590072079,24.000216076157288,24.0001489226791,24.000176304285178,24.000153403402306,24.000156825163186,24.00015010105683,24.000181003196429,24.000154264891824,24.00014829600017,24.00015671209039,24.00018656663825,24.000160036613985,24.000141807477119,24.87974792664612,24.95255105122123,24.975971406572673,27.000000000000037,26.999999999999944,26.99999999999983,26.999816928965236,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684273.4622006179 
 08/01  08:26:00,23.999929421219976,24.000211087732955,24.000212322335409,24.000218821691829,24.000151994692538,24.000179259689966,24.000156524877985,24.00016015395949,24.00015313436303,24.000183871244599,24.000157365780554,24.000151606329266,24.00015953431855,24.0001889482796,24.00016299033089,24.000145452151448,24.879561127682437,24.95218943624614,24.98560015772478,27.000000000000044,26.999999999999927,26.999999999999916,26.99981646130164,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685238.8766119048 
 08/01  08:27:00,23.99992767926541,24.000213730886509,24.00021502451236,24.00022153620174,24.00015504279076,24.000182155898547,24.00015963043777,24.000163422073073,24.000156138542218,24.000186661832559,24.000160443988937,24.00015487092906,24.000162331689407,24.000191282252037,24.000165923263859,24.000149036710505,24.87936434149819,24.95181578955333,24.995177737641133,26.999999999999774,26.999999999999927,26.999999999999806,26.99981592157295,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686184.6052215514 
 08/01  08:28:00,23.999925953909963,24.00021635028712,24.000217698697129,24.00022422143449,24.000158071022,24.000185009325667,24.00016272465707,24.00016663820933,24.000159118107093,24.00018939649867,24.000163505131785,24.000158096363916,24.000165108124067,24.000193587011805,24.000168840937414,24.000152569476968,24.879164316475383,24.95143790964294,25.004714490460598,26.999999999999987,27.00000000000005,26.999999999999909,26.99981536496223,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687112.8504062545 
 08/01  08:29:00,23.999924240728988,24.00021895796239,24.000220357903456,24.000226891043228,24.00016107498227,24.000187811750867,24.0001658029883,24.000169798240838,24.000162068203215,24.000192066130976,24.00016654425055,24.00016127765334,24.000167857361963,24.000195846945997,24.000171737,24.000156043672598,24.87896517978571,24.95106065030623,25.01421730834668,27.000000000000026,27.000000000000069,26.999999999999923,26.99981476568714,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688036.5653930144 
 08/01  08:30:00,23.999922539314718,24.000221558482094,24.0002230070086,24.000229550180618,24.000164052725098,24.000190561814557,24.000168863100684,24.00017290186326,24.000164987091073,24.00019467043264,24.000169559322754,24.000164413748267,24.00017057678296,24.000198057228727,24.000174608627519,24.000159458466457,24.878768215182278,24.950685696834058,25.023689371750984,27.000000000000033,26.99999999999995,26.999999999999927,26.999814071207437,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688960.480385392 
 08/01  08:31:00,23.999920849642004,24.000224150326348,24.00022563172117,24.000232178287093,24.00016793394268,24.000192794480449,24.000171780831548,24.000175862774986,24.000169156861515,24.000196700414869,24.000172403137463,24.000167369568456,24.00017476683419,24.000199656154224,24.00017728925041,24.000162662071526,24.878571028433638,24.95030067784868,25.03311450761165,26.999999999999905,26.999999999999927,27.000000000000055,26.99981338083278,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689963.147432672 
 08/01  08:32:00,23.999919172055976,24.000226775678447,24.000228298788206,24.000234852584133,24.00017084830573,24.000195150704806,24.000174749045475,24.000178891452188,24.000172001253607,24.000198958420549,24.00017531639199,24.00017039075583,24.00017741091116,24.00020156343343,24.0001800509839,24.000165934779795,24.87840683630638,24.94994707074218,25.042538313078809,27.00000000000001,26.99999999999992,26.99999999999995,26.99981265556706,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690659.3745738283 
 08/01  08:33:00,23.999917505861409,24.000229417648176,24.00023098409621,24.000237550533059,24.00017372034403,24.000197507208495,24.000177714456244,24.000181877187747,24.00017480228764,24.000201210432786,24.00017822268601,24.000173380093537,24.00018001352542,24.000203473865523,24.000182806627057,24.0001691398811,24.878287583198003,24.949642457283969,25.051982203800067,26.9999999999999,26.99999999999979,26.999999999999934,26.99981183260447,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1691369.4622393409 
 08/01  08:34:00,23.999915848902274,24.000232054939838,24.000233662744067,24.000240241207459,24.00017655539104,24.00019985638542,24.000180660363758,24.000184816388125,24.000177559416806,24.000203448562979,24.000181104573377,24.000176326730636,24.000182568911418,24.000205371910778,24.0001855345327,24.00017230949602,24.878208503225286,24.949383933014088,25.061444621030206,27.000000000000015,27.00000000000003,26.999999999999927,26.99981101838338,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692080.4259295655 
 08/01  08:35:00,23.999914184511547,24.000234704188544,24.000236352740264,24.000242944134177,24.000179349585147,24.00020216555025,24.000183573636336,24.00018769165596,24.000180269102509,24.00020563146584,24.000183947762637,24.000179217748454,24.000185075540864,24.000207220501247,24.00018822177383,24.00017538627157,24.878156391887516,24.949157806511434,25.070911609285628,27.00000000000003,26.999999999999937,27.000000000000058,26.99981016557184,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692808.8657448907 
 08/01  08:36:00,23.999912525252598,24.000237362291334,24.000239050937347,24.000245655215158,24.000182105208127,24.000204433995113,24.000186452887765,24.0001905038992,24.000182934818566,24.0002077593919,24.000186751346594,24.000182053776134,24.0001875351699,24.00020901117274,24.000190865038669,24.000178414626036,24.878117706270669,24.948949338863348,25.080365734250007,27.000000000000037,26.999999999999927,27.000000000000079,26.99980921712852,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1693553.3030117718 
 08/01  08:37:00,23.999910886419685,24.000240008549836,24.000241736135878,24.000248352620564,24.000184838994639,24.00020670434009,24.00018931428424,24.00019327885585,24.000185574983733,24.00020988553424,24.000189532800648,24.00018485484787,24.00018997058453,24.00021081237115,24.000193485774603,24.000181372447594,24.87808486854755,24.948750020031946,25.08979604979097,27.000000000000037,27.00000000000005,26.999999999999959,26.999808290020046,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1694289.4420512543 
 08/01  08:38:00,23.999909274440968,24.000242629302507,24.00024439409292,24.000251021012418,24.00018756487019,24.000209002279605,24.000192176141377,24.000196042251046,24.000188204998059,24.000212049465586,24.00019231260039,24.000187636564637,24.000192396076103,24.00021265985247,24.0001961026955,24.000184317046857,24.878058771562754,24.94856047106605,25.09920045015843,26.999999999999909,26.999999999999948,27.000000000000055,26.999807328631254,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1694988.567539792 
 08/01  08:39:00,23.999907674109186,24.000245234767168,24.000247035201025,24.00025367184546,24.000190280715768,24.000211321815937,24.000195033304239,24.000198786126533,24.000190821862103,24.000214238739099,24.000195084257777,24.000190396910836,24.000194810515607,24.000214546784045,24.00019871151724,24.000187203452524,24.878041457180087,24.948382598862876,25.10857869995526,27.00000000000001,26.999999999999795,27.000000000000079,26.999806264372454,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1695668.997514727 
 08/01  08:40:00,23.999906084343718,24.000247832784415,24.00024966807106,24.000256313165687,24.000192978449556,24.00021364238881,24.00019787573006,24.000201506732986,24.00019341815267,24.00021642857498,24.000197838241865,24.000193128384859,24.000197202900134,24.00021643503188,24.000201299321629,24.00019007087471,24.87803192704535,24.948215451422965,25.117926348348804,27.000000000000033,27.00000000000003,27.00000000000009,26.999805215098708,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1696345.3111975743 
 08/01  08:41:00,23.99990450502474,24.000250425309117,24.000252294544194,24.000258947837606,24.000195657682604,24.000215961501146,24.000200702699606,24.00020418965275,24.000195991898026,24.000218611500498,24.000200572161629,24.000195829158284,24.000199573770364,24.000218325524313,24.000203866188696,24.00019287134347,24.87802794390745,24.948056337376366,25.127237552221538,27.00000000000004,26.999999999999937,26.999999999999959,26.99980410819965,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1697018.3137415534 
 08/01  08:42:00,23.999902935974736,24.000253012058136,24.00025491478359,24.00026157506979,24.00019831711474,24.000218273651425,24.000203512384969,24.000206849862058,24.000198543596384,24.000220785916633,24.000203286069394,24.00019850002743,24.00020192080663,24.000220206500644,24.000206409349724,24.000195652773784,24.878026728537284,24.947902362216465,25.136505437397895,27.000000000000033,26.999999999999923,27.00000000000006,26.999802934221206,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1697689.234303385 
 08/01  08:43:00,23.999901377167178,24.000255593444558,24.000257528986137,24.000264196051235,24.000200958559753,24.000220583041963,24.00020630614524,24.000209474583984,24.00020107346515,24.000222952218949,24.000205979601728,24.00020114186748,24.00020424702204,24.00022208800077,24.000208931319006,24.000198369548796,24.87802627538004,24.947751069653486,25.145724464059538,26.9999999999999,27.000000000000055,27.000000000000079,26.999801720629486,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1698357.8853527499 
 08/01  08:44:00,23.99989982875759,24.000258169116138,24.000260137445996,24.000266810772407,24.000203581085495,24.00022287762567,24.000209086859227,24.00021208265957,24.00020358252215,24.00022510684617,24.00020865809187,24.000203754011968,24.00020655052397,24.00022395597414,24.000211433967615,24.000201065426226,24.878026265834419,24.947602159842423,25.1548907868996,27.000000000000015,26.999999999999948,27.000000000000087,26.99980052395714,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1699015.6338070187 
 08/01  08:45:00,23.99989827833291,24.00026074939277,24.000262750366173,24.000269430558256,24.00020617835204,24.000225144923424,24.000211845027715,24.000214646537768,24.000206061849825,24.00022722593873,24.000211309090586,24.000206328493755,24.000208824609268,24.000225794161066,24.000213907556913,24.0002036862866,24.87802541457156,24.947453936291884,25.163999810663009,27.00000000000003,26.999999999999927,27.000000000000087,26.99979921456263,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1699679.4778342774 
 08/01  08:46:00,23.999896719300464,24.000263343017318,24.000265377494399,24.000272064645296,24.00020873719774,24.000227354921713,24.000214565327643,24.000217164285304,24.000208499231517,24.000229276392174,24.000213918296479,24.000208852919625,24.00021105357082,24.000227557296215,24.000216334533925,24.00020626156358,24.87801926004582,24.947301738920907,25.173042937334736,27.000000000000037,26.999999999999923,27.00000000000008,26.9997979085725,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1700364.95032315 
 08/01  08:47:00,23.999895170702439,24.000265938566419,24.000268006731859,24.00027470012878,24.000211267892749,24.000229536727859,24.00021725820083,24.00021963523301,24.000210904025104,24.000231289312067,24.000216495078488,24.000211337759415,24.000213248510826,24.000229283700866,24.000218725828547,24.000208790066073,24.878004757094943,24.94714200537457,25.18201291368678,27.000000000000037,26.999999999999795,26.99999999999995,26.999796560489278,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1701058.2720423975 
 08/01  08:48:00,23.999893654063088,24.000268509763378,24.000270611123175,24.000277309834336,24.000213795411026,24.00023175256062,24.000219949192738,24.000222113359756,24.00021330535681,24.000233346896637,24.00021906936933,24.00021381450047,24.000215442562717,24.000231068623685,24.00022111506933,24.00021127891859,24.87798385217963,24.946976953336895,25.190910566204104,26.99999999999977,26.999999999999895,26.999999999999809,26.99979514569193,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1701729.1342658173 
 08/01  08:49:00,23.99989215386117,24.000271057945093,24.00027319137025,24.000279893288217,24.000216325916566,24.00023401445188,24.00022264438297,24.000224589178669,24.000215707603024,24.000235458174879,24.00022164520578,24.000216288228907,24.00021763754472,24.000232912428254,24.00022350375771,24.000213773672667,24.877961264676917,24.94681142064073,25.199739700803339,26.99999999999999,27.00000000000005,27.000000000000037,26.999793704624567,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1702378.8029428814 
 08/01  08:50:00,23.99989066358491,24.000273594868295,24.000275760422335,24.000282464811098,24.000218847623086,24.000236281137945,24.000225335743719,24.00022706679031,24.000218100126906,24.00023758256559,24.000224216289543,24.000218745959736,24.0002198225371,24.000234773071754,24.00022588497823,24.00021624493847,24.877940762125957,24.946649624442658,25.20850324296007,26.999999999999898,27.00000000000007,27.00000000000007,26.99979220878967,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1703013.1325093653 
 08/01  08:51:00,23.999889182631294,24.000276125980844,24.000278323675837,24.000285030823198,24.00022135631198,24.000238544009784,24.000228015850259,24.000229523937919,24.000220476819267,24.00023970211956,24.000226772870616,24.000221182541329,24.00022199309461,24.000236637088169,24.000228251145079,24.000218662040607,24.877923682185608,24.946492945651117,25.217201592671306,26.999999999999888,27.00000000000007,27.000000000000079,26.999790668917855,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1703642.1758241333 
 08/01  08:52:00,23.99988765469167,24.000278662753069,24.000280891628838,24.00028759993689,24.000223871155414,24.00024085453858,24.000230703167746,24.000231987381448,24.00022285408712,24.00024186209613,24.000229330582945,24.000223616169586,24.000224163641126,24.000238546200007,24.00023061576913,24.00022108609864,24.87791014339854,24.946341068334303,25.225832957984964,27.00000000000001,27.00000000000007,27.000000000000079,27.119573289129887,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1731546.6598503879 
 08/01  08:53:00,23.9998861895967,24.00028118378882,24.000283445034936,24.00029015402975,24.000226352894033,24.000243108959098,24.000233356482587,24.000234416440823,24.000225198376254,24.000243966387378,24.000231854152948,24.00022601101545,24.00022630048852,24.000240399033314,24.00023294393465,24.000223467641584,24.877898814336875,24.94619275549333,25.234394076306339,27.000000000000037,26.99999999999982,27.00000000000008,27.042392840328046,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734211.3843280017 
 08/01  08:54:00,23.999884792820774,24.000283686063779,24.000285980028818,24.000292690462048,24.00022879383683,24.000245281467128,24.00023596713401,24.000236784564817,24.000227503724635,24.00024599349676,24.000234337106826,24.000228360827458,24.00022839717321,24.000242168254805,24.00023522876234,24.00022577008167,24.87788777517304,24.946046634646245,25.242881949603086,26.99999999999991,27.000000000000033,26.999999999999955,27.013579765878498,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1705087.7460406 
 08/01  08:55:00,23.9998832882666,24.000286208031136,24.00028853460642,24.000295244136195,24.000231265342188,24.000247567803748,24.000238610135768,24.000239201687419,24.000229830118586,24.000248119840248,24.00023684177738,24.000230730639875,24.000230516879435,24.000244055309098,24.000237535138429,24.00022810629198,24.87787707376774,24.945902083188036,25.25129528438245,26.999999999999888,26.99999999999994,26.999999999999937,27.004416471356934,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736486.4646190934 
 08/01  08:56:00,23.999881820944017,24.00028873199124,24.000291091995064,24.000297801807098,24.000233680764255,24.000249733233784,24.000241198460935,24.000241542447975,24.000232099586677,24.00025012023275,24.000239291288016,24.00023303533445,24.000232576091187,24.000245803683919,24.000239781038319,24.000230370235049,24.87786418714315,24.94575642306965,25.259629189587537,27.000000000000008,26.999999999999799,27.00000000000005,27.001412296791697,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1738204.089771125 
 08/01  08:57:00,23.999880356285425,24.000291265883147,24.00029366084213,24.00030037183127,24.000236060269797,24.00025183554201,24.000243750163617,24.000243836744248,24.00023432926295,24.000252045795397,24.000241699920303,24.000235294619949,24.000234595873896,24.000247481177465,24.000241984930157,24.000232555944849,24.877845653516336,24.945605927212996,25.267878328353249,26.9999999999999,26.99999999999977,27.000000000000076,27.00039208440739,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739190.7791134972 
 08/01  08:58:00,23.999878913546707,24.000293788158659,24.00029621817551,24.000302928896706,24.000238428283148,24.000253941635198,24.000246289411128,24.000246120018283,24.00023654558003,24.000253976611906,24.00024409410858,24.000237537409516,24.000236601113785,24.0002491636694,24.00024417140784,24.000234737356313,24.87782116551053,24.94545028510635,25.27604162755559,27.00000000000001,26.99999999999989,26.999999999999955,26.99999642729299,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740692.4143647983 
 08/01  08:59:00,23.999877501516818,24.000296282898956,24.000298747365503,24.000305456004467,24.000240806429067,24.000256103980857,24.00024883924475,24.000248423301529,24.000238771505147,24.00025597769917,24.000246497958515,24.000239788462176,24.000238617293357,24.000250925268113,24.000246366937355,24.000236918630827,24.87779485349122,24.945293876246475,25.284124354577526,27.000000000000037,26.999999999999788,26.99999999999993,26.999759786342609,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1742191.297366097 
 08/01  09:00:00,23.999876098408075,24.00029903163929,24.0003016350861,24.000308379936937,24.00024368557466,24.00025616739116,24.000251927833923,24.000251465332118,24.000241683433545,24.000255948545207,24.00024963469526,24.000242777293065,24.00024139739659,24.00025064159876,24.000249365369734,24.000239894998825,24.877885390651224,24.94530133989057,25.292370838862817,26.999999999999905,26.999999999999763,27.000000000000055,26.999594429538634,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1742579.6276429576 
 08/01  09:01:00,23.999874153048109,24.000298479115,24.000301120360989,24.000307870239977,24.00024140139623,24.000247582610287,24.00024951312149,24.000247233031194,24.00023920614546,24.00024560668305,24.000247047345547,24.000239996500335,24.000238698880734,24.000239877448235,24.000246614225323,24.00023712279499,24.87801906589683,24.945372789051583,25.30063357398718,26.999999999999884,26.999999999999895,26.999999999999948,26.99960102505096,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692771.6608375367 
 08/01  09:02:00,23.999874517515914,24.000297852374446,24.00030050574434,24.00030723275143,24.00023899274453,24.000239149255529,24.000246948557597,24.000242884258204,24.000236582244825,24.00023548161982,24.000244288035164,24.00023706439395,24.00023584872714,24.000229398253969,24.000243683316414,24.000234186381534,24.87813788590655,24.945427170750155,25.30879232365249,27.000000000000008,26.999999999999916,27.000000000000058,26.99969038561346,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692076.0800928586 
 08/01  09:03:00,23.99987490648874,24.000297296674178,24.00029995399474,24.000306657609778,24.000236808735097,24.00023193958367,24.000244621777449,24.000238975129784,24.000234180453668,24.000226866296278,24.00024176139119,24.00023438219511,24.000233223527958,24.000220460739749,24.00024098014947,24.00023148449242,24.87822618646218,24.945440193535175,25.316810949872253,27.000000000000033,26.999999999999916,26.999999999999948,26.999778390510288,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1691340.7193404167 
 08/01  09:04:00,23.9998752802881,24.000296842884525,24.0002994977735,24.00030617677834,24.000234825692738,24.00022587019918,24.000242509057459,24.000235485376938,24.000231974378364,24.00021967913279,24.000239441123889,24.000231924294689,24.00023079636663,24.000212982379119,24.00023847810133,24.000228992110114,24.87828760799834,24.945415023643489,25.324695128939859,26.999999999999905,27.00000000000005,27.000000000000058,26.999865607487427,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690610.9776670449 
 08/01  09:05:00,23.99987564811276,24.000296460227014,24.000299110563515,24.000305763899289,24.000233015315666,24.00022077936248,24.00024057991238,24.00023236352498,24.000229942021528,24.000213702523835,24.000237303446128,24.000229666513808,24.00022854754453,24.000206749278648,24.00023615641166,24.000226688678916,24.87832969808105,24.94536210805813,25.33246088638595,27.00000000000001,26.99999999999994,26.999999999999955,26.999952448134459,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689881.5118005509 
 08/01  09:06:00,23.99987599514616,24.00029613911039,24.000298784300225,24.000305412323756,24.000231335397677,24.00021644065386,24.000238788799927,24.000229532361379,24.00022804041865,24.000208655863,24.00023530263126,24.00022756105097,24.000226434407116,24.00020147670348,24.00023397073321,24.00022452890941,24.87835687234604,24.94528856381319,25.34011903804606,27.000000000000037,27.000000000000058,26.999999999999809,27.000039170362056,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689164.1200466343 
 08/01  09:07:00,23.99987632114181,24.000295873395325,24.00029851383788,24.00030511727339,24.000229749388585,24.000212676853744,24.000237096105697,24.000226925659474,24.00022623282817,24.00020431507503,24.00023339873409,24.00022556735025,24.000224420279414,24.000196937235385,24.000231882153405,24.00022247422297,24.878369283120578,24.9451961600833,25.347672619079565,27.00000000000004,27.00000000000007,26.999999999999905,27.00012587638372,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688469.9260512132 
 08/01  09:08:00,23.999876648212174,24.00029563930069,24.000298275274177,24.000304854152107,24.000228253781889,24.00020941273918,24.000235502327173,24.00022452982634,24.000224518189559,24.000200586034944,24.000231595535053,24.000223682370675,24.000222505224384,24.000193038274323,24.0002298955532,24.00022052191708,24.878367899612685,24.945086926905679,25.35512451225574,27.000000000000037,26.999999999999948,27.000000000000055,27.000212629608446,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687778.3071878586 
 08/01  09:09:00,23.999876999893727,24.00029540500485,24.000298035720417,24.000304589266045,24.000226866429917,24.000206637616967,24.000234024282656,24.0002223596777,24.000222917106354,24.00019745146683,24.00022991228412,24.000221927984986,24.000220710891904,24.000189762356216,24.000228031660038,24.00021869631467,24.87835810938787,24.944967246295336,25.3624839777363,26.999999999999905,27.000000000000058,26.999999999999948,27.000299442487074,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687062.0668656459 
 08/01  09:10:00,23.99987735411645,24.000295169625418,24.00029779308932,24.000304322249908,24.00022557794691,24.00020427905608,24.000232650560734,24.000220391308,24.000221420010694,24.000194819159728,24.00022833789616,24.000220293075736,24.000219028140685,24.00018701261447,24.00022628037136,24.000216988025778,24.878346282241297,24.944844683260283,25.369762136126537,26.99999999999988,26.999999999999809,27.000000000000058,27.119396104010734,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1694401.6789205017 
 08/01  09:11:00,23.999877704843955,24.000294938071037,24.000297556987044,24.000304059400436,24.000224361961487,24.00020223980853,24.00023135309591,24.00021858136887,24.000220001636945,24.000192568571977,24.000226845160105,24.00021874984187,24.00021742914027,24.000184664905345,24.00022461248257,24.00021536775991,24.87833656331363,24.944723942133967,25.37696612915271,27.00000000000001,26.9999999999999,26.99999999999995,27.11314334839665,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692814.3778933427 
 08/01  09:12:00,23.999878052033087,24.00029471526779,24.000297328849269,24.000303806009286,24.00022320658664,24.000200454160717,24.00023011873159,24.000216904808125,24.00021864790392,24.00019061705811,24.000225419215789,24.00021728248469,24.000215901405377,24.000182632533993,24.00022301513005,24.000213822145125,24.878330142452918,24.944606755899163,25.384098710643433,27.000000000000037,26.999999999999916,26.999999999999934,27.04725549240449,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685891.3901261094 
