Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  09:13:00,23.99987846630955,24.00029448412372,24.000297093097868,24.00030354497945,24.00022207460741,24.000198804456898,24.000228906505798,24.000215301676606,24.000217325752279,24.000188841335047,24.000224023595547,24.000215854987585,24.000214406136313,24.000180770681646,24.00022144630057,24.000212310331805,24.878325984612933,24.944492807668327,25.391159433695326,26.999999999999777,26.999999999999916,26.99999999999993,27.015489248517658,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1670319.576055337 
 08/01  09:14:00,23.99987873816336,24.000294285319275,24.000296888515238,24.00030331743301,24.000221047268377,24.000197477183208,24.00022781028086,24.000213889789934,24.000216104242037,24.000187405129045,24.000222738517274,24.000214540598166,24.00021302902557,24.000179303973409,24.000220003351634,24.000210921201405,24.878325232295308,24.944382965214687,25.398150896084034,26.999999999999866,27.000000000000044,26.999999999999927,27.00443503738012,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1696859.0453817426 
 08/01  09:15:00,23.99987907323078,24.00029407398439,24.00029667377142,24.00030307797672,24.000220032547728,24.00019622612796,24.000226726105337,24.000212528022109,24.000214904887569,24.000186073594965,24.000221475260586,24.0002132547614,24.000211673334115,24.000177932788618,24.00021857913516,24.000209553566529,24.87832780548776,24.94427721851448,25.405073817224225,26.99999999999988,27.00000000000007,26.99999999999993,27.000870419403783,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1700329.4525262546 
 08/01  09:16:00,23.999879397333787,24.00029386815931,24.000296466093749,24.000302845333807,24.00021904603191,24.0001950745698,24.000225669832845,24.000211234901778,24.000213738431044,24.00018485346227,24.00022024457976,24.000212008696818,24.000210355341268,24.000176680060066,24.000217190576789,24.000208225108844,24.878332321750106,24.944174276151867,25.411927275916868,26.999999999999877,26.999999999999948,27.000000000000055,26.999684449358694,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1700728.8501424455 
 08/01  09:17:00,23.999879693146526,24.000293682686086,24.000296281006308,24.000302635664526,24.000218067756188,24.000193967089044,24.000224619711817,24.000209979163509,24.000212580550426,24.000183677629918,24.000219022658397,24.000210778867399,24.000209052749925,24.000175476316949,24.000215813627059,24.000206912285877,24.87833476290033,24.944070028051404,25.418705551628248,26.999999999999877,26.999999999999795,26.999999999999948,26.99929495892789,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1701523.771274377 
 08/01  09:18:00,23.99987998490746,24.000293507201588,24.000296106892674,24.0003024376345,24.00021710274147,24.00019291171757,24.000223581344686,24.000208766215406,24.000211448841737,24.000182551580634,24.00021781456247,24.000209569621015,24.000207771680559,24.00017433248699,24.00021445545673,24.000205621695718,24.87833158540372,24.943960487975393,25.425403843139624,27.00000000000001,26.99999999999977,27.000000000000058,26.999193245310019,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1702155.1347124556 
 08/01  09:19:00,23.9998802970679,24.00029331329948,24.00029591460912,24.000302220483737,24.000216180069328,24.000191971906319,24.000222586947439,24.000207635107548,24.000210360203423,24.00018155986427,24.000216656347857,24.00020841634004,24.000206543795117,24.000173328494346,24.000213150350257,24.000204386929906,24.878324326181934,24.943847313484633,25.432025855871939,27.000000000000033,26.999999999999895,26.999999999999827,26.99915129406601,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1702674.3143545083 
 08/01  09:20:00,23.999880618765564,24.000293095507585,24.000295698331969,24.000301978042825,24.00021530784376,24.000191154644566,24.00022164926387,24.000206595157456,24.000209326909134,24.000180712496275,24.00021556192653,24.000207327246593,24.000205378196548,24.000172476272828,24.00021191242918,24.000203215837986,24.87831840846159,24.943736451886715,25.438581302421345,26.9999999999999,26.999999999999916,26.99999999999978,26.999159619411516,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1703127.9840304498 
 08/01  09:21:00,23.999880937541027,24.000292866910625,24.000295471408216,24.0003017247441,24.000214471066536,24.0001904170538,24.000220749229088,24.000205620839833,24.0002083332798,24.0001799548214,24.000214509766498,24.0002062841459,24.000204257554079,24.00017171805299,24.000210720287777,24.000202091102673,24.87831775496364,24.943632191353644,25.445077429600258,26.999999999999888,26.999999999999916,26.99999999999977,26.9991519937504,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1703551.493188399 
 08/01  09:22:00,23.99988125314241,24.000292633887299,24.000295240555194,24.000301467314029,24.00021365873914,24.00018972877756,24.000219873491827,24.000204694032289,24.000207368195715,24.000179248597946,24.000213486401468,24.00020527450234,24.000203169930253,24.000171014088317,24.000209560319197,24.000201000474463,24.878323291832268,24.9435356365436,25.451516983543575,26.999999999999884,27.00000000000005,27.00000000000003,26.99917073296937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1703968.1979138519 
 08/01  09:23:00,23.999881565618325,24.000292397504216,24.000295006982598,24.000301206901129,24.000212867256637,24.00018907759071,24.00021901827631,24.00020380796,24.00020642767596,24.00017857902448,24.000212487139753,24.000204293698297,24.00020211099765,24.00017034917073,24.00020842782616,24.000199939392297,24.87833436376374,24.94344608330493,25.45789955133107,26.999999999999877,26.999999999999948,26.999999999999817,26.99916626560043,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1704378.3003881439 
 08/01  09:24:00,23.999881874859743,24.00029199109552,24.00029460312333,24.000300783528944,24.000211844572577,24.00018888090307,24.0002185169782,24.000202526053667,24.00020525144849,24.000178028069486,24.000211809149375,24.000203051238356,24.000200817410417,24.000169730365195,24.00020760380209,24.000198621744717,24.878269195035068,24.94327982897879,25.464098048899129,27.00000000000001,26.999999999999927,27.000000000000033,26.999185813774859,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1705390.0848320756 
 08/01  09:25:00,23.999882181282655,24.000291676296816,24.00029429509718,24.00030043821871,24.000211039832096,24.00018841785394,24.000217709409549,24.00020167295328,24.000204300128659,24.000177529684316,24.00021087162864,24.000202068210336,24.000199759323288,24.000169252193819,24.000206542389124,24.0001975602875,24.878172362182594,24.943080777434206,25.4701819228852,27.000000000000033,26.999999999999923,27.000000000000076,26.999181621453706,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1705840.759692282 
 08/01  09:26:00,23.999882481234768,24.000291447285858,24.000294069621757,24.00030018524222,24.000210315169374,24.000187854774646,24.000216911178716,24.0002009244088,24.000203436316168,24.000176976679638,24.000209943278386,24.00020117714634,24.00019879171911,24.000168720584477,24.00020549261091,24.000196592210086,24.878088066575438,24.942894778590909,25.476220080135549,27.000000000000037,27.00000000000005,26.999999999999955,26.999201176158068,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1706253.3027322149 
 08/01  09:27:00,23.999882752135347,24.00029123855,24.00029386671096,24.00029995539885,24.000209584824316,24.000187243220027,24.000216107809569,24.00020017864463,24.000202569597449,24.000176364983309,24.00020901062432,24.00020028661771,24.000197823633248,24.0001681289265,24.000204440971208,24.000195625556374,24.878031147872727,24.94273730102557,25.482235095096688,27.000000000000037,26.999999999999944,26.99999999999993,26.99919703455018,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1706692.6437580477 
 08/01  09:28:00,23.999883014708986,24.00029104266308,24.00029367786802,24.000299739309246,24.000208847790206,24.00018659795797,24.000215292923899,24.000199429256648,24.000201698273594,24.000175705853299,24.000208068454446,24.000199393031769,24.000196854183778,24.000167489909719,24.000203383187114,24.000194657501085,24.877998032576384,24.942604760096676,25.488221899516117,27.00000000000004,26.999999999999927,26.999999999999799,26.999216510739953,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1707150.2855312639 
 08/01  09:29:00,23.999883288976976,24.00029083511959,24.000293477518129,24.000299510962767,24.000208127495694,24.000185980663099,24.00021449441911,24.00019870754014,24.00020084727062,24.00017507295607,24.000207145783564,24.000198522667597,24.000195908294584,24.000166877057425,24.000202347966316,24.00019371381496,24.877982514158619,24.942490868785133,25.494172084066645,26.999999999999909,26.99999999999992,27.000000000000037,26.999212436367438,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1707595.3889174457 
 08/01  09:30:00,23.999883581202569,24.000290600527419,24.0002932491091,24.000299253692423,24.000207442954236,24.000185434736776,24.00021373398491,24.000198038752488,24.000200036971468,24.000174520051638,24.000206266304088,24.000197697060604,24.0001950061837,24.0001663434977,24.000201358571176,24.000192815606775,24.877982488890788,24.942393770463008,25.50008487959591,26.999999999999888,26.99999999999992,26.999999999999944,26.9992318762189,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1708014.889904567 
 08/01  09:31:00,23.99988387114725,24.000290376676995,24.000293029337035,24.000299003526647,24.00020662843185,24.00018509117498,24.000212892573509,24.000197348141869,24.000199111898885,24.00017418064806,24.000205314318383,24.00019679429499,24.000194000347283,24.000166020283389,24.000200303302955,24.000191845647647,24.878010475545034,24.94232571867636,25.505982070912585,26.999999999999877,26.999999999999916,26.999999999999923,26.99922785114869,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730020.7367159646 
 08/01  09:32:00,23.999884158223929,24.00029016257525,24.000292818694449,24.00029876296424,24.000205808549155,24.000184774878269,24.00021206201829,24.000196664289964,24.000198181406728,24.000173872269195,24.00020437619105,24.000195883296713,24.00019299274393,24.000165728268447,24.00019926509811,24.000190868578448,24.878072104520947,24.94229277629374,25.511875119421629,26.99999999999988,27.00000000000005,26.99999999999993,26.999247234165734,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730318.4890103574 
 08/01  09:33:00,23.999884442455639,24.000289945148507,24.000292605531674,24.00029851973687,24.000205012438554,24.000184441569407,24.00021124668777,24.000196002499555,24.000197276469014,24.000173541631573,24.00020345594204,24.00019499565201,24.000192013071865,24.000165413664637,24.000198247711834,24.000189915540767,24.878163611807886,24.942291518322486,25.517760618837614,26.999999999999877,27.000000000000069,26.99999999999993,26.99924328283017,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730619.5105546895 
 08/01  09:34:00,23.999884723882319,24.000289723095404,24.000292388014466,24.000298274618918,24.000204235189029,24.000184090455077,24.000210447112577,24.000195359572016,24.000196392915368,24.000173185897496,24.000202554025348,24.000194130366756,24.000191057697874,24.000165069527588,24.000197251469854,24.00018898623953,24.878277170899744,24.942314270349344,25.5236281443894,27.00000000000001,26.999999999999948,26.99999999999993,26.99926260235398,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730925.1148089907 
 08/01  09:35:00,23.999885002527205,24.00028949676888,24.000292166651243,24.00029802232964,24.000203475607909,24.000183723897658,24.000209663544248,24.00019473392023,24.000195529119816,24.00017280850206,24.00020166992541,24.000193285747274,24.000190124031936,24.000164706451458,24.0001962753704,24.00018807848963,24.878405160691917,24.942353363524139,25.529467598364478,26.999999999999905,27.000000000000058,26.99999999999993,26.99925868992232,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1731227.520991925 
 08/01  09:36:00,23.999885277928106,24.00028926670646,24.00029194176793,24.000297766510923,24.00020273303553,24.000183344111638,24.000208895644385,24.000194124120566,24.000194684430285,24.000172412281374,24.000200803768395,24.000192460875377,24.000189211844267,24.00016432349321,24.00019531971365,24.000187191750507,24.878541543508488,24.942402700822585,25.535271031717273,26.99999999999988,27.00000000000007,26.999999999999806,26.999277949068344,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1731531.2671137662 
 08/01  09:37:00,23.999885528778479,24.000289048842533,24.000291730220295,24.000297524048287,24.000201990834499,24.00018291590439,24.00020812397574,24.0001935060525,24.000193840549256,24.000171954243176,24.000199933868477,24.000191635901396,24.000188302870915,24.000163878171468,24.000194363214349,24.000186306735583,24.878679559184496,24.942455230784288,25.541028647371968,27.000000000000008,26.999999999999817,27.00000000000004,26.99927411245457,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1731850.3843164468 
 08/01  09:38:00,23.999885765280557,24.000288848348466,24.00029153748969,24.00029729948988,24.000201237388099,24.00018243668397,24.00020733823139,24.000192872091139,24.00019298629155,24.000171434893347,24.0001990509867,24.000190798799716,24.000187386861677,24.00016337435724,24.000193397373285,24.000185411780096,24.878814004215277,24.942505447632237,25.54673243217572,27.00000000000003,26.999999999999905,27.00000000000008,26.999293340534928,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732180.3855292225 
 08/01  09:39:00,23.999886006090749,24.000288646864417,24.000291344115689,24.00029707382395,24.00020049464151,24.00018194830643,24.000206561836725,24.000192247871558,24.000192144291924,24.00017090409092,24.00019817872076,24.000189973779084,24.00018648570016,24.00016285946752,24.00019244499716,24.000184530547317,24.878942705679284,24.942550983240115,25.552379229815445,27.000000000000037,27.000000000000047,27.00000000000009,26.999289571611976,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732504.0357754832 
 08/01  09:40:00,23.999886269536977,24.000288419138518,24.000291123215793,24.000296819958487,24.0001997897755,24.000181510320667,24.00020582631916,24.000191669285007,24.0001913434997,24.0001704343252,24.000197350993795,24.000189192016298,24.000185627520769,24.000162403793547,24.000191538830398,24.000183693120947,24.879068155307168,24.942594534708748,25.557974228830873,27.000000000000037,27.00000000000007,27.00000000000009,26.99935135820824,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732805.2956564618 
 08/01  09:41:00,23.999886533233039,24.000288171840184,24.000290881768117,24.00029654528443,24.00019911895442,24.00018111277386,24.00020512725371,24.00019112998347,24.00019057938845,24.00017001311224,24.000196562215828,24.00018844850034,24.000184807570724,24.000161994247116,24.000190673151569,24.000182894415567,24.879193994874666,24.94264001258404,25.563523769055679,27.000000000000033,26.999999999999944,27.000000000000087,26.99936126812033,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733077.2431046237 
 08/01  09:42:00,23.99988679433268,24.00028791796991,24.000290633411379,24.000296263694208,24.000198468675543,24.000180723548,24.0002044486475,24.00019061013735,24.00018983744331,24.00016960036258,24.000195795821413,24.00018772747873,24.000184011513995,24.00016159157589,24.00018983179087,24.00018211921174,24.87932155312677,24.94268891309068,25.56903007581065,26.999999999999905,26.999999999999927,27.000000000000087,26.99938737971395,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733343.5436395824 
 08/01  09:43:00,23.99988705282363,24.000287660651009,24.00029038151536,24.00029597838526,24.000197834286035,24.000180332787808,24.000203784882303,24.00019010308753,24.00018911260698,24.000169183360339,24.0001950452116,24.000187023488544,24.000183234273604,24.000161183671844,24.00018900830036,24.000181362254794,24.87945020761862,24.94274055861668,25.57449212617479,26.999999999999888,27.00000000000005,27.00000000000009,26.999385467035979,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733603.7877978932 
 08/01  09:44:00,23.99988730880285,24.000287402395107,24.000290128587566,24.00029569124194,24.000197210470874,24.00017994123451,24.000203132946579,24.000189607604758,24.000188400012747,24.000168766147,24.000194308554627,24.00018633154983,24.000182471796007,24.000160777359917,24.00018820143526,24.00018061885581,24.879580091050909,24.942795066697387,25.579910055765358,27.000000000000008,26.99999999999994,26.999999999999959,26.99940752226612,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733852.6659630873 
 08/01  09:45:00,23.999887562267689,24.000287143501688,24.000289874930073,24.000295400490285,24.000196599620833,24.000179547214584,24.000202493342134,24.000189122560138,24.0001877015712,24.000168344704286,24.000193585213663,24.00018565337084,24.000181724276385,24.00016036735571,24.000187409139604,24.00017988955162,24.879711106912134,24.942852254730423,25.5852840936054,26.999999999999895,26.999999999999923,26.999999999999934,26.999404355567124,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734091.8932082463 
 08/01  09:46:00,23.999887813248525,24.00028688260599,24.000289619087864,24.000295110375068,24.000196002046829,24.000179150488,24.000201865940935,24.000188646808416,24.000187017393029,24.000167918025249,24.00019287536828,24.00018498910752,24.00018099366213,24.000159950422547,24.00018663325593,24.000179176340745,24.8798425606292,24.942911379054157,25.590613018655156,26.999999999999756,26.999999999999923,26.99999999999993,26.99942583287872,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734330.1603274625 
 08/01  09:47:00,23.999888048388458,24.00028662962979,24.000289371671895,24.00029482859865,24.000195407052798,24.00017872910384,24.000201238188159,24.000188165640023,24.000186335934996,24.000167459290198,24.00019216502425,24.0001843263703,24.00018026745806,24.000159501468155,24.00018585920965,24.000178466216089,24.879972263617128,24.942970053286726,25.595892407843455,26.99999999999985,27.000000000000055,27.00000000000006,26.999422536066395,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734573.7859961997 
 08/01  09:48:00,23.99988826146806,24.000286395851547,24.00028914464404,24.000294567169644,24.000194801703424,24.000178256476198,24.000200594586173,24.000187661118184,24.000185643277555,24.00016693623429,24.000191438141969,24.000183650230797,24.000179532086859,24.00015898951028,24.000185071512275,24.000177744858168,24.880095797824429,24.943023553177466,25.601114249560557,26.999999999999998,26.999999999999944,26.999999999999955,26.99944383903243,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734842.803132862 
 08/01  09:49:00,23.999888474083219,24.00028616822666,24.000288924328474,24.00029431199503,24.00019419661637,24.000177761600008,24.000199947942506,24.000187149338147,24.000184950970448,24.000166384773729,24.000190707930217,24.000182973276293,24.00017879881146,24.000158450032339,24.000184282955638,24.00017702442451,24.88021008388905,24.94306849060933,25.606273463667958,27.00000000000003,26.999999999999927,26.99999999999994,26.999440523463656,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1735117.6892136816 
 08/01  09:50:00,23.999888708855683,24.000285918185058,24.000288682254575,24.00029403378576,24.00019361598884,24.000177310197456,24.00019933076867,24.00018667038619,24.000184287628284,24.000165892978474,24.00019001254782,24.00018232677881,24.00017809614274,24.000157970865133,24.0001835307796,24.00017633503316,24.880318888147504,24.94310870096158,25.611377208332728,26.999999999999909,27.00000000000005,27.00000000000006,26.99946167889606,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1735361.246187042 
 08/01  09:51:00,23.99988894872045,24.00028565017069,24.000288419055065,24.0002937345706,24.00019306872225,24.000176912098636,24.00019875104239,24.000186231441398,24.00018365816373,24.000165463290167,24.000189354876818,24.000181715469937,24.000177428253744,24.00015755133356,24.00018281715153,24.000175680989356,24.880428076190005,24.943150419781256,25.616436549982649,27.00000000000001,27.00000000000007,26.999999999999959,26.99945839283066,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1735573.685061263 
 08/01  09:52:00,23.999889186338096,24.000285375124059,24.000288147818457,24.000293427583008,24.000192540478566,24.00017653251545,24.000198190916448,24.00018581067943,24.00018304868074,24.000165054983506,24.000188718163135,24.000181124300086,24.000176781494419,24.000157151942195,24.000182125912258,24.00017504791388,24.880540765300695,24.94319710358978,25.621457875210944,26.999999999999905,26.999999999999948,26.999999999999937,27.003345174160523,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736129.3735963088 
 08/01  09:53:00,23.99988942157873,24.000285097950166,24.000287874235747,24.000293118324377,24.000192024254316,24.00017615630386,24.000197642193585,24.000185398733284,24.00018245199973,24.000164648986826,24.000188093435633,24.000180545587889,24.00017614835981,24.00015675323877,24.00018144785655,24.000174427925765,24.880657367816214,24.94324921733363,25.62644185063837,26.999999999999884,26.999999999999927,26.999999999999934,27.000779792633723,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1735902.1294743198 
 08/01  09:54:00,23.999889654509773,24.00028481975188,24.000287599338337,24.00029280774681,24.000191518420583,24.000175779984028,24.00019710283141,24.000184993267575,24.000181866340847,24.000164241054575,24.00018747905874,24.000179977457795,24.000175527317773,24.00015635209891,24.000180781651165,24.00017381946015,24.880777003285599,24.94330585874199,25.63138706510199,26.99999999999988,26.99999999999992,26.999999999999927,26.999876711973255,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736053.1077502613 
 08/01  09:55:00,23.999889885149288,24.000284540825715,24.000287323468745,24.000292496244915,24.000191022441795,24.00017540338053,24.00019657204884,24.00018459362336,24.000181291175758,24.000163830830258,24.000186873652699,24.000179419306336,24.00017491776848,24.000155948146273,24.000180125905758,24.00017322192924,24.88089857896283,24.94336581208904,25.63629210082131,27.000000000000008,26.99999999999992,27.000000000000058,26.999583287759898,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736329.027684446 
 08/01  09:56:00,23.999890113554579,24.00028426221878,24.000287047804869,24.00029218423008,24.000190534028197,24.000175026740047,24.000196049993869,24.0001842009349,24.00018072458835,24.000163422032814,24.000186278566198,24.000178869485948,24.000174318449657,24.000155547516124,24.000179482450418,24.000172633962575,24.881022297687424,24.94342926863731,25.641157916805719,27.00000000000003,26.999999999999927,26.99999999999982,26.99949207858239,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736514.3097031748 
 08/01  09:57:00,23.999890333401408,24.000283989044676,24.000286777594128,24.000291877886157,24.00019004965712,24.000174639615538,24.00019553030542,24.000183807364129,24.00018016233676,24.000162999719846,24.00018568593088,24.000178323066434,24.000173724827105,24.00015513391169,24.00017884333252,24.00017205071879,24.881147644946869,24.94349561613852,25.645984088566157,27.000000000000037,26.999999999999923,26.99999999999991,26.999467511713193,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736705.2548061936 
 08/01  09:58:00,23.999890527260996,24.00028373677495,24.000286529466039,24.00029159365095,24.000189552480764,24.00017420545181,24.00019499171839,24.00018338825987,24.000179586216509,24.0001625183444,24.000185073469284,24.000177760415246,24.000173118991815,24.000154663121625,24.00017818697965,24.000171453282886,24.881270793722057,24.94356077522544,25.650764397824785,27.000000000000037,26.99999999999992,27.000000000000055,26.99946472392507,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736915.2183215013 
 08/01  09:59:00,23.999890716658887,24.000283497276226,24.0002862951577,24.000291322880817,24.000189046886069,24.000173739203995,24.000194440191746,24.00018295147156,24.000179001152217,24.00016199634214,24.000184447103686,24.000177187081908,24.000172505698825,24.000154153530305,24.00017751910384,24.00017084693838,24.88138786672388,24.94362050159884,25.655491981253879,26.999999999999909,26.99999999999991,27.000000000000079,26.999468992660199,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1737136.217962678 
 08/01  10:00:00,23.9998909228236,24.000283243904908,24.000286045813139,24.000291036705997,24.00018855933067,24.0001733016922,24.00019390844478,24.000182534794758,24.000178435556493,24.00016150992833,24.00018384241835,24.00017663388229,24.000171912310998,24.00015367806129,24.00017687352035,24.00017026089319,24.88149970639029,24.9436756928307,25.660169282287844,27.00000000000001,27.00000000000005,26.999999999999959,26.999475531839143,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1737337.4250176908 
 08/01  10:01:00,23.99989144307933,24.000284423208624,24.000287154686754,24.000292121916709,24.000190195364764,24.000179904157294,24.000195974162535,24.000185030072847,24.000179876919757,24.000168563875069,24.000185679517853,24.000178233911578,24.000173264344907,24.000160516007634,24.000178560123847,24.000171730734534,24.881489031062047,24.943561999198207,25.664486908250944,27.00000000000003,27.00000000000007,27.00000000000006,26.99948162982432,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1738787.7030192279 
 08/01  10:02:00,23.99989069655257,24.000286082424027,24.000288812221826,24.000293718292818,24.000191964152074,24.00018427938861,24.000198241776706,24.0001877617974,24.00018158911034,24.000173714476224,24.000187894142817,24.000180138245008,24.000174934281053,24.00016560335117,24.000180680913478,24.000173550454936,24.88139196780269,24.94334033323078,25.668575777383667,26.999999999999905,26.999999999999944,27.000000000000087,26.999487091120938,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739257.118128832 
 08/01  10:03:00,23.999889941406747,24.000287696891158,24.000290426174084,24.000295311702375,24.000193988022465,24.00018874151694,24.000200793659226,24.00019077408243,24.000183593657107,24.00017891883216,24.00019043702735,24.000182342980034,24.000176887813873,24.000170680629127,24.00018311472529,24.00017565828006,24.881300501833409,24.943128069695115,25.6726525399219,27.000000000000015,27.000000000000055,27.000000000000094,26.999491984412768,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739347.0459291998 
 08/01  10:04:00,23.9998891987913,24.000289398884659,24.000292126951046,24.00029700961714,24.000196834902078,24.000191794569635,24.000203176122846,24.000194117260209,24.000186348405387,24.000182630135485,24.000192810716688,24.00018514274716,24.00017952312695,24.0001742792679,24.000185371019485,24.00017831109322,24.881225898265567,24.942948620827236,25.676756593796879,27.000000000000037,27.00000000000007,27.000000000000094,26.999496527368465,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739670.4287996987 
 08/01  10:05:00,23.999888463457194,24.000291118163408,24.000293842640585,24.00029870950019,24.000198697715406,24.000195051668798,24.00020538183369,24.000196726039513,24.000188192898677,24.000186308205568,24.000195004002167,24.000187158951623,24.000181302083449,24.0001778209972,24.000187450053507,24.000180224346069,24.88118954094023,24.942821571073649,25.680917977746775,26.9999999999999,27.000000000000076,26.99999999999996,26.999500831608814,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739783.4346932325 
 08/01  10:06:00,23.999887730445527,24.00029281448031,24.00029553613163,24.000300390015018,24.000200345531576,24.000197960888465,24.00020742488984,24.000199005464024,24.00018980357378,24.00018951261693,24.000197031982038,24.000188910399783,24.000182846079605,24.00018087871519,24.00018936002924,24.000181875629559,24.881197763417238,24.942749815063907,25.685136466664717,27.00000000000001,26.999999999999817,27.00000000000006,26.99950501103787,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739869.1153251157 
 08/01  10:07:00,23.999886977544283,24.000294473814223,24.000297196498094,24.000302036540366,24.000201849987698,24.0002004462743,24.000209294027738,24.000201053619635,24.000191277946649,24.000192177170953,24.000198878458609,24.000190503682693,24.00018424947447,24.000183396524244,24.000191087168554,24.000183367735496,24.881241955631635,24.94272136767938,25.689387971044075,27.000000000000026,27.00000000000003,26.999999999999827,27.12188680171475,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1747563.2996079582 
 08/01  10:08:00,23.999886223339677,24.000296094772165,24.000298828092558,24.000303646687127,24.00020324828908,24.000202558332619,24.000211011046557,24.000202913581576,24.000192640725538,24.000194383025506,24.00020057019457,24.00019197182572,24.000185538892145,24.000185468746229,24.000192660707268,24.000184735206884,24.88131021094124,24.9427217303755,25.693647727870724,27.000000000000033,27.000000000000069,26.999999999999916,27.1216796410108,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1745163.1070421283 
 08/01  10:09:00,23.999885480964314,24.000297672690019,24.000300417866837,24.00030521502509,24.000204576181817,24.000204408473939,24.000212623648055,24.000204640655384,24.0001939277511,24.000196271092695,24.000202153260724,24.000193353290699,24.000186749914986,24.000187225238844,24.00019412466519,24.000186015439966,24.881394061666336,24.942741276297939,25.69790041415444,26.9999999999999,27.000000000000076,27.00000000000006,27.06219883995592,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1737098.1963241329 
 08/01  10:10:00,23.99988476931511,24.000299186299058,24.000301944017747,24.0003067171927,24.000205871217994,24.000206114859247,24.000214183526557,24.000206294161328,24.000195179219348,24.000197985952139,24.000203681652427,24.000194691799906,24.00018792138793,24.00018880906485,24.000195531024305,24.000187250189418,24.881492193898369,24.942778376388405,25.702145918110675,27.00000000000001,27.00000000000008,26.999999999999959,27.02611103000975,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1737118.0346625862 
 08/01  10:11:00,23.999884066047188,24.000300649608044,24.000303420417106,24.000308171582057,24.000207138672584,24.00020770488695,24.000215698498839,24.000207884429324,24.00019639977509,24.000199562056037,24.000205161662618,24.000195992505259,24.000189058777577,24.00019025081714,24.00019688626361,24.00018844511421,24.881605860827827,24.942834134417639,25.70638746053803,27.00000000000003,26.999999999999948,26.9999999999998,27.014335704952928,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1738783.0453895005 
 08/01  10:12:00,23.999883368093813,24.00030208277063,24.00030486784253,24.000309595429035,24.000208370160956,24.000209172208665,24.000217158700474,24.000209402229346,24.000197579841865,24.000200991112594,24.000206582308818,24.000197245346038,24.000190153377749,24.000191548940469,24.000198181177937,24.000189591349924,24.881734275348327,24.94290753042621,25.710624540223507,27.000000000000033,26.999999999999923,26.999999999999905,27.01498082144417,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739988.4384573685 
 08/01  10:13:00,23.999882675333944,24.000303492614188,24.000306293190218,24.00031099699075,24.000209566595325,24.000210529358936,24.000218565817524,24.000210851567905,24.00019872004548,24.000202288530344,24.00020794424406,24.00019845135001,24.000191206536998,24.000192718746886,24.000199417095037,24.0001906905714,24.88187477286094,24.942995486966767,25.714853059997027,27.00000000000004,26.999999999999923,26.999999999999927,27.01754557504549,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740579.7310701363 
 08/01  10:14:00,23.999881986525293,24.000304883782169,24.000307701094035,24.000312379922517,24.0002107287669,24.000211792539873,24.000219927480989,24.000212240504465,24.000199821762707,24.00020347719164,24.000209256364628,24.000199612553716,24.000192220697394,24.000193785610408,24.000200603686716,24.00019174549102,24.882025238495726,24.943095595208339,25.719069948658658,27.000000000000037,26.999999999999785,26.99999999999993,27.019750906644775,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740830.9333630675 
 08/01  10:15:00,23.999881299752457,24.000306262580769,24.00030909791862,24.00031375153858,24.00021185938085,24.000212969700269,24.00022124341573,24.000213571596274,24.000200887063323,24.00020456550178,24.000210517001393,24.000200731227726,24.000193198185575,24.000194757841279,24.000201739873419,24.00019275881653,24.882183182549278,24.943205026121473,25.723271287996423,27.00000000000003,26.999999999999767,26.99999999999993,27.020030118975475,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740825.6412609192 
 08/01  10:16:00,23.999880591547169,24.000307651902749,24.00031050772695,24.00031513597332,24.000212939407235,24.00021402454619,24.000222487909647,24.00021481847139,24.000201895047053,24.00020550752015,24.00021169868083,24.000201785059525,24.000194118748774,24.000195590304665,24.000202799294177,24.000193709193014,24.88234270904709,24.943317406413784,25.727446544627005,27.000000000000037,26.99999999999989,26.9999999999998,27.020169481128766,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740866.757880789 
 08/01  10:17:00,23.999879163168928,24.000309048041037,24.000311925424524,24.00031652602601,24.000213975356638,24.000214978788934,24.000223670094408,24.000215992978786,24.0002028519205,24.000206329822168,24.000212809706516,24.000202781283837,24.000194988040638,24.000196309799088,24.000203789787184,24.000194603202269,24.882497637793667,24.943426099066256,25.73158459821913,27.000000000000033,27.00000000000004,26.999999999999774,27.0194800025682,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740869.6256198809 
 08/01  10:18:00,23.99987813545908,24.000310426338478,24.000313324561483,24.000317901453604,24.000214994988438,24.000215898758755,24.000224826416429,24.000217136541076,24.000203787546046,24.000207115071377,24.000213889536157,24.000203752613176,24.0001958381059,24.00019699748145,24.000204752096125,24.000195475065885,24.882646328404279,24.943529402470433,25.735682827947028,27.000000000000033,27.000000000000069,26.9999999999999,27.019387646505395,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740948.7000393032 
 08/01  10:19:00,23.99987680470392,24.000311760711555,24.000314680647067,24.00031923078106,24.000216027026459,24.000216850431813,24.000225994587625,24.00021829143958,24.000204735003999,24.00020794781138,24.00021498020567,24.00020473494768,24.000196695464326,24.000197727053334,24.00020572042219,24.000196353525849,24.88279350302584,24.943632064382518,25.739751446174965,27.000000000000037,26.999999999999944,26.999999999999799,27.01876496079002,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740937.3656167004 
 08/01  10:20:00,23.99987567075127,24.000313066295463,24.000316007075118,24.000320530424959,24.00021706645034,24.00021782003494,24.00022717205901,24.00021945336499,24.00020568758228,24.00020881141715,24.00021607832488,24.000205721358669,24.000197556615814,24.000198486546819,24.00020669456419,24.000197234690448,24.88294544046308,24.94374067017473,25.743803502042569,27.00000000000004,27.00000000000005,26.9999999999999,27.01876647881168,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740963.5473454535 
 08/01  10:21:00,23.999874606698364,24.00031435968168,24.000317321366106,24.000321818545087,24.000218099766529,24.000218775763249,24.000228338255505,24.000220600833559,24.000206630413414,24.00020966304271,24.000217160899788,24.000206695479549,24.00019840733623,24.000199234651697,24.000207652871514,24.000198103310308,24.883104868603345,24.943858082650057,25.74784458663318,27.000000000000037,27.00000000000007,26.999999999999927,27.01820717306839,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740915.76663045 
