Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  10:22:00,23.99987409799548,24.00031566500042,24.0003186526789,24.000323123741187,24.00022039757547,24.000218557322648,24.000229006051865,24.000222667610328,24.000208748947118,24.00020960241753,24.00021780186451,24.000208702033978,24.00020034170651,24.00019913184132,24.00020820109199,24.00019992598614,24.883280736061484,24.943996089203126,25.751897873056703,27.000000000000033,27.000000000000079,26.999999999999927,27.018224632625345,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740836.2372275009 
 08/01  10:23:00,23.999873074499499,24.000316942711824,24.00031995371335,24.00032439965884,24.00022155461652,24.000219335054184,24.000230090718355,24.00022389025063,24.00020980743782,24.000210281584068,24.000218789471995,24.00020979519489,24.00020129953677,24.000199718135396,24.000209066637657,24.000200906917958,24.883464036436754,24.944144102163518,25.755942496263417,27.000000000000033,26.999999999999948,27.000000000000058,27.017668643856326,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740790.282202545 
 08/01  10:24:00,23.999875268640396,24.000318204155357,24.00032123627302,24.000325657886543,24.00022253101464,24.000220284243356,24.000231218684755,24.000224922270865,24.00021068147766,24.000211096213407,24.000219813842848,24.00021068654501,24.00020207788821,24.0002004283627,24.000209964809394,24.000201692974185,24.88364635106015,24.94429187774052,25.759959993796007,26.99999999999991,26.999999999999927,26.99999999999995,27.017678413529798,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740819.3725549086 
 08/01  10:25:00,23.99987469916584,24.000319482688189,24.00032253805546,24.00032693222831,24.000223459083423,24.00022118988078,24.000232290472597,24.00022588359097,24.000211501900336,24.000211846364988,24.00022077549038,24.000211515883458,24.00020280634818,24.000201087228026,24.000210807527006,24.00020242179213,24.883820191469117,24.94443093482376,25.763935426908195,27.000000000000015,26.999999999999923,26.999999999999799,27.017122423576816,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740816.4450366414 
 08/01  10:26:00,23.999874057054048,24.00032077394492,24.00032385450528,24.00032822092593,24.000224358359419,24.000222021965347,24.000233318050325,24.000226807693566,24.000212289670846,24.000212517093006,24.00022168891354,24.00021231210158,24.000203503808018,24.000201674389119,24.00021160532632,24.000203119396564,24.883982101384868,24.94455754246753,25.76786249371082,26.999999999999898,27.00000000000005,27.000000000000044,27.01712605972725,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740889.2087664977 
 08/01  10:27:00,23.999873325871627,24.00032205192758,24.000325157536403,24.000329496376986,24.000225258573175,24.000222846355947,24.00023434232451,24.000227736095146,24.00021307598916,24.000213189658916,24.000222596909699,24.0002131079531,24.00020419887641,24.00020226259904,24.00021239689809,24.000203815602949,24.884134265830274,24.944674042854616,25.77174646080828,26.999999999999884,26.999999999999944,26.99999999999995,27.016575556618244,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740887.0888085156 
 08/01  10:28:00,23.999872703773133,24.00032329439829,24.000326423168798,24.000330735055124,24.00022618435799,24.000223724830886,24.00023539878279,24.00022870348684,24.00021388753085,24.000213936821028,24.00022353762446,24.000213931776405,24.000204916759487,24.00020291924547,24.000213217686079,24.000204536816108,24.884283742549358,24.944788060427859,25.775602519612336,26.999999999999877,26.999999999999923,27.000000000000069,27.016575820237767,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740911.3149053893 
 08/01  10:29:00,23.999872089423417,24.000324515008559,24.000327665684578,24.00033195365839,24.000227125483347,24.000224629401236,24.000236478566909,24.00022969466151,24.000214713348585,24.00021472546816,24.000224500582428,24.000214771631766,24.000205645557274,24.000203607377494,24.000214055431294,24.000205270212363,24.884437070343357,24.944906608163547,25.779444286042084,27.000000000000008,26.999999999999923,26.999999999999955,27.016028320151624,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740851.145260443 
 08/01  10:30:00,23.999871479677009,24.000325727237049,24.000328899703744,24.00033316268841,24.00022806663485,24.000225534566739,24.000237553801207,24.000230686006224,24.000215536971763,24.000215517446205,24.000225457304614,24.000215608903408,24.000206372544473,24.000204301591805,24.000214888067736,24.000206001576328,24.884596826918118,24.94503256140427,25.783277302350564,27.000000000000033,26.999999999999916,27.00000000000006,27.016026720244807,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740844.9298640362 
 08/01  10:31:00,23.99987087427665,24.00032691755459,24.000330113428509,24.000334353017406,24.000229103302084,24.000226355940716,24.000238638676725,24.00023171538199,24.00021644174655,24.00021622005149,24.00022641913514,24.000216504205729,24.000207171722147,24.00020491301561,24.000215724756534,24.000206784807014,24.884755975454863,24.945159198831076,25.787088802361269,27.000000000000033,26.999999999999785,27.000000000000087,27.015482349499039,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740824.7380707134 
 08/01  10:32:00,23.99987027318053,24.000328094326624,24.00033131419104,24.000335529141116,24.000230145700959,24.00022715697778,24.000239719006843,24.000232747961215,24.000217352225037,24.000216899675313,24.000227374654754,24.000217406896014,24.000207976250537,24.00020550556414,24.000216555787245,24.000207574901816,24.884910233638974,24.945282144144885,25.79087062731252,26.9999999999999,26.999999999999763,27.000000000000087,27.015478298693457,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740868.3903353145 
 08/01  10:33:00,23.99986966733931,24.00032927453372,24.00033251872379,24.000336709186603,24.000231168992504,24.000227939215397,24.000240781314046,24.000233758835884,24.000218241611404,24.00021755690022,24.00022830865762,24.00021828900977,24.00020876088664,24.00020607818873,24.000217366676418,24.000208345946317,24.88505853211715,24.945400007079337,25.794620085996909,27.000000000000008,27.000000000000026,27.000000000000087,27.01493679348889,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740857.680642192 
 08/01  10:34:00,23.999869038060536,24.000330478851468,24.000333749386955,24.000337915019693,24.00023215226979,24.000228654489474,24.00024179064613,24.000234714355086,24.000219086636734,24.0002181317756,24.00022918484623,24.00021912294125,24.00020950367172,24.000206575763025,24.000218124167085,24.00020907228046,24.885198313366453,24.945509814444038,25.798331365405614,26.9999999999999,27.000000000000069,27.000000000000094,27.014928057287798,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740938.1706030986 
 08/01  10:35:00,23.99986841024106,24.000331695722218,24.000334994104354,24.000339134053197,24.000233104090755,24.00022932276446,24.000242758395218,24.000235628182975,24.000219896778274,24.000218650587013,24.000230015179296,24.000219919211724,24.000210213378894,24.000207023075665,24.000218839329326,24.00020976349767,24.88532753155219,24.94560910496327,25.80199941492113,27.00000000000001,26.999999999999948,27.000000000000094,27.014392286784607,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740980.0271781244 
 08/01  10:36:00,23.999867802568607,24.00033289584286,24.00033622138482,24.000340335462945,24.000234058675124,24.000230013287128,24.000243730189259,24.000236549452088,24.00022070888911,24.000219199899484,24.00023084914658,24.000220717971499,24.000210924163104,24.000207498924309,24.000219557266577,24.00021045625862,24.885448777395316,24.94570047690778,25.805629168307889,26.999999999999895,26.999999999999927,26.999999999999959,27.014378598501837,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741068.1691237367 
 08/01  10:37:00,23.99986722237814,24.000334061561416,24.000337412072598,24.00034150129417,24.00023504086388,24.00023077281602,24.00024473873587,24.000237512741664,24.0002215492565,24.000219838360317,24.00023172091811,24.000221547669587,24.000211660275818,24.00020805563011,24.000220308845614,24.00021117647436,24.885569188504549,24.945791393592015,25.809235009916148,26.999999999999884,27.000000000000058,26.999999999999934,27.013848334504638,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741066.0408829889 
 08/01  10:38:00,23.999866646924639,24.00033520651027,24.000338580816736,24.000342645865229,24.000236040627855,24.000231567359749,24.000245772912267,24.000238501807919,24.000222406877215,24.0002205237185,24.000232619113559,24.000222396395249,24.00021241206247,24.000208655754159,24.000221084481639,24.000211913727843,24.8856949351407,24.945888467108696,25.812829274536836,27.000000000000008,27.000000000000069,27.00000000000006,27.01383265979818,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741103.0819286956 
 08/01  10:39:00,23.999866075373804,24.000336344953305,24.000339742852789,24.000343784419465,24.000237039770427,24.00023236469656,24.000246806258536,24.00023949113218,24.0002232624458,24.000221214192917,24.00023351500421,24.00022324307169,24.00021316134527,24.000209260129539,24.000221857469879,24.000212648515516,24.885828410102606,24.94599424716381,25.816416365600835,26.999999999999895,26.999999999999948,26.99999999999995,27.013303259657044,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741079.1527963232 
 08/01  10:40:00,23.999865507747186,24.0003374794439,24.000340900891446,24.000344919261747,24.000238033435595,24.000233157234228,24.00024783116867,24.000240474159665,24.000224111287154,24.000221899003777,24.000234401523064,24.000224082608438,24.00021390367841,24.00020985890786,24.000222621248079,24.0002133760669,24.885969509286054,24.946108656873745,25.819995959850784,27.000000000000008,26.99999999999992,27.00000000000006,27.01328563166975,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741110.920857612 
 08/01  10:41:00,23.999864943977984,24.00033861062395,24.000342055615975,24.000346051110296,24.000239020891649,24.000233942711334,24.000248846635196,24.00024144981657,24.000224952514338,24.000222575803126,24.000235277003925,24.000224914039355,24.000214638169028,24.000210449848088,24.000223374234193,24.00021409545276,24.88611728467491,24.946230647690738,25.823565774553406,27.000000000000026,27.00000000000005,27.000000000000087,27.012759761029508,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741084.5711847714 
 08/01  10:42:00,23.999864372059667,24.000339748241875,24.00034321750737,24.000347190157624,24.000239990515998,24.00023469893712,24.000249836992624,24.00024240175025,24.000225773918435,24.000223216427828,24.000236125438609,24.000225724136198,24.000215353673917,24.000211007489676,24.00022410201134,24.00021479471237,24.88626943984937,24.94635779021395,25.82712114410686,27.000000000000037,26.999999999999944,27.00000000000009,27.012737812296238,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741124.5997862523 
 08/01  10:43:00,23.999863776583383,24.00034091066901,24.000344406406236,24.00034835559535,24.000240918452485,24.000235382224326,24.00025077016993,24.00024329674559,24.000226549808699,24.000223766930579,24.00023691179353,24.00022648510839,24.000216026592935,24.00021148308556,24.00022477291918,24.000215448667924,24.886420707947648,24.94648442541172,25.83065157833254,26.999999999999777,26.99999999999992,27.00000000000009,27.01221583596166,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741140.2124965639 
 08/01  10:44:00,23.999863183413493,24.000342084192494,24.000345607946924,24.000349531994016,24.00024181785443,24.000236013375745,24.000251667024079,24.000244154586459,24.000227294552894,24.000224255529976,24.000237659329505,24.000227212995239,24.000216670772017,24.00021190497421,24.00022540923506,24.000216072479739,24.886566772930349,24.94660597360198,25.834149078105065,26.999999999999856,26.999999999999788,26.999999999999955,27.012191569269978,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741228.7112680949 
 08/01  10:45:00,23.999862614153906,24.000343237738034,24.00034678856599,24.000350687448269,24.000242725954455,24.0002366706063,24.000252577261109,24.000245028784698,24.00022804799171,24.000224780187179,24.00023842047487,24.00022795107903,24.000217322399846,24.00021236000965,24.000226057562498,24.000216704995958,24.8867088842643,24.946723713573129,25.837617207370444,26.999999999999873,27.000000000000026,26.99999999999994,27.011672992502097,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741245.709820817 
 08/01  10:46:00,23.999862069668429,24.00034435780091,24.00034793341127,24.000351808290224,24.000243663724576,24.000237393609149,24.00025352826995,24.000245948248506,24.000228832620779,24.000225389258355,24.000239225066083,24.000228723568008,24.00021800190289,24.000212890349226,24.000226744306045,24.000217367877125,24.886852901701777,24.946843905829679,25.84106897332717,27.000000000000008,26.999999999999937,26.999999999999934,27.011645814950108,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741285.4492134797 
 08/01  10:47:00,23.999861529231088,24.000345460168814,24.000349059309156,24.000352911525739,24.000244616213999,24.000238149497546,24.00025449889139,24.0002468904525,24.000229632038978,24.000226041315988,24.000240049700328,24.00022951241322,24.000218694139016,24.000213457802933,24.000227448105485,24.000218044692855,24.88700366437136,24.94697170695961,25.844514275075079,27.00000000000003,26.999999999999927,26.99999999999993,27.01113242444087,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741254.4858256509 
 08/01  10:48:00,23.99986099235337,24.000346557079934,24.000350179492263,24.00035400960857,24.000245567256525,24.00023890623477,24.000255466912276,24.000247832226046,24.000230429374658,24.000226694739849,24.000240871510586,24.00023029925515,24.00021938375368,24.000214025470073,24.00022814858649,24.000218718946717,24.88716256541523,24.94710866498474,25.847955800116496,27.00000000000003,27.00000000000005,27.000000000000065,27.01109943282719,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741273.8432038394 
 08/01  10:49:00,23.999860458977947,24.00034765047907,24.00035129609237,24.000355104411118,24.00024651292894,24.000239656408007,24.00025642691313,24.00024876800883,24.000231220370904,24.000227340390859,24.000241684120469,24.00023107949967,24.000220066820029,24.000214585375568,24.000228840041609,24.000219386505674,24.887328832234279,24.947253948717326,25.851391933184048,27.000000000000037,26.999999999999937,27.000000000000087,27.010589900714508,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741238.6618448822 
 08/01  10:50:00,23.99985992913333,24.0003487405808,24.000352409508797,24.000356195658143,24.00024745431883,24.000240393458208,24.000257381776028,24.000249699151135,24.000232006368937,24.00022797161815,24.000242491614615,24.000231854732438,24.00022074513418,24.000215133390605,24.000229527136207,24.000220049330069,24.887501249635286,24.94740632810275,25.85482048776636,27.000000000000033,26.999999999999927,26.999999999999959,27.010553466042056,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741253.8250099924 
 08/01  10:51:00,23.99985938720139,24.00034983996894,24.000353533194497,24.00035729717582,24.000248375195775,24.000241093009465,24.00025830824608,24.00025060273064,24.00023276977798,24.0002285571192,24.00024326816329,24.000232605745429,24.000221402317956,24.000215640018689,24.00023018602921,24.000220689799947,24.887677020811524,24.947562819764728,25.85823591616573,26.999999999999905,27.000000000000055,26.999999999999937,27.01004803566415,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741228.8982827124 
 08/01  10:52:00,23.999858822791795,24.00035096437647,24.000354684163225,24.000358425051237,24.000249252868906,24.000241718349533,24.00025917505489,24.00025144740153,24.000233486671318,24.000229049806558,24.000243980955366,24.00023330660402,24.000222016448278,24.00021606298864,24.000230787205586,24.00022128443933,24.887850607005487,24.94771753866925,25.86162719684747,26.99999999999988,26.99999999999994,27.000000000000065,27.01000954987519,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741287.5552646192 
 08/01  10:53:00,23.99985826115208,24.000352098830324,24.000355846461486,24.00035956312024,24.00025010167332,24.00024229964642,24.000260003041988,24.000252254909698,24.000234172375064,24.000229489120025,24.000244651754274,24.000233974251555,24.00022260148472,24.000216438371564,24.000231350349293,24.000221848533135,24.888017739649265,24.947865864498984,25.864985854768077,26.999999999999873,27.000000000000058,26.999999999999948,27.009507478413054,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741310.889279264 
 08/01  10:54:00,23.99985772738401,24.00035320999246,24.000356984089565,24.000360676115816,24.000250964224127,24.000242915968856,24.000260851642329,24.00025308608544,24.000234872806087,24.000229974439895,24.000245344920115,24.000234658671194,24.00022319846674,24.00021685329956,24.000231931938715,24.000222426152253,24.888180172931319,24.94800963571921,25.868316369417287,27.000000000000008,27.00000000000007,27.000000000000065,27.009464216230297,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741366.052564675 
 08/01  10:55:00,23.999857215139938,24.000354288643157,24.000358086825277,24.000361755962549,24.000251858218609,24.0002435965801,24.00026174463417,24.000253964807415,24.000235606339488,24.000230542905194,24.00024608497404,24.000235379625356,24.000223825667335,24.000217343372165,24.000232555783677,24.000223036726938,24.888343857622485,24.94815514501319,25.871631864664207,26.999999999999898,26.999999999999948,27.00000000000008,27.008968109495244,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741339.4005235853 
 08/01  10:56:00,23.99985670649853,24.000355351374915,24.000359172593187,24.000362819717535,24.00025276748326,24.000244300536389,24.000262659669706,24.00025486693305,24.00023635566925,24.000231143642634,24.000246848897917,24.000236118206087,24.0002244671258,24.000217862445547,24.00023320102672,24.0002236629329,24.888513492825529,24.948307477098923,25.874942390932408,27.00000000000001,26.99999999999992,27.00000000000009,27.008919727552447,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741347.261141899 
 08/01  10:57:00,23.9998562010494,24.00035640922146,24.00036025326139,24.000363878975546,24.00025367583018,24.000245002506437,24.000263573429188,24.000255769182176,24.000237103434058,24.00023174323928,24.000247610962015,24.000236855417528,24.00022510666269,24.0002183798443,24.000233844117596,24.000224287377333,24.888690359232496,24.948468023694625,25.87825040814885,27.000000000000026,26.999999999999923,27.00000000000009,27.008427582526229,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741302.1940079 
 08/01  10:58:00,23.99985569880762,24.000357463816174,24.000361330590548,24.000364935119014,24.000254579061143,24.00024569732806,24.000264479798095,24.00025666559372,24.000237845625315,24.000232333496,24.000248365402283,24.00023758685202,24.000225740482965,24.00021888819066,24.000234479774624,24.00022490595486,24.88887363806881,24.948635955642666,25.881554172601697,26.9999999999999,27.00000000000005,27.00000000000009,27.00837594936937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741305.199620102 
 08/01  10:59:00,23.99985519970381,24.000358515534584,24.000362404987134,24.000365988837588,24.00025547654469,24.00024638372123,24.000265377873384,24.00025755520704,24.000238581340168,24.00023291355252,24.000249110627867,24.000238311535335,24.000226368173594,24.000219387678077,24.00023510717782,24.0002255182614,24.889061955138009,24.948809782639505,25.884850557445913,27.00000000000001,26.999999999999937,27.000000000000094,27.007887875863618,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741258.7909331702 
 08/01  11:00:00,23.99985468413924,24.00035957947479,24.000363492752837,24.000367055142609,24.00025634901801,24.00024702831686,24.00026624070728,24.00025841079581,24.000239290141484,24.000233440703274,24.0002498183177,24.000239007212607,24.000226969705719,24.00021983690883,24.000235698942658,24.000226102701057,24.889252065596776,24.948986063014286,25.888132666207313,27.00000000000003,26.99999999999992,26.999999999999966,27.00783242190039,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741276.9428018479 
 08/01  11:01:00,23.999866563970547,24.000345176509648,24.000347733165247,24.000351469597907,24.000272150796037,24.000292112992456,24.000298441965844,24.000291296333228,24.000257697513758,24.000293859379,24.000285431098776,24.00026150590794,24.000243628191329,24.00027353831397,24.00026705449251,24.000245953015655,24.892901432105213,24.952834702146803,25.89883872349535,27.000000000000033,26.999999999999916,26.999999999999937,27.02752337549916,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682549.1917565787 
 08/01  11:02:00,23.999869053218796,24.000346524350709,24.00034922870679,24.000353531346304,24.000269421722487,24.00028437613857,24.000293537492597,24.000286113076819,24.00025466945223,24.000284055423128,24.000280277101067,24.000257965352274,24.00024033501732,24.00026307771919,24.00026151036824,24.00024216200824,24.89780245968492,24.958035754737197,25.91194392625051,27.000000000000033,27.000000000000047,26.999999999999937,27.02210683963344,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682840.800277831 
 08/01  11:03:00,23.999870615031939,24.00034431916941,24.000347251401185,24.000351175178243,24.00026387818523,24.000272220176606,24.000284791173436,24.000277183332505,24.000249065641943,24.000268835349794,24.000271460847885,24.00025166980477,24.000234398280413,24.000248186240506,24.00025260481968,24.000235643694386,24.902300235315104,24.962821649585949,25.923997179937346,26.999999999999905,26.999999999999937,27.00000000000006,27.01517073630019,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681698.0489917657 
 08/01  11:04:00,23.99987140706363,24.000342288148145,24.000345420264133,24.00034912579858,24.000258191497239,24.000259981035155,24.000275773436685,24.000268030762617,24.000243312081535,24.000253598579545,24.000262361983425,24.00024520229984,24.000228334354384,24.000233273784006,24.000243435581049,24.000228974488829,24.905828463909,24.96658247723811,25.933925656492727,27.000000000000008,26.999999999999923,26.99999999999995,27.00651726456955,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681433.8379780316 
 08/01  11:05:00,23.99987180581246,24.000340577516448,24.00034387625824,24.00034738836404,24.00025311779103,24.000249458596675,24.0002678113903,24.000259986466859,24.000238157291414,24.000240635552204,24.000254294095645,24.00023942359509,24.00022293662052,24.000220717925868,24.00023537171368,24.000223055047639,24.908448885065306,24.96937847603709,25.94197613033998,26.999999999999895,26.999999999999916,26.999999999999806,27.0256606267998,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682515.5090873806 
 08/01  11:06:00,23.999872093656337,24.000339222546008,24.00034265102223,24.000346014429494,24.000248806881787,24.000240871268255,24.00026113446884,24.000253268699038,24.00023374864733,24.000230190922094,24.000247487785328,24.00023449679604,24.00021835581912,24.000210722694779,24.000228630761716,24.000218047218487,24.91039642617402,24.97145660430042,25.948710245538586,27.000000000000005,26.999999999999923,27.000000000000037,27.02365869586583,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682659.6149005155 
 08/01  11:07:00,23.999872378558935,24.00033815469093,24.00034168305018,24.000344930279625,24.000245143670996,24.000233887672736,24.00025554833831,24.000247672177836,24.000229975797777,24.000221819064849,24.00024175567641,24.00023029600063,24.000214467832774,24.000202820529507,24.000223009981679,24.000213812569773,24.911875492292798,24.9730328196807,25.95457860185048,27.00000000000003,26.999999999999916,26.999999999999948,27.01108332089474,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681108.7616800275 
 08/01  11:08:00,23.99987264618868,24.00033733403603,24.000340941762376,24.000344094383704,24.00024194031079,24.000228045219346,24.000250744812957,24.000242880539838,24.000226653144467,24.000214915187639,24.00023679381966,24.000226611692264,24.00021107836467,24.000196403901449,24.000218200643496,24.00021013571644,24.913016337338286,24.974245119504418,25.95984832899141,27.000000000000033,27.000000000000055,26.999999999999937,27.016227294454219,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681573.8724752672 
 08/01  11:09:00,23.999872906536134,24.00033670996707,24.000340381486067,24.000343453238448,24.000239086816387,24.000223073886539,24.000246541364509,24.000238706617098,24.0002236766909,24.000209129325886,24.00023242778366,24.00022332598528,24.00020807344189,24.0001911106832,24.00021401843313,24.00020689013629,24.913897016705396,24.975176404057839,25.964666495230234,26.999999999999898,26.999999999999944,26.99999999999993,27.01268623457936,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681959.5123272134 
 08/01  11:10:00,23.99987316571299,24.000336230084466,24.000339951211328,24.000342952095396,24.00023655338778,24.00021886491829,24.000242879690924,24.000235087590544,24.00022102046533,24.0002043083203,24.00022860419716,24.000220407368624,24.000205415687284,24.000186768942969,24.000210394937175,24.000204032751708,24.914572032211866,24.975884525050476,25.969129593903177,27.000000000000008,27.000000000000055,26.999999999999937,27.004519932669195,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681266.0094989422 
 08/01  11:11:00,23.999873444020499,24.00033584240512,24.000339598235688,24.00034253704002,24.000234346162608,24.000215376413576,24.000239754828195,24.000232013879974,24.00021869780686,24.000200399068978,24.000225329501974,24.000217867805138,24.000203106515224,24.00018330462349,24.000207319549625,24.000201562812934,24.915088655437314,24.97641975967369,25.973321163955334,27.00000000000003,26.999999999999944,26.999999999999937,27.01791185066999,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682190.2169615692 
 08/01  11:12:00,23.9998737345169,24.000335519547318,24.00033929586978,24.000342180483878,24.000232450737383,24.000212540120044,24.000237134264628,24.000229449338375,24.000216698450186,24.000197311790786,24.00022257794127,24.000215693716638,24.0002011288475,24.00018061858743,24.000204757293856,24.0001994597834,24.915489679235376,24.97682790091072,25.977318121524374,26.999999999999905,26.999999999999795,27.00000000000006,27.0178146915722,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682523.3015602176 
 08/01  11:13:00,23.999874019517216,24.000335265406155,24.000339051508094,24.000341887839313,24.00023080719777,24.000210218512256,24.00023491990567,24.000227294020744,24.00021496043312,24.00019486552007,24.000220247843904,24.00021381511239,24.0001994211445,24.000178537316037,24.000202609657288,24.000197655329218,24.915808708554289,24.977145007132468,25.981179510034779,27.00000000000001,26.999999999999895,26.999999999999959,27.010466381183944,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681523.8477692274 
 08/01  11:14:00,23.99987429692685,24.000335082057207,24.000338869777644,24.000341661181559,24.00022936132828,24.000208283275066,24.000233021796914,24.000225456682846,24.000213428877058,24.000192894536136,24.00021824881885,24.000212170082834,24.000197929500165,24.000176905652056,24.000200790611357,24.000196089663914,24.916068259519596,24.97739549937074,25.984942748731755,26.999999999999895,26.99999999999991,26.999999999999934,27.003966253557285,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681342.4120068257 
 08/01  11:15:00,23.999874567866866,24.00033495854798,24.00033874138967,24.000341489754005,24.000228084445799,24.000206670302146,24.0002313919827,24.0002238885476,24.000212075043316,24.000191313985999,24.000216531609856,24.00021072580552,24.000196623860118,24.000175640558085,24.000199250623827,24.000194729241419,24.916283477986825,24.977595837357528,25.98863135142826,26.999999999999884,26.999999999999785,27.00000000000006,27.001448341609245,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681402.772562454 
 08/01  11:16:00,23.99987480559156,24.000334909483624,24.000338683667139,24.000341389034948,24.000226915179785,24.00020526420844,24.000229934856855,24.000222494674664,24.000210835340206,24.00018997569644,24.00021499689994,24.000209411433237,24.000195444323244,24.00017460618201,24.00019789816521,24.000193508254914,24.916461688662225,24.97775417769402,25.99225408235272,26.999999999999873,26.999999999999763,27.000000000000079,27.001445286047887,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681682.7271058532 
 08/01  11:17:00,23.99987502539483,24.000334929197629,24.000338692499367,24.000341353363735,24.00022582653288,24.00020400985884,24.000228606666668,24.000221231321456,24.0002096816947,24.00018880887385,24.00021359858495,24.00020819537618,24.000194363000458,24.000173736262899,24.000196689114547,24.000192395922555,24.91660546481276,24.977873479163315,25.995811101444806,27.000000000000008,26.999999999999895,26.999999999999959,27.001521500633716,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681900.9364479609 
 08/01  11:18:00,23.999875241043186,24.00033499122177,24.000338740180017,24.0003413550454,24.00022483537527,24.00020292597339,24.000227429341807,24.000220118942737,24.00020863442497,24.00018784002108,24.00021236400065,24.00020709921894,24.00019339506669,24.000173049246624,24.000195643136015,24.00019140810059,24.916718384770254,24.97795777333185,25.999306766576827,26.999999999999895,26.99999999999978,26.999999999999806,27.002268749844057,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682050.9068474384 
 08/01  11:19:00,23.99987547492365,24.00033505987808,24.00033878906292,24.000341357981577,24.000223982590236,24.000202069191663,24.00022646015925,24.00021921219521,24.000207738106238,24.000187143438024,24.000211356068129,24.000206171035424,24.00019257699613,24.00017260436818,24.000194810212546,24.000190583618175,24.91680933040277,24.978016643974553,26.00275811047197,27.000000000000008,26.999999999999895,26.999999999999909,27.00193185050175,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682040.5376212397 
 08/01  11:20:00,23.999875720672457,24.000335122243795,24.00033882554509,24.00034134950538,24.00022327724345,24.000201436726916,24.00022570725426,24.000218517870218,24.000207003534489,24.00018671750765,24.00021058661605,24.000205421737236,24.000191915949818,24.00017239629378,24.00019419702804,24.000189929395466,24.91688995261148,24.978062747212346,26.00618883980294,27.00000000000003,26.99999999999978,26.999999999999799,27.001667619628539,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682029.001726734 
 08/01  11:21:00,23.999875961390566,24.00033519082147,24.000338864162438,24.000341343779984,24.000222682135744,24.000200964554577,24.00022511299285,24.0002179790867,24.00020639058275,24.00018647871716,24.000209992535227,24.000204806555517,24.000191374700714,24.0001723502295,24.000193746371079,24.000189404528706,24.916968937811473,24.978105540346595,26.00961605014476,27.00000000000003,26.999999999999895,26.99999999999991,27.002129764829474,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682088.1866793298 
 08/01  11:22:00,23.999876197068823,24.00033527425582,24.000338914899193,24.00034134968776,24.000222166188754,24.00020059954923,24.000224628981554,24.000217548474013,24.000205866807016,24.000186358346626,24.00020952274371,24.000204289317798,24.00019092351098,24.000172406379357,24.000193412898253,24.000188976387276,24.91705019516962,24.978149399524989,26.013046776117997,26.9999999999999,26.99999999999991,26.999999999999799,27.00329036217894,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682164.673916229 
 08/01  11:23:00,23.99987642678664,24.00033537252195,24.000338978468226,24.000341367533108,24.000221715213397,24.000200315537396,24.000224231959839,24.000217203213614,24.0002054168739,24.000186323011265,24.000209151704327,24.000203852724444,24.000190547654399,24.00017253531142,24.00019317320149,24.000188628707187,24.917134485434983,24.978195251666148,26.016481491670047,27.000000000000008,27.000000000000055,26.999999999999909,27.004960477354684,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682241.181577138 
 08/01  11:24:00,23.999876624753939,24.000335507429566,24.000339079015608,24.000341420265135,24.000221280633136,24.000200035347409,24.000223848444393,24.00021687221892,24.000204988803316,24.000186274038197,24.000208800282509,24.00020343943704,24.000190200795268,24.000172652026718,24.000192958531718,24.000188311031154,24.917217763409036,24.97823891593621,26.01991075137305,26.999999999999898,26.999999999999809,26.999999999999927,27.007026387844186,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682342.7323703208 
 08/01  11:25:00,23.999876805154448,24.000335679810829,24.000339218126834,24.000341508451905,24.000220847294768,24.00019973746569,24.000223456062434,24.00021653399655,24.00020456610031,24.00018618524737,24.000208443462765,24.000203031341248,24.000189867888009,24.000172734754107,24.00019274711714,24.000188007144915,24.91729367981276,24.978273662959916,26.02332076621123,27.000000000000008,26.9999999999999,27.00000000000006,27.00943582611362,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682475.8447272815 
 08/01  11:26:00,23.999876980362445,24.000335869718137,24.000339374386546,24.0003416111468,24.000220441232118,24.000199458901386,24.00022309275746,24.00021622528437,24.00020417738151,24.000186106999725,24.000208124075845,24.00020265978857,24.000189573445128,24.00017282711712,24.00019257526606,24.0001877435748,24.917358505284285,24.97829558912074,26.026704446107837,27.000000000000026,27.000000000000047,26.99999999999995,27.01215402218354,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682623.3772591577 
 08/01  11:27:00,23.999877173807556,24.000336044629149,24.00033951262482,24.00034169537337,24.00022011374583,24.00019928062964,24.000222836354486,24.000216020063939,24.000203877745319,24.00018614566621,24.000207925939408,24.000202385072993,24.000189364421869,24.000173018659383,24.000192512716838,24.00018757108729,24.917415481044764,24.978308149515603,26.030070246666239,27.00000000000003,27.00000000000007,26.999999999999934,27.015153127702197,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682752.8446648666 
 08/01  11:28:00,23.999877380762976,24.000336192817945,24.00033961990897,24.000341749832704,24.000219885316868,24.000199231800399,24.000222716840296,24.00021594634773,24.000203689404697,24.000186339462709,24.000207882101479,24.00020223114404,24.000189259147687,24.00017334042872,24.000192585874605,24.000187509145087,24.917472697958045,24.978320008839146,26.033436959669637,27.000000000000033,27.00000000000007,26.9999999999998,27.018400060088746,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682850.2460450303 
 08/01  11:29:00,23.999877583312828,24.00033633141751,24.000339715052303,24.00034179305483,24.00021972360844,24.000199260319943,24.000222683828388,24.000215955650007,24.000203576920428,24.00018662080336,24.000207936958789,24.00020215868747,24.000189225906394,24.000173733952438,24.000192746225165,24.000187523051474,24.917536225267538,24.978337684934617,26.0368179739192,27.000000000000033,27.000000000000076,27.000000000000037,27.02186278137943,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682933.5394450133 
 08/01  11:30:00,23.999877781162618,24.00033647200496,24.000339810969359,24.000341836842514,24.000219601838304,24.000199324930596,24.00022269614684,24.000216008611255,24.000203511774669,24.0001869359084,24.000208046110854,24.000202136171305,24.000189239636489,24.000174154304735,24.000192956143299,24.00018758551523,24.917607773571679,24.978363084613006,26.040216807404645,27.00000000000003,26.999999999999948,26.999999999999948,27.025518754913454,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683015.8744241419 
