Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  11:31:00,23.999877973506423,24.00033658494409,24.000339879638326,24.00034185559574,24.000219607102144,24.000199403769444,24.00022267042306,24.000216114720194,24.00020356714618,24.000187223832648,24.000208121790263,24.000202215604906,24.000189360340206,24.000174544585417,24.000193135008759,24.000187739347188,24.917676788144214,24.9783854489323,26.043610381728454,27.9159643534604,27.912558562667998,27.9138253959133,27.871183844366553,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1653553.676123393 
 08/01  11:32:00,23.999878134255689,24.000336717120445,24.000339967803673,24.000341891340946,24.000219609944506,24.000199442457196,24.000222600203146,24.000216188333359,24.000203619456916,24.000187442531457,24.00020815419637,24.000202283482598,24.00018948199073,24.00017487460309,24.00019327965171,24.00018788661519,24.91773260826967,24.978393883725866,26.046976113311925,28.076013179973097,28.076312622305076,28.075783720258614,28.150324806647089,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1747100.9240453677 
 08/01  11:33:00,23.999878277502324,24.000336879638647,24.0003400898995,24.00034195781262,24.000219588634118,24.00019943396438,24.000222482897187,24.00021621603837,24.000203650641024,24.000187588753318,24.000208138740793,24.00020232600346,24.000189592853969,24.00017514873348,24.000193391894784,24.000188019993354,24.917769012785404,24.978381653602484,26.05029982327942,28.10408285606682,28.10427546725356,28.10406331754068,28.243467915255747,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1701067.6216178837 
 08/01  11:34:00,23.999878416537773,24.000337054876149,24.00034022478473,24.00034203522407,24.000219570526384,24.00019942722059,24.000222368081344,24.000216242114175,24.000203690085468,24.000187727592015,24.000208128960247,24.000202376949546,24.000189716564298,24.000175418966284,24.00019351410346,24.000188166335727,24.917786654202215,24.97834925671296,26.053580938116455,28.10897020275243,28.109027421436044,28.108970284159068,28.27431563337691,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1703742.5333310576 
 08/01  11:35:00,23.99987857345567,24.00033721299686,24.00034033991358,24.00034209331618,24.000219607924735,24.000199499214383,24.00022233642356,24.000216343205908,24.000203794080293,24.00018796041042,24.000208212614365,24.000202499241096,24.000189901103459,24.000175770089859,24.00019371919065,24.000188378597725,24.917793519821339,24.978304981032946,26.05683457247545,28.10982072362586,28.10983471233852,28.109821331081677,28.284430519028367,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1702455.385322373 
 08/01  11:36:00,23.99987874363302,24.000337345290949,24.00034042403929,24.000342126575029,24.00021972597114,24.000199683513647,24.000222425204638,24.000216555341937,24.000203988331827,24.00018832910411,24.000208429012639,24.000202721994055,24.00019017302498,24.00017624372121,24.00019404591844,24.000188686143799,24.917800921315214,24.978260778883294,26.060083564931248,28.109968778743178,28.109971900516066,28.109968985709818,28.287757255828205,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1697042.4382038797 
 08/01  11:37:00,23.999878909007774,24.000337461714943,24.00034049506283,24.00034213795297,24.000219883206524,24.000199931590303,24.000222571815998,24.000216821488676,24.000204233113469,24.000188773164568,24.000208715328374,24.000203002121919,24.000190486523935,24.00017677434306,24.000194426794047,24.00018904025158,24.91781690780443,24.978224744109704,26.063343790429199,28.109994560970866,28.10999522157623,28.10999461428254,28.213899932182984,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1692890.1877549154 
 08/01  11:38:00,23.999879068695806,24.000337582337577,24.000340564296214,24.00034215457012,24.00022006632846,24.000200196469476,24.000222742927247,24.000217110872627,24.00020450605919,24.000189225722374,24.000209028718034,24.000203314308278,24.000190827739048,24.00017730788878,24.00019483007876,24.000189424593974,24.917842470481117,24.97819814494902,26.06661584289915,28.109999052188294,28.109999187195226,28.10999906442048,28.266112646158537,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1693675.87284229 
 08/01  11:39:00,23.99987922238544,24.00033770437078,24.000340637977059,24.0003421744432,24.000220265484925,24.000200474568947,24.00022293246037,24.000217416089546,24.000204801924516,24.000189687958338,24.00020936591171,24.000203652874846,24.000191195574,24.000177856941975,24.00019526179797,24.00018983870268,24.917875930831408,24.978178989999767,26.069895734920057,28.10999983478801,28.10999986170919,28.109999837421389,28.177498678670763,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1693764.9834201495 
 08/01  11:40:00,23.999879345270207,24.00033785635086,24.00034073970016,24.00034222210043,24.000220432555378,24.000200702397807,24.00022306745895,24.00021766820723,24.00020506574107,24.000190075478906,24.000209644733585,24.000203956940316,24.000191535597094,24.000178335504484,24.00019563995688,24.00019022257969,24.917911371338098,24.978161124887096,26.073170137231274,28.109999971194669,28.10999997646595,28.109999971739329,28.25244839361096,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1690644.6946927517 
 08/01  11:41:00,23.999879450596184,24.000338037985907,24.00034087656908,24.000342301107357,24.00022055925172,24.00020087467859,24.000223139173614,24.000217858624106,24.00020529147996,24.000190384079877,24.000209857041935,24.000204219622149,24.000191850483494,24.000178757228654,24.00019597231575,24.000190579432858,24.917941514445308,24.978136498799697,26.076423229755613,28.109999994976286,28.10999999599411,28.10999999508596,28.176205363442038,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1695680.3238943835 
 08/01  11:42:00,23.999879551803177,24.00033823341599,24.00034102412192,24.00034239033105,24.00022067479426,24.000201031958203,24.00022319126987,24.000218028330356,24.000205507752896,24.000190665864417,24.00021004887981,24.00020447204583,24.000192156911216,24.000179150133719,24.000196283421315,24.00019092664164,24.917961990187245,24.978100550928049,26.079645866064824,28.109999999123717,28.10999999931782,28.109999999145363,28.25223012749827,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1691596.225684673 
 08/01  11:43:00,23.999879670798316,24.000338409104474,24.00034115319346,24.000342460523766,24.000220837122634,24.000201256967327,24.00022331576423,24.000218262790914,24.000205780058058,24.000191031759454,24.000210322913167,24.00020478587211,24.000192518945047,24.00017962377212,24.000196673375773,24.000191333945034,24.917975888619166,24.978056275456124,26.082846092421027,28.109999999847014,28.109999999883777,28.109999999851128,28.1753728844486,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1696179.8381685592 
 08/01  11:44:00,23.999879803510209,24.000338556072145,24.000341246854238,24.00034249904149,24.000221069368423,24.000201574886874,24.000223537039948,24.000218587997368,24.00020612967275,24.000191508680396,24.000210704817144,24.00020518394063,24.00019294583787,24.000180182770767,24.000197147378157,24.000191810444439,24.917990008215037,24.978011123493596,26.086039468586166,28.109999999973327,28.109999999980145,28.109999999974034,28.251912785088576,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1692079.8393191072 
 08/01  11:45:00,23.999879932287486,24.000338688953339,24.000341328101866,24.000342525765406,24.000221344037237,24.000201950432698,24.000223819109054,24.0002189678448,24.000206529943623,24.000192054398164,24.00021115632564,24.000205636530894,24.00019342311557,24.000180808429599,24.000197688501115,24.00019234053825,24.918009814576207,24.977970779415249,26.089238015396469,28.10999999999537,28.109999999996679,28.109999999995428,28.176456285578895,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1696656.7163570957 
 08/01  11:46:00,23.999880056911758,24.00033882488948,24.000341408159213,24.00034255313033,24.000221632064564,24.000202341836535,24.000224115931663,24.000219358821896,24.000206946722689,24.00019261306041,24.000211624898755,24.000206105543869,24.000193912596399,24.000181436536648,24.000198237056258,24.000192881825737,24.918036530796763,24.97793682079099,26.09244333014872,28.10999999999909,28.10999999999937,28.10999999999927,28.252265959399908,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1692636.0508472413 
 08/01  11:47:00,23.999880176819464,24.00033896291218,24.00034149345342,24.000342584686238,24.00022192960376,24.00020274689015,24.000224423609873,24.000219757130777,24.000207378777174,24.000193183292227,24.00021210797559,24.000206589461006,24.000194422325227,24.000182084387587,24.000198807630228,24.000193443485327,24.918069307870736,24.97790818664867,26.095652720680066,28.109999999999866,28.109999999999947,28.109999999999823,28.17748364397483,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1697001.2232045434 
 08/01  11:48:00,23.99988026726157,24.000339130448606,24.00034160642725,24.000342643774805,24.000222189796728,24.00020310172116,24.000224668122696,24.00022009399638,24.00020777227623,24.000193680078984,24.000212522109736,24.000207028908187,24.000194896880676,24.00018266240472,24.000199313739864,24.0001939646264,24.918102626116345,24.977879236668924,26.098852593320055,28.10999999999988,28.1099999999998,28.110000000000036,28.25257907909537,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1693194.463425594 
 08/01  11:49:00,23.999880340709056,24.00033932751445,24.00034175459688,24.00034273420603,24.00022240404849,24.000203400094713,24.00022484107403,24.000220361054884,24.0002081207499,24.000194098156265,24.000212859530874,24.000207417046917,24.000195340657176,24.00018318590892,24.000199767208409,24.00019445086774,24.91812931122031,24.977842133315833,26.10202665357675,28.10999999999988,28.110000000000026,28.10999999999983,28.17861171358287,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1697444.1387687512 
 08/01  11:50:00,23.99988041031297,24.000339537228539,24.00034191263744,24.000342834157775,24.000222602809257,24.00020368373273,24.00022498204666,24.000220598563588,24.000208453845244,24.000194486476599,24.000213162540534,24.000207786810106,24.0001957691219,24.000183677617867,24.000200185678563,24.00019491878323,24.918144353203496,24.977791734609345,26.105163755390938,28.109999999999756,28.10999999999994,28.109999999999915,28.25292694163446,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1693875.0844993117 
 08/01  11:51:00,23.99988049774996,24.000339726482588,24.00034205188709,24.00034291491519,24.000222845086588,24.000204031881759,24.00022518913728,24.000220895444604,24.000208838473289,24.000194953965268,24.00021354056788,24.00020821188721,24.000196249286274,24.000184247539367,24.000200678092879,24.0001954418045,24.91815030291342,24.97773052100779,26.108270813801398,28.109999999999855,28.10999999999993,28.110000000000054,28.179725960275115,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1697936.659198738 
 08/01  11:52:00,23.99988059993816,24.00033988792262,24.000342156711356,24.000342965251954,24.00022315355983,24.000204469509467,24.000225495172449,24.000221281659987,24.00020929613162,24.00019553242195,24.00021402777288,24.000208715492197,24.00019678849563,24.000184901212319,24.00020125272771,24.000196026898359,24.918154631328624,24.977666631444625,26.111364909772463,28.10999999999987,28.110000000000047,28.109999999999955,28.253268864198707,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694510.2732089903 
 08/01  11:53:00,23.99988069877771,24.00034003588092,24.000342249917574,24.000343004947056,24.000223501931008,24.00020496334688,24.00022586057205,24.000221720302034,24.00020980106183,24.000196179266273,24.000214582388155,24.000209269073886,24.00019737524935,24.00018562255087,24.000201893651764,24.00019666196471,24.91816351741537,24.97760648073493,26.114459733426285,28.110000000000004,28.109999999999944,28.110000000000058,28.180835017333068,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1698340.1983411434 
 08/01  11:54:00,23.999880793876323,24.00034018676275,24.000342342086616,24.000343045600855,24.000223860827899,24.000205472886667,24.000226236464209,24.000222166571356,24.000210318628907,24.00019683905539,24.000215148692808,24.00020983430921,24.000197969112148,24.000186345282889,24.000202535173366,24.00019730233413,24.91817843820724,24.97755189157659,26.117557187912334,28.110000000000026,28.110000000000043,28.109999999999955,28.253609107573529,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1695090.2281775682 
 08/01  11:55:00,23.999880884593023,24.00034033972073,24.00034243969279,24.00034309071073,24.000224226486556,24.000205995561364,24.000226619656404,24.000222617223867,24.00021084768715,24.000197510348654,24.00021572499754,24.000210409993664,24.000198580428547,24.00018708942365,24.000203196657908,24.000197959974416,24.918198589535199,24.97750184948606,26.12065481574741,28.110000000000026,28.109999999999944,28.110000000000054,28.181942048885678,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1698736.422172257 
 08/01  11:56:00,23.999880946223614,24.000340521140129,24.0003425640769,24.000343162406538,24.000224551824276,24.00020647500023,24.000226929994388,24.000223001227256,24.000211333874206,24.0001981123471,24.000216221372975,24.00021093639073,24.000199151502476,24.000187766916857,24.000203782772745,24.000198571611035,24.91821792258214,24.97745017166026,26.123737672600947,28.110000000000029,28.10999999999993,28.109999999999947,28.25394847309305,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1695709.0067158675 
 08/01  11:57:00,23.999880990874787,24.00034073150092,24.00034272329918,24.000343264942033,24.000224827966727,24.000206901740968,24.00022716207304,24.000223311301196,24.000211770659214,24.000198638648635,24.00021663308434,24.000211406689205,24.000199689048409,24.0001883948527,24.000204312202,24.000199145568378,24.918228807751246,24.97738854696946,26.12678854205415,28.110000000000036,28.109999999999926,28.109999999999937,28.183038859143847,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1699236.861553543 
 08/01  11:58:00,23.999881032273036,24.000340955568455,24.000342893476288,24.000343377973377,24.000225085293466,24.000207312377119,24.000227363238158,24.00022359064448,24.000212187969248,24.000199137543189,24.00021701012203,24.00021185396856,24.000200206290978,24.000188991591864,24.0002048044216,24.00019969568907,24.918226710524,24.97731229214813,26.129797300410606,28.110000000000029,28.110000000000047,28.110000000000054,28.254284198448937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1696447.7590525444 
 08/01  11:59:00,23.99988109146368,24.000341160128135,24.000343046095474,24.000343473323395,24.000225384221954,24.000207785561547,24.000227629935535,24.000223928200744,24.000212654172118,24.000199713982128,24.000217461162458,24.000212353747238,24.00020077341106,24.000189666422917,24.00020537125736,24.000200299164935,24.918214639686825,24.977224328744094,26.132772145235728,28.110000000000029,28.110000000000068,28.11000000000007,28.184132215891748,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1699790.3874250763 
 08/01  12:00:00,23.999881165827664,24.00034133671195,24.00034316436308,24.000343538591314,24.0002257483689,24.000208347244564,24.00022799475678,24.000224354495314,24.000213191666714,24.000200399659279,24.000218020412399,24.000212930494994,24.000201396043818,24.00019042177518,24.000206016494304,24.000200961212096,24.91820021113283,24.977132918796973,26.13573060060247,28.11000000000003,28.10999999999995,28.109999999999834,28.254618788788446,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1697140.9206870837 
 08/01  12:01:00,23.99986996063175,24.000353639760744,24.00035669536485,24.000356248411568,24.00020116444534,24.00017217040787,24.000179509126374,24.000180653636805,24.00018578372901,24.00014981310795,24.000164246676918,24.000180418794334,24.00017768490828,24.000147213383099,24.000160546044357,24.000173307196037,24.91460028125738,24.97325498138173,26.13015966932807,28.110000000000029,28.109999999999926,28.109999999999795,28.18524969493166,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1760017.471402381 
 08/01  12:02:00,23.999867757378856,24.00035265692301,24.000355544062164,24.000354374654074,24.000203892983146,24.000176627963144,24.000184615156749,24.000185431936676,24.00018868506995,24.00015542263405,24.000169497389466,24.000183782525743,24.00018131840371,24.000153973806353,24.0001670057788,24.000177464045259,24.90970992933093,24.96798685099972,26.121946262804309,28.1099999999999,28.109999999999915,28.110000000000036,28.134683434638718,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756131.437518897 
 08/01  12:03:00,23.99986647598787,24.000355397157774,24.000357977159437,24.00035733048262,24.000209614262706,24.000184348003214,24.000194109992923,24.000194187529006,24.000194441294345,24.000164989059145,24.000179255379704,24.000190224516147,24.000187488017607,24.000163584735235,24.000176758785938,24.000184217856284,24.905256029264036,24.9631700415567,26.114998443692376,28.110000000000008,28.1099999999998,28.11000000000007,28.117830954080977,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1759546.2592637956 
 08/01  12:04:00,23.999866009856203,24.000358075079214,24.000360378756218,24.00036001691353,24.000215722809384,24.000192541130489,24.00020425888882,24.000203542869515,24.000200606132517,24.000175135015373,24.00018971355582,24.000197134043487,24.000194059476077,24.000173801840235,24.00018721811205,24.00019143427862,24.90183507634846,24.959446335066859,26.110520920117869,28.110000000000026,28.10999999999978,28.109999999999958,28.112261620996049,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1761213.0348788417 
 08/01  12:05:00,23.999865943068707,24.000360441071267,24.00036250786673,24.000362398609604,24.0002210980518,24.000199694670738,24.000212993661795,24.000211639890975,24.000206067756506,24.00018393131301,24.000198769093527,24.000203232604546,24.00019981082415,24.000182518602427,24.00019612904014,24.000197722194227,24.899376422751648,24.956746979165236,26.108183349453897,28.109999999999905,28.11000000000002,28.11000000000006,28.110439877531844,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1762280.5800655666 
 08/01  12:06:00,23.999865989626817,24.000362379061504,24.000364255832939,24.000364316968719,24.000225548721436,24.000205593626988,24.000220018900796,24.00021820677806,24.00021063556496,24.000191118101289,24.00020611196542,24.00020830820542,24.000204559513678,24.000189522319358,24.000203235169378,24.000202886402705,24.897624921297699,24.954804163676998,26.10730342700814,28.109999999999883,28.110000000000065,28.109999999999955,28.109853008278756,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1763147.4289574102 
 08/01  12:07:00,23.999866053893908,24.000363929275726,24.000365651669829,24.000365826177246,24.000229253937105,24.000210488863183,24.000225667960267,24.00022353990177,24.00021448198547,24.000197016926916,24.000212073839437,24.00021255706023,24.00020849514847,24.000195154648016,24.00020888603425,24.00020713896204,24.89636268093902,24.953387648727249,26.10735149570132,28.110000000000008,28.109999999999947,28.109999999999933,28.10966943559964,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1763777.9452651742 
 08/01  12:08:00,23.999866115932674,24.000365162473757,24.000366756022399,24.000367005728064,24.00023241725296,24.000214669266076,24.00023031245345,24.000227974514347,24.00021780221938,24.00020198906031,24.000217023015627,24.000216201436758,24.000211834760504,24.000199801965697,24.000213472990077,24.00021072266767,24.89545116933391,24.952350484784597,26.108018898769698,28.11000000000002,28.109999999999933,28.109999999999937,28.109616293635719,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1764243.5715654887 
 08/01  12:09:00,23.99986616466242,24.000366166001095,24.000367650522319,24.000367950158098,24.000235140188499,24.000218274176896,24.000234156937336,24.00023168789106,24.00022068721784,24.00020621400234,24.000221154535696,24.000219347078546,24.000214692112207,24.000203672167708,24.000217219171206,24.00021376634128,24.894804224717544,24.951600920377215,26.1091310144341,28.110000000000029,28.109999999999926,28.109999999999933,28.109604876061128,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1764633.3377694917 
 08/01  12:10:00,23.999866207885949,24.00036699498944,24.0003683884254,24.000368719020977,24.00023748473696,24.000221384863598,24.000237331080354,24.000234792309088,24.000223194440595,24.00020979800193,24.000224594260936,24.000222061375238,24.000217140541545,24.000206891937645,24.000220270935228,24.000216353632646,24.894361452155829,24.951074465824175,26.11057367968939,28.11000000000003,28.109999999999926,28.109999999999926,28.109606696731544,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1764993.6775011679 
 08/01  12:11:00,23.999866249522417,24.000367681144604,24.000368996776588,24.00036934451681,24.000239505717827,24.000224090933693,24.000239943217595,24.000237383506137,24.000225371933987,24.000212847988334,24.000227443960246,24.000224400427496,24.00021923738072,24.000209578183055,24.00022274072939,24.000218549871513,24.894075554942256,24.95072042856079,26.112259546510953,28.109999999999905,28.110000000000043,28.110000000000058,28.109612621728794,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1765344.8990074592 
 08/01  12:12:00,23.999866275655977,24.00036826169219,24.000369512327145,24.000369866072366,24.000241226155564,24.000226425516208,24.000242048212035,24.00023950864831,24.000227239865578,24.000215412260077,24.000229755884729,24.000226388970803,24.00022101231178,24.000211790543316,24.00022469250261,24.000220389579309,24.89390647110493,24.950495685912747,26.114114025920533,28.110000000000004,28.11000000000006,28.109999999999955,28.10961982263428,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1765711.0262309588 
 08/01  12:13:00,23.999866277599517,24.000368770905568,24.000369969256334,24.000370319213564,24.000242651153447,24.000228425638285,24.000243671344898,24.000241209110148,24.000228801062428,24.000217528172838,24.00023155433735,24.00022805325139,24.00022247764921,24.000213576289288,24.000226162551308,24.000221907076843,24.893817680942683,24.950361090659866,26.116068283110836,28.11000000000002,28.109999999999944,28.109999999999809,28.109627428515059,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1766121.9739789935 
 08/01  12:14:00,23.999866280363365,24.000369195841637,24.000370353828968,24.000370692980345,24.000243824564696,24.000230198200574,24.0002448912886,24.000242633599233,24.000230102450638,24.00021931112733,24.00023292483146,24.000229523339706,24.0002236818284,24.00021504930159,24.000227235409619,24.000223226131138,24.89377864585136,24.950284341306078,26.118066396346195,28.109999999999898,28.109999999999926,28.11000000000003,28.109635185747753,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1766574.5307958145 
 08/01  12:15:00,23.999866297006667,24.000369530046805,24.0003706545979,24.000370979859189,24.000244835359344,24.00023176410896,24.000245858517979,24.000243858524919,24.00023123277315,24.000220833941954,24.000234022270499,24.00023084502491,24.000224708394545,24.00021627434314,24.00022805235355,24.000224390527618,24.89377216131474,24.950246897240999,26.12008107745238,28.110000000000008,28.110000000000043,28.110000000000075,28.109642940954286,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1767019.161345683 
 08/01  12:16:00,23.999866339609196,24.000369683773003,24.00037078156278,24.00037110806544,24.000245007643934,24.000232493128857,24.00024797409494,24.00024441093682,24.000231558460994,24.000221544766686,24.00023610497581,24.00023154326731,24.00022498496995,24.000216743427854,24.000229783796529,24.000224969118457,24.893763149577774,24.950212417710419,26.122041196371609,28.110000000000029,28.10999999999982,28.109999999999958,28.109650719360109,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1767663.8942337956 
 08/01  12:17:00,23.999866380186128,24.000369806511178,24.00037087949694,24.000371190224926,24.000245763662126,24.00023371313682,24.000248799835494,24.000245374088768,24.000232416480967,24.000222661750006,24.000237017234924,24.000232664919826,24.000225728507304,24.00021758725538,24.000230433222844,24.000225919612786,24.893760821707774,24.95018890351355,26.123975989064676,28.10999999999978,28.10999999999991,28.110000000000065,28.10965850982952,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1768119.3751258283 
 08/01  12:18:00,23.999866418678708,24.00036992491435,24.000370975522299,24.000371279701839,24.000246517090344,24.00023488379984,24.00024927808719,24.00024630781322,24.000233256483314,24.000223700885895,24.00023757624221,24.00023377646219,24.00022644816162,24.00021836037266,24.000230749101094,24.000226853015798,24.89377598967764,24.950186718582854,26.12591167866582,28.109999999999859,28.10999999999992,28.110000000000075,28.109666294438985,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1768555.8643000283 
 08/01  12:19:00,23.999866455912256,24.000370013887605,24.00037104592309,24.00037134425958,24.000247186267438,24.000235928487347,24.000249605109596,24.000247138212335,24.000234000508259,24.000224589393878,24.000237967399188,24.00023480124308,24.000227071986524,24.00021899859534,24.000230915899456,24.000227699853388,24.893810533476818,24.95020725512283,26.12785220530353,28.109999999999997,28.109999999999926,28.110000000000086,28.109674091436046,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1769001.3037612388 
 08/01  12:20:00,23.99986648445166,24.000370081260106,24.000371098609965,24.00037139155664,24.000247759146935,24.000236858410799,24.00024980958013,24.000247862208476,24.000234636256498,24.000225335656336,24.00023821633784,24.000235735402318,24.000227591389696,24.000219512870566,24.000230962957148,24.00022845943147,24.89385957336268,24.950244950839328,26.12978568912056,28.11000000000002,28.110000000000043,28.109999999999827,28.109681906205915,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1769464.6375736604 
 08/01  12:21:00,23.999866484406149,24.000370159797169,24.000371167651456,24.000371453818393,24.000248210190159,24.0002376336385,24.000249858245146,24.00024843666813,24.000235136134277,24.000225895082516,24.000238285760664,24.00023653879134,24.000227984568569,24.000219866321478,24.000230861181135,24.000229098982837,24.893913142993488,24.950288992783258,26.131688937367323,28.110000000000026,28.110000000000065,28.11000000000004,28.109689689528844,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1769972.56784957 
 08/01  12:22:00,23.99986648131209,24.00037024197069,24.00037124466345,24.000371522336594,24.000248563571895,24.00023827788382,24.00024978766503,24.00024889234537,24.000235525473273,24.000226302637338,24.000238215152235,24.000237233309347,24.0002282747821,24.000220090106678,24.000230645180236,24.00022963834172,24.89396254239486,24.95032987035234,26.133542628887708,28.1099999999999,28.109999999999947,28.10999999999995,28.10969750294746,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1770511.3460972424 
 08/01  12:23:00,23.99986648052912,24.000370303301648,24.000371302787668,24.000371572998089,24.00024886624683,24.000238848622336,24.00024967066991,24.00024929590281,24.000235854697704,24.000226630884236,24.000238085563234,24.000237873505314,24.000228506242715,24.000220246242614,24.00023038304028,24.000230124592059,24.894005156663327,24.950364564073195,26.13534211002548,28.110000000000008,28.10999999999993,28.110000000000058,28.109705311923766,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1771067.2456341563 
 08/01  12:24:00,23.99986650355307,24.000370317105884,24.000371312992919,24.000371580092396,24.000249169664135,24.000239405969663,24.000249585519457,24.000249718620837,24.00023617876573,24.000226957018538,24.000237982571354,24.00023851828494,24.000228726805184,24.000220400259129,24.00023014606155,24.000230608152749,24.894045843247505,24.950398008174248,26.13710009198579,28.110000000000026,28.109999999999798,28.10999999999995,28.109713110357864,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1771599.1229573759 
 08/01  12:25:00,23.999866528075228,24.00037029813493,24.00037129030568,24.00037155917923,24.000249469578404,24.000239944911013,24.000249523598379,24.000250151495785,24.000236492969095,24.0002272728335,24.00023789757059,24.00023915993326,24.000228933371728,24.000220545221649,24.000229926791037,24.000231083170406,24.894090612800043,24.950436481116193,26.13883106051177,28.11000000000002,28.110000000000026,28.110000000000058,28.10972091784789,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1772107.991345303 
 08/01  12:26:00,23.99986655181842,24.000370265210039,24.000371255025944,24.00037152824379,24.000249745439043,24.000240458000179,24.000249440136309,24.000250575467104,24.00023677498844,24.000227560134538,24.0002377822375,24.000239787076159,24.000229108302617,24.000220668555266,24.000229685664939,24.00023154249101,24.89414156037044,24.9504821785557,26.140539230033924,28.110000000000029,28.10999999999994,28.110000000000079,28.109728727528073,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1772618.6521470412 
 08/01  12:27:00,23.999866574281716,24.000370226676549,24.000371215671984,24.00037149486463,24.000249991101187,24.0002409295066,24.00024933326419,24.00025097249162,24.0002370187514,24.000227803429789,24.000237634702967,24.000240381130078,24.00022924665479,24.000220756386744,24.00022942159187,24.00023196990863,24.894197823235144,24.950534175363573,26.14222177238212,28.110000000000029,28.109999999999919,28.11000000000008,28.109736548324159,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1773095.0340070702 
 08/01  12:28:00,23.99986659131179,24.00037019050954,24.00037118039667,24.00037146660438,24.00025020237674,24.00024134975783,24.000249200085809,24.00025133054259,24.000237219797318,24.000227994235457,24.00023745093715,24.000240929968958,24.000229345007879,24.00022080126801,24.00022913127279,24.000232355122596,24.894257114467746,24.950589984037724,26.143872628850884,28.110000000000029,28.110000000000047,28.11000000000008,28.109744365105933,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1773549.9680562099 
 08/01  12:29:00,23.999866578061824,24.0003701859369,24.000371180251574,24.000371472103639,24.000250343995913,24.000241679740105,24.000248986569408,24.000251598296374,24.000237340260825,24.000228081630497,24.000237172244316,24.00024138948674,24.00022937173604,24.000220760571048,24.000228766008797,24.00023266159474,24.894313357354457,24.950643111671519,26.145476558566754,28.1099999999999,28.109999999999944,28.11000000000008,28.10975219564516,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1774063.5497424557 
 08/01  12:30:00,23.999866557806777,24.000370206389396,24.000371208385077,24.000371503371125,24.000250423177069,24.000241928869227,24.00024870566678,24.00025178596341,24.00023738822548,24.00022807960904,24.00023681274617,24.00024176702391,24.00022933413532,24.000220646752149,24.000228338155698,24.000232895979854,24.894360242962287,24.950686756392757,26.147018536600567,28.110000000000004,28.109999999999926,28.109999999999958,28.109759991640528,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1774620.0325714313 
 08/01  12:31:00,23.999866540409493,24.00037026394828,24.000371273472383,24.00037156596093,24.00025035847952,24.000242059566319,24.000248497250654,24.000251911467527,24.000237298584968,24.00022801158961,24.00023652443904,24.00024202472657,24.000229173160773,24.000220476450357,24.00022797890249,24.000233022265804,24.89440896390664,24.950731907922039,26.148525463888885,28.109999999999773,28.109999999999919,28.11000000000006,28.10976783494649,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1775097.416206703 
 08/01  12:32:00,23.999866551591898,24.000370302002464,24.000371317440086,24.000371613556383,24.000250310496445,24.000242215027414,24.000248343553197,24.000252091089583,24.0002372239904,24.00022798616051,24.000236293511344,24.00024231462062,24.00022902267693,24.000220342755996,24.000227667947159,24.000233172223099,24.894470730606597,24.950790297792474,26.15002375062416,28.10999999999998,28.109999999999926,28.109999999999955,28.109775664513469,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1775536.2714173003 
 08/01  12:33:00,23.999866568382808,24.00037031017266,24.00037133082846,24.000371634326993,24.000250287899634,24.0002423952076,24.000248241755974,24.00025232004042,24.000237172115658,24.000227999115134,24.00023611611378,24.000242636242768,24.000228889440565,24.00022024199639,24.0002274021679,24.00023334606499,24.894551382729934,24.950868385888435,26.151527627100344,28.110000000000018,28.110000000000043,28.110000000000058,28.10978347871095,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1775945.8783147876 
 08/01  12:34:00,23.999866583807458,24.000370310451577,24.000371336744846,24.000371649859184,24.000250266016957,24.000242566734256,24.000248150236066,24.000252552455437,24.000237115745667,24.0002280089837,24.000235945666206,24.00024295081654,24.000228750600827,24.00022013904201,24.000227142825,24.000233511199484,24.894650067434044,24.95096563172687,26.153035909992487,28.1099999999999,28.109999999999944,28.10999999999995,28.10979131535086,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1776345.5800480834 
 08/01  12:35:00,23.999866597667308,24.000370309856796,24.000371342827227,24.000371666289085,24.000250234975053,24.00024271892387,24.00024805135647,24.000252772150377,24.000237044489955,24.00022800028788,24.000235763760558,24.000243245112839,24.000228597552295,24.000220021176227,24.00022687517724,24.00023365686602,24.89476222377872,24.951077530531444,26.15453906186611,28.110000000000008,28.10999999999992,28.109999999999926,28.109799157787206,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1776743.5123348805 
 08/01  12:36:00,23.999866608915384,24.000370311451499,24.00037135220046,24.000371686359686,24.000250192827165,24.000242849272135,24.000247941129897,24.000252974224574,24.000236956327094,24.0002279705142,24.000235565421428,24.00024351549411,24.000228428894137,24.00021988656247,24.000226595318595,24.00023378036198,24.894882559368914,24.951198673891058,26.15602630274775,28.109999999999773,28.110000000000036,28.10999999999993,28.109806965485427,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1777143.5710317838 
 08/01  12:37:00,23.999866592003096,24.00037034265006,24.000371394134988,24.000371737172747,24.000250105423726,24.000242918777869,24.00024776696087,24.000253107092008,24.000236814482965,24.00022786904297,24.000235293335114,24.000243717064519,24.000228213873215,24.000219692850267,24.00022625599011,24.000233844497488,24.895003093677887,24.951320733688879,26.15748063754398,28.109999999999855,28.10999999999982,28.10999999999993,28.10981480249189,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1777573.0050224858 
 08/01  12:38:00,23.999866563083786,24.000370404303536,24.000371469803065,24.000371817602713,24.00024996411742,24.00024292994503,24.000247518280877,24.000253178783287,24.000236610978349,24.00022769957976,24.000234937014878,24.00024385812573,24.000227946433989,24.00021944530538,24.000225849816056,24.000233858248053,24.895116023484886,24.951435442477775,26.1588857942543,28.109999999999994,28.1099999999999,28.109999999999926,28.109822650500989,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1778031.5233383515 
 08/01  12:39:00,23.999866534246054,24.0003704742635,24.000371555462498,24.000371906448934,24.000249801809,24.000242913685683,24.000247245812806,24.00025322443155,24.000236380872168,24.0002275009438,24.000234552339348,24.000243966476345,24.000227655967213,24.000219175021248,24.000225422321419,24.000233843739566,24.895217410652223,24.95153858641507,26.160235019096626,28.11000000000002,28.110000000000036,28.10999999999993,28.109830477558125,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1778502.10436178 
