Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  12:40:00,23.999866530903359,24.00037051606774,24.000371611892875,24.000371968082996,24.000249671188134,24.000242926670443,24.000247029947624,24.000253314773255,24.00023618072235,24.000227345732126,24.000234227107595,24.000244102823797,24.00022739003052,24.000218941837575,24.000225045234147,24.000233850953156,24.89531043571882,24.951633472455698,26.16153847915739,28.110000000000029,28.10999999999982,28.109999999999926,28.109838339964658,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1778950.0582558513 
 08/01  12:41:00,23.99986653840624,24.00037052654968,24.000371635415314,24.00037200078771,24.000249583196316,24.000242981382458,24.00024688514941,24.000253464939179,24.000236022388888,24.00022724734042,24.000233978064185,24.000244280850319,24.000227158584914,24.00021875609114,24.000224731292464,24.00023389100061,24.89540179195554,24.951727208426719,26.162813352156378,28.1099999999999,28.109999999999908,28.11000000000005,28.109846182758166,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1779368.3896110603 
 08/01  12:42:00,23.999866544786259,24.00037052758486,24.000371649185117,24.00037202617994,24.000249512331416,24.000243048054118,24.000246770082858,24.000253634640566,24.000235878228098,24.000227168259344,24.000233758882297,24.000244467441776,24.00022693852038,24.00021858656186,24.000224442213037,24.000233936532998,24.8954956020752,24.9518242041667,26.164069394062318,28.11,28.10999999999992,28.109999999999823,28.109854027539606,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1779775.6410778417 
 08/01  12:43:00,23.999866549739989,24.000370529475377,24.000371664369049,24.000372053685458,24.00024944324322,24.000243109256748,24.000246660311349,24.00025379952982,24.000235732137996,24.000227085238295,24.000233543384757,24.00024464147255,24.000226716341616,24.00021841401775,24.000224156900229,24.000233970129047,24.895592365460695,24.951925031983337,26.165307523674167,28.11000000000002,28.109999999999919,28.11000000000003,28.10986188313967,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1780181.4517967376 
 08/01  12:44:00,23.99986655345811,24.00037053390819,24.00037168280125,24.00037208517602,24.000249367754689,24.00024316377948,24.000246542168225,24.000253973096745,24.00023557665067,24.000226996329546,24.000233318174684,24.000244821218354,24.000226485021448,24.00021823635478,24.00022386274781,24.000234007821847,24.895690905148159,24.95202847557424,26.166524895392194,28.109999999999898,28.110000000000047,28.109999999999947,28.109869741473767,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1780587.8143717889 
 08/01  12:45:00,23.999866534996117,24.00037056313253,24.00037172828521,24.000372141130354,24.000249262360435,24.000243181520437,24.000246380248976,24.000254095327859,24.000235385348593,24.00022686318855,24.000233042579667,24.00024494787187,24.0002262242663,24.000218024053255,24.000223529748337,24.00023400154966,24.895787244824363,24.95213028860754,26.167712175736189,28.109999999999997,28.10999999999994,28.109999999999933,28.109877580421185,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1781015.2618491217 
 08/01  12:46:00,23.99986649738128,24.000370628021487,24.00037181242692,24.000372232127267,24.000249110588375,24.00024314102163,24.00024615086732,24.000254136831435,24.000235140274737,24.000226660673066,24.0002326896535,24.00024499596142,24.000225918571336,24.000217755472467,24.000223135230767,24.000233929626714,24.895874969494263,24.95222357886168,26.16885437216713,28.11000000000002,28.11000000000005,28.110000000000054,28.109885450678374,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1781478.5629959088 
 08/01  12:47:00,23.999866458620845,24.000370827884909,24.000372025533698,24.00037243018951,24.000249797104617,24.00024390741693,24.000244890634546,24.000253965527305,24.000235673042267,24.000227190618884,24.000231453192055,24.00024466229254,24.000226306967688,24.00021814724531,24.000221934876398,24.00023351943901,24.895994596052146,24.95234764452777,26.170043721314668,28.109999999999905,28.110000000000065,28.10999999999995,28.10989331908593,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1781644.6635757057 
 08/01  12:48:00,23.999866438741294,24.000370935163667,24.000372150710797,24.00037257278573,24.00024974864137,24.0002439478909,24.0002445423991,24.000253941921988,24.00023551988731,24.000227057984096,24.00023098637761,24.000244624866828,24.000226083607463,24.00021793930359,24.000221428073656,24.000233365754803,24.896122145206907,24.952480060388138,26.171223273472675,28.11000000000001,28.109999999999947,28.109999999999809,28.109901146513285,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1782075.7718688129 
 08/01  12:49:00,23.999866437224097,24.000370940190888,24.000372176867115,24.000372606554916,24.00024962387456,24.00024391124464,24.00024444351363,24.000254000200284,24.000235297743936,24.000226866189786,24.000230758734685,24.000244671259354,24.00022579050852,24.00021767374259,24.000221144957608,24.000233287812624,24.89623848887355,24.95260213811694,26.172354099104344,28.11000000000002,28.10999999999992,28.109999999999905,28.109909016446687,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1782516.196427526 
 08/01  12:50:00,23.999866435154904,24.000370930027449,24.000372186076715,24.000372626874669,24.000249520437316,24.000243902366404,24.000244388039588,24.000254109153745,24.00023509677551,24.00022671149664,24.0002305784189,24.000244755876197,24.0002255148571,24.00021743924165,24.00022090244065,24.00023324261355,24.896340233169,24.95271051598316,26.173432375483054,28.11000000000003,28.11000000000004,28.109999999999798,28.109916885829795,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1782938.251782332 
 08/01  12:51:00,23.999866431854885,24.00037092333378,24.000372198807076,24.000372651875858,24.000249422012485,24.0002438980403,24.000244343960515,24.00025422756768,24.000234899009809,24.00022656461638,24.00023040902928,24.000244841634854,24.000225242492964,24.000217212435737,24.00022066947726,24.00023319869524,24.89643014768079,24.952807890678618,26.174465976249484,28.11000000000003,28.109999999999944,28.110000000000036,28.109924748344857,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1783360.4820768154 
 08/01  12:52:00,23.99986642720068,24.000370921574537,24.000372216646963,24.0003726823721,24.000249326439989,24.000243893075554,24.000244303129873,24.0002543433313,24.00023470127035,24.000226419756527,24.000230241601419,24.00024491822545,24.000224970746389,24.000216988514038,24.000220438413863,24.00023314705996,24.896511688569775,24.952897561932074,26.175462494548726,28.11000000000003,28.10999999999992,28.109999999999947,28.10993261852755,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1783785.5388371908 
 08/01  12:53:00,23.999866407859498,24.00037093914825,24.00037225505764,24.000372732621807,24.0002492150695,24.000243866556937,24.000244235439099,24.00025442662016,24.000234483680815,24.00022624948309,24.000230043770764,24.000244959275585,24.00022468286307,24.00021674438792,24.000220182459807,24.000233065748849,24.896585548733595,24.952979982881396,26.176421742186287,28.110000000000026,28.10999999999992,28.110000000000054,28.10994050691256,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1784227.5196043307 
 08/01  12:54:00,23.999866362415298,24.000370996362123,24.000372335896516,24.00037282192588,24.000249058524454,24.000243785365919,24.00024409741525,24.000254431315246,24.00023421436333,24.000226013423946,24.000229766687658,24.00024492498117,24.000224352149507,24.000216446733096,24.000219861882824,24.000232922168583,24.89664800609658,24.953050983605065,26.177333034196008,28.110000000000029,28.10999999999992,28.109999999999947,28.109948362019904,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1784708.9389930918 
 08/01  12:55:00,23.999866315172178,24.000371075231809,24.000372440284793,24.000372931541759,24.0002488749602,24.00024367059046,24.00024391893896,24.000254386510404,24.000233913639336,24.000225737976888,24.000229444460709,24.000244838565626,24.000223995513357,24.000216117469063,24.000219505108708,24.00023273549032,24.896695926194075,24.953107046955929,26.178188484406939,28.110000000000026,28.10999999999992,28.109999999999805,28.10995624692164,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1785215.2292396504 
 08/01  12:56:00,23.999866280163663,24.000371143067924,24.000372533241113,24.000373029240835,24.000248702130845,24.000243571304787,24.00024376237213,24.000254371275159,24.000233623000704,24.000225484862545,24.00022914576457,24.000244773574459,24.000223648036685,24.000215808626277,24.000219168992787,24.0002325681539,24.896731373912187,24.9531501887687,26.178993639195384,28.110000000000029,28.109999999999919,28.109999999999908,28.10996412803985,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1785716.7526534396 
 08/01  12:57:00,23.999866270022527,24.00037117631577,24.000372589195295,24.00037309346429,24.00024857951708,24.000243527472667,24.000243682777826,24.000254433865409,24.000233384901845,24.000225302800904,24.00022893244047,24.000244769026737,24.000223344787213,24.00021555897975,24.0002189024118,24.00023245036793,24.896762167314493,24.953188602337325,26.17976784101632,28.1099999999999,28.110000000000043,28.11000000000005,28.10997201511974,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1786185.7866902962 
 08/01  12:58:00,23.999866259842969,24.000371191975817,24.000372625924319,24.000373141936703,24.000248492187823,24.000243519552876,24.00024365320112,24.000254542058288,24.000233182548805,24.0002251671851,24.00022877369698,24.000244797909084,24.0002230715163,24.00021534737741,24.000218679045504,24.000232359020754,24.896795565393267,24.953229966323769,26.18052801149148,28.10999999999987,28.109999999999944,28.110000000000075,28.10997990016661,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1786634.5329448679 
 08/01  12:59:00,23.999866248412518,24.000371208677629,24.00037266353951,24.00037319245098,24.00024841448272,24.000243518812146,24.000243633693314,24.00025465484074,24.000232988537659,24.000225040878957,24.000228625934559,24.000244824508998,24.000222805307297,24.00021514320881,24.00021846370227,24.000232264880468,24.896834461128078,24.95327738878368,26.181279656724127,28.109999999999997,28.10999999999992,28.109999999999955,28.109960212639874,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1787077.162423571 
 08/01  13:00:00,23.999866235753279,24.00037128013762,24.000372770115008,24.000373305729736,24.000248451651765,24.00024263873483,24.000243786576676,24.000254944108116,24.00023294535671,24.000224073389807,24.000228712832578,24.00024503606637,24.000222688236545,24.000214121442459,24.000218476425834,24.00023235216468,24.896898043783759,24.953356653053317,26.182087801877139,28.110000000000018,28.110000000000047,28.109999999999933,28.109920268748494,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1787332.3555887412 
 08/01  13:01:00,23.999866383490774,24.000372269928577,24.000373790359789,24.000374359599538,24.000249862893683,24.00024428266388,24.000246018468084,24.000257432132999,24.000234273468796,24.000225892592,24.000230958162488,24.0002470712025,24.000223886537886,24.000215752711424,24.000220489075308,24.00023414660789,24.89695786894485,24.95342517484325,26.1828868715845,28.11000000000002,28.109999999999937,28.10999999999993,28.10988624932984,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1787741.794186721 
 08/01  13:02:00,23.999865782235138,24.00037228779805,24.000373766057736,24.00037443067231,24.000252477824085,24.00024734664702,24.000250065466337,24.000261896794357,24.000236916354955,24.000229485372704,24.00023523394057,24.00025086094724,24.000226179872127,24.000218871904548,24.00022416480714,24.000237383264645,24.897119366325265,24.95358705419744,26.183941185064005,28.109999999999894,28.109999999999926,28.10999999999992,28.10987403515579,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1787210.7164610299 
 08/01  13:03:00,23.999865168454627,24.00037268408709,24.00037422761967,24.00037485895807,24.00025376654732,24.000248886985078,24.000251974930185,24.000264084365317,24.000238118174676,24.000231148132828,24.00023714223709,24.00025272001334,24.000227267278448,24.00022037103014,24.00022586471438,24.000239016851915,24.897290078482397,24.953745508776156,26.184996944315736,28.11,28.10999999999992,28.110000000000054,28.1098690961071,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1787623.51765202 
 08/01  13:04:00,23.999864580102455,24.000372506834176,24.000374140047094,24.000374620831157,24.000254962185158,24.00025032082738,24.00025371170611,24.000266081134695,24.000239243156235,24.000232694714609,24.000238878535144,24.000254459411594,24.000228298610055,24.00022179793576,24.00022745945165,24.00024057572143,24.897416729449778,24.953846051805735,26.185929240479824,28.109999999999894,28.110000000000043,28.10999999999995,28.109866578905135,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1788011.1925603327 
 08/01  13:05:00,23.99986401775753,24.00037220635718,24.00037392620366,24.000374266086085,24.000256184750218,24.000251765199388,24.00025542116707,24.000268047616708,24.000240400645965,24.000234240738103,24.00024058848226,24.000256209835628,24.00022937773343,24.000223240928724,24.000229048338644,24.000242164817899,24.897490406299104,24.953881674539639,26.186722129360044,28.110000000000008,28.109999999999944,28.110000000000058,28.109864866302407,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1788389.0971435325 
 08/01  13:06:00,23.99986299033529,24.000371941793025,24.00037373808426,24.000373950146039,24.0002574487316,24.000253240190067,24.000257145756004,24.000270031883625,24.00024160429537,24.000235814715528,24.00024231500737,24.00025800028217,24.00023051881678,24.00022473136391,24.00023067747882,24.00024381511602,24.8975227011696,24.953866636749465,26.187408604430265,28.109999999999898,28.10999999999992,28.10999999999995,28.230631143778063,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1793571.9714157065 
 08/01  13:07:00,23.999862891233833,24.000371767045086,24.00037362679528,24.0003737367567,24.00025875258846,24.0002547451719,24.000258888059276,24.00027203631586,24.000242848238118,24.00023741075496,24.00024405515555,24.00025982223786,24.000231728904838,24.000226278898297,24.00023236151314,24.000245534915803,24.89752685152917,24.953816387049785,26.1880232019051,28.10999999999987,28.110000000000043,28.109999999999933,28.225115059989926,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1794083.709916066 
 08/01  13:08:00,23.999862353150705,24.000371671075589,24.000373583195118,24.000373606867077,24.000260076893797,24.000256265979315,24.000260624354323,24.000274052071928,24.000244115452167,24.000239017437154,24.00024578825619,24.00026167682221,24.0002329767685,24.000227853756319,24.00023405869885,24.000247304884107,24.897511895642116,24.953741519978327,26.188587889502004,28.11,28.11000000000006,28.110000000000058,28.14601177474752,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1784218.282117989 
 08/01  13:09:00,23.999862395459809,24.00037163482742,24.00037359105318,24.00037352992154,24.000261406605114,24.000257782172377,24.000262332305679,24.000276041873627,24.00024539326211,24.000240614050804,24.00024749568087,24.000263531021088,24.00023422155845,24.00022939994531,24.000235707622918,24.000249056,24.89748302160406,24.953648359018673,26.18911318485596,28.11000000000002,28.109999999999947,28.109999999999947,28.1218665779838,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1767942.718453575 
 08/01  13:10:00,23.999861874457776,24.000371654126015,24.000373646276225,24.00037352127287,24.000262748445118,24.00025929969314,24.000264023554416,24.000278011916138,24.00024668658092,24.000242206855036,24.000249186410377,24.00026538666247,24.000235515948899,24.000230984680039,24.000237390368594,24.000250855242024,24.897443435703499,24.953540917471775,26.189606813645669,28.11000000000002,28.10999999999992,28.10999999999993,28.113794740888478,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1768696.9210492606 
 08/01  13:11:00,23.999861338459327,24.000371718752864,24.000373740294167,24.00037356043202,24.00026408950197,24.000260804898557,24.00026568158728,24.00027994389917,24.000247984364657,24.00024378246761,24.0002508469468,24.00026722825436,24.00023682198952,24.000232560665418,24.000239052998969,24.000252651619396,24.897395335235843,24.953422045742309,26.190073673294099,28.11000000000002,28.109999999999919,28.109999999999933,28.111122532964754,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1768717.49468977 
 08/01  13:12:00,23.999860799648965,24.00037182423897,24.00037386927307,24.00037364086997,24.000265425514649,24.000262293585448,24.00026730262339,24.000281832286026,24.000249282389114,24.000245337889067,24.000252473355464,24.00026905158628,24.000238132528897,24.000234121117445,24.00024068695339,24.000254436780169,24.89734042715243,24.953293958155496,26.19051739763265,28.11000000000002,28.109999999999795,28.1099999999998,28.110257826875949,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1768924.9216431003 
 08/01  13:13:00,23.999859167311049,24.000371977226096,24.00037404041416,24.000373778874797,24.00026675064211,24.00026375988566,24.000268880780224,24.000283668973549,24.00025057347184,24.000246864434684,24.000254058014755,24.000270844088307,24.000239464197919,24.000235687651533,24.00024232094899,24.000256231683584,24.897279278029239,24.953157580213035,26.190940186480224,28.109999999999766,28.109999999999898,28.109999999999905,28.230132404567465,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1794958.2391890733 
 08/01  13:14:00,23.99985905627859,24.00037218331852,24.000374262041054,24.000373960898125,24.000268025689026,24.000265166398817,24.00027036124704,24.000285409526943,24.000251818262276,24.000248321067227,24.00025554430918,24.000272574237838,24.00024073834918,24.00023716922964,24.000243839387787,24.000257949053244,24.897209641784117,24.953010751455783,26.191335536130955,28.109999999999979,28.10999999999991,28.109999999999926,28.225420759260698,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1796720.405424783 
 08/01  13:15:00,23.99985850210234,24.000372430590976,24.00037452156279,24.000374179319736,24.000269266708913,24.000266528550374,24.00027177176144,24.000287072226234,24.0002530335191,24.00024972648197,24.00025696224354,24.000274250275724,24.000241982944144,24.000238599255373,24.000245289099916,24.000259613932849,24.897129668520607,24.952851676202344,26.19169876730911,28.110000000000018,28.109999999999919,28.10999999999993,28.150312999811776,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1787306.5471578649 
 08/01  13:16:00,23.999858564144458,24.000372684586908,24.00037478314945,24.000374390779525,24.000270508615558,24.000267883982916,24.000273167234338,24.000288713893533,24.000254258374488,24.000251130832515,24.000258374650799,24.000275923976607,24.000243204468324,24.00023998634788,24.000246682067613,24.00026123128354,24.897042102403103,24.952683398186094,26.192035828628428,28.110000000000026,28.11000000000004,28.109999999999926,28.123324458599375,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1771278.9612571304 
 08/01  13:17:00,23.999858057353337,24.000372950579818,24.000375050920167,24.0003746259224,24.000271771906435,24.000269255682658,24.000274579395695,24.000290372288985,24.000255511578254,24.00025255733495,24.000259811867737,24.000277621531816,24.00024447764669,24.00024142444792,24.00024813370364,24.00026290591902,24.89695206613465,24.952511472788858,26.192360330400655,28.110000000000026,28.110000000000065,28.109999999999798,28.11430154148305,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1771992.572809129 
 08/01  13:18:00,23.999857539200585,24.00037323611563,24.000375334189678,24.00037488141349,24.000273031468234,24.00027061606787,24.000275971632634,24.00029200422976,24.000256767024927,24.000253974610929,24.00026123455473,24.000279307383214,24.000245752590517,24.00024285253513,24.000249569864264,24.000264569800117,24.896862905018918,24.952339569699789,26.192680490670108,28.110000000000018,28.110000000000068,28.10999999999978,28.11130862479164,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1772115.6242144877 
 08/01  13:19:00,23.99985702381856,24.000373544410015,24.000375637087378,24.000375158450298,24.000274277679453,24.000271954942787,24.000277330231844,24.000293591981298,24.000258014766169,24.000255369893816,24.000262628444248,24.000280962696765,24.000247019224074,24.000244258061227,24.000250976547588,24.000266204677577,24.89677566682095,24.95216892747178,26.19299860966533,28.109999999999894,28.110000000000068,28.1099999999999,28.110327766349049,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1772363.3394690979 
 08/01  13:20:00,23.99985651179582,24.00037387405114,24.00037595840726,24.000375453901506,24.00027550414585,24.00027327034369,24.000278648112784,24.00029514642083,24.00025924790852,24.000256741991647,24.000263985139076,24.000282602128025,24.00024826970666,24.000245638229594,24.000252344127089,24.000267821531496,24.896690184692788,24.95199940297807,26.19331385448975,28.11,28.110000000000068,28.109999999999919,28.110000171352515,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1772739.872279617 
 08/01  13:21:00,23.999854927408707,24.00037422758374,24.000376300339107,24.00037578484701,24.00027671955118,24.0002745693698,24.0002799402049,24.000296672080894,24.00026047417765,24.000258097043948,24.00026531875794,24.000284221584246,24.000249543319318,24.00024703914049,24.0002537345368,24.00026946391328,24.896606029690635,24.951830562652778,26.193626535221989,28.110000000000018,28.109999999999944,28.10999999999992,28.230278664670629,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1799279.117644198 
 08/01  13:22:00,23.999854887903174,24.000374597606468,24.000376656945833,24.000376121921755,24.000277911866897,24.00027583756575,24.000281189532698,24.00029814188056,24.00026168304387,24.00025942187405,24.000266614028719,24.000285801177268,24.00025077590086,24.000248380127048,24.000255050639749,24.000271033987639,24.89652265012194,24.951661869645418,26.19393452723491,28.11000000000002,28.110000000000047,28.109999999999926,28.23343186450339,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1800620.3659534124 
 08/01  13:23:00,23.999854400801654,24.000374984306125,24.000377028181327,24.00037647059548,24.000279085373678,24.000277080239568,24.000282404425307,24.000299566249795,24.000262878251847,24.000260721380234,24.000267879041787,24.000287345712505,24.000251987971635,24.000249687455026,24.000256326099526,24.00027256080943,24.89643968720016,24.95149301537539,26.19423636303619,28.110000000000026,28.110000000000058,28.11000000000005,28.168787595592005,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1791767.9000096126 
 08/01  13:24:00,23.999854479139719,24.00037538298326,24.00037741009591,24.000376810581348,24.00028023298316,24.000278289881366,24.00028357551201,24.00030093310847,24.000264053278653,24.000261989121606,24.00026910489034,24.00028884748044,24.00025313581816,24.00025090811965,24.000257495788106,24.000273980940269,24.896356835340496,24.951323741689817,26.19452907119749,28.109999999999898,28.10999999999994,28.110000000000079,28.129510061026715,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1775554.262561039 
 08/01  13:25:00,23.999853980866303,24.00037581568484,24.000377824559388,24.000377199999425,24.000281352613514,24.000279464545068,24.000284701057337,24.00030223914617,24.000265201825,24.000263216825265,24.00027028358978,24.000290293495448,24.00025430150539,24.000252145226157,24.00025868747342,24.000275414827969,24.89627211363843,24.951151978978979,26.194809415974718,28.110000000000004,28.10999999999992,28.109999999999955,28.116392895636165,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1775768.8460263264 
 08/01  13:26:00,23.999853450578429,24.000376281767048,24.000378272123954,24.00037762160774,24.000282422493819,24.000280584822876,24.00028575080809,24.00030346747372,24.00026630199101,24.000264384469994,24.00027138376646,24.00029167540632,24.00025542789806,24.000253334418514,24.000259817350135,24.0002768009662,24.896182069099465,24.950974007401336,26.195070235795045,28.110000000000018,28.109999999999915,28.11000000000006,28.112016663525116,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1776080.0254441519 
 08/01  13:27:00,23.999852926251476,24.000376762103647,24.000378732640518,24.000378055021643,24.000283469036157,24.000281677818664,24.000286766376435,24.000304655858466,24.00026738280384,24.000265525321355,24.000272452605438,24.000293021801423,24.000256536653649,24.00025449956638,24.000260919647159,24.000278156898099,24.89608544526705,24.950788443227255,26.195309686768888,28.109999999999894,28.110000000000036,28.10999999999995,28.110555891467969,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1776414.1713911873 
 08/01  13:28:00,23.99985243073982,24.000377232314415,24.000379179891206,24.000378477154798,24.000284529840607,24.00028278393426,24.000287804598974,24.000305868794479,24.00026848450411,24.000266689609874,24.00027355249327,24.000294391537634,24.00025766038629,24.000255680618055,24.000262043058883,24.000279527979357,24.895985670663646,24.950598876374664,26.195537009110408,28.11,28.10999999999994,28.10999999999993,28.110068100922815,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1776857.130687621 
 08/01  13:29:00,23.999851946757795,24.000377699169826,24.000379621200339,24.00037889580742,24.000285599923548,24.00028389750842,24.00028885703672,24.000307096778824,24.000269601571227,24.000267869068407,24.000274674414447,24.000295774389629,24.00025879462144,24.000256870559086,24.000263179865386,24.000280905204617,24.8958870419168,24.950409904985066,26.19576252272811,28.110000000000018,28.110000000000047,28.10999999999993,28.10990500908842,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1777334.1104136897 
 08/01  13:30:00,23.999850409203867,24.00037817818373,24.000380072245347,24.000379349800995,24.000286670154748,24.000285008620467,24.00028991004684,24.000308322010587,24.000270721468817,24.000269049132386,24.000275798647196,24.0002971527722,24.00025998430515,24.000258126752234,24.000264398708148,24.000282361512839,24.895791670071835,24.950223787077815,26.195993235338027,28.11000000000002,28.109999999999937,28.11000000000005,28.23050776115096,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1804400.2853382624 
 08/01  13:31:00,23.999850401054226,24.000378680396975,24.00038054528935,24.000379805144097,24.0002878172755,24.000286186631688,24.000290868650404,24.000309422684148,24.00027191669938,24.000270292004865,24.00027684621817,24.00029838775041,24.000261195690397,24.00025938221148,24.000265479192885,24.000283619711408,24.895705280655958,24.950046284242519,26.196240464387225,28.109999999999894,28.110000000000043,28.10999999999982,28.242877836105206,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1805031.6379186959 
 08/01  13:32:00,23.99984994234034,24.00037919516385,24.000381029420465,24.000380266444667,24.000288953952699,24.000287354233163,24.000291800514959,24.00031047778985,24.00027310523528,24.000271524252253,24.00027786785732,24.000299583311294,24.000262389766275,24.000260613484934,24.0002665169601,24.000284822870709,24.895628881845988,24.949878353196,26.19650374592316,28.10999999999987,28.110000000000065,28.109999999999908,28.190400990678037,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1796880.4700375898 
 08/01  13:33:00,23.999850026524343,24.000379711314229,24.000381515048713,24.00038069482474,24.000290060747063,24.00028848827652,24.000292700013639,24.000311487957164,24.000274269575969,24.000272725010665,24.00027886179157,24.00030074146438,24.000263487202106,24.000261723568469,24.000267417206194,24.000285874110334,24.895560966684945,24.94971845989656,26.19677425703314,28.109999999999738,28.109999999999947,28.10999999999992,28.13672231292001,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1780624.952052114 
 08/01  13:34:00,23.999849574146688,24.000380239433328,24.00038201104621,24.000381163950857,24.000291160066799,24.000289611700148,24.000293600635396,24.00031249001784,24.00027542842382,24.00027391626883,24.00027985596985,24.000301888893899,24.000264649006959,24.000262912262185,24.00026842539145,24.000287028799087,24.89549961752371,24.949564645249276,26.19704868622677,28.10999999999997,28.109999999999795,28.10999999999993,28.11879458591514,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1780091.4720255139 
 08/01  13:35:00,23.999849109063665,24.000380774068753,24.000382512994269,24.000381642068999,24.000292243107685,24.00029071514706,24.00029448948762,24.000313469095827,24.000276574772859,24.00027508886775,24.00028084011006,24.000303013244449,24.000265802954514,24.000264089269128,24.000269432639013,24.000288172350577,24.895443194983455,24.949415293568444,26.197323190038089,28.110000000000015,28.10999999999989,28.10999999999992,28.112809428566338,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1780501.3888888702 
 08/01  13:36:00,23.99984864298417,24.000381316820375,24.00038302266323,24.00038212725205,24.00029330717322,24.000291795853675,24.00029536209789,24.00031441911378,24.00027770511931,24.000276239797416,24.00028180825547,24.00030411087418,24.00026694282317,24.000265247837146,24.000270427844133,24.000289295137269,24.895390211344315,24.94926891407019,26.197592908566848,28.11000000000002,28.110000000000036,28.110000000000054,28.11081152305427,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1780763.4229289499 
 08/01  13:37:00,23.99984815307315,24.000381884901694,24.000383558720224,24.000382636498704,24.000294327542095,24.000292826832906,24.000296181783228,24.00031529098222,24.00027879264681,24.000277335117045,24.000282720010678,24.000305133805836,24.000268046037346,24.000266359251297,24.000271376789486,24.000290356333307,24.895337030544498,24.949121753568606,26.19784679106411,28.110000000000029,28.11000000000006,28.110000000000079,28.110144447140578,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1781162.2825887902 
 08/01  13:38:00,23.999847653469155,24.000382473545949,24.00038411613378,24.000383163340929,24.000295306824584,24.00029381448087,24.000296946644338,24.000316100929998,24.00027983946336,24.000278383003626,24.000283573167275,24.000306100581086,24.00026911475156,24.00026743152304,24.000272278219844,24.000291373682296,24.89527987987436,24.948969775674514,26.198073405146013,28.110000000000026,28.110000000000068,28.110000000000086,28.109921531919779,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1781634.751113704 
 08/01  13:39:00,23.999846133532658,24.000383061429447,24.000384670844114,24.000383725283098,24.00029629259703,24.000294809550675,24.000297732725934,24.000316939795533,24.00028089566068,24.000279443220156,24.000284449945878,24.000307086280775,24.000270273768508,24.000268616544813,24.00027332490723,24.000292545326688,24.8952191327875,24.948813295885438,26.19827595222043,28.110000000000026,28.109999999999944,28.109999999999958,28.230513978188286,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1808710.8194591276 
 08/01  13:40:00,23.99984615232143,24.000383628313306,24.00038520333593,24.000384238924715,24.00029728962586,24.000295816014075,24.000298547504167,24.000317812271019,24.00028197018819,24.000280526158414,24.000285364074455,24.000308104594465,24.00027137958388,24.000269734601717,24.000274297361974,24.000293628845385,24.895158620135275,24.948656378869847,26.19845942829407,28.110000000000029,28.110000000000047,28.10999999999993,28.252160071868624,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1809136.9936232134 
 08/01  13:41:00,23.999845719300347,24.000384188001335,24.000385727609634,24.000384735835146,24.00029829062867,24.000296825740159,24.000299378592588,24.00031870210457,24.000283053574749,24.00028161880542,24.00028629993372,24.00030913678513,24.000272474335124,24.000270837239058,24.000275258616445,24.000294690177446,24.89510167048274,24.948502640761619,26.198627258824908,28.109999999999898,28.110000000000065,28.109999999999926,28.212028984307474,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1801677.1231338746 
 08/01  13:42:00,23.99984527698057,24.000384750191647,24.000386253895177,24.00038523500944,24.00029928366183,24.00029782571444,24.000300207752319,24.000319583813448,24.0002841319585,24.0002827049235,24.000287235168029,24.000310160883438,24.00027356333454,24.000271932158229,24.000276216577399,24.000295741035577,24.895049278572157,24.948353211304313,26.198778022923407,28.110000000000008,28.110000000000068,28.110000000000058,28.14394242836708,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1785593.4491014973 
 08/01  13:43:00,23.999845361315026,24.000385309764888,24.000386778434689,24.000385679835938,24.000300254142993,24.000298800045444,24.00030101338356,24.000320426817159,24.000285192678939,24.00028376799735,24.00028815095887,24.000311151611805,24.00027452405688,24.00027286790628,24.00027698874773,24.000296571121063,24.89500084367712,24.94820757183501,26.19890230343784,28.11000000000002,28.110000000000065,28.109999999999947,28.121196944315007,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1784321.1535281027 
 08/01  13:44:00,23.999844935220126,24.000385878862479,24.00038731110937,24.00038618018431,24.00030122550969,24.00029977714497,24.000301823829557,24.00032128695569,24.000286254725354,24.000284835714383,24.00028906966728,24.00031215483308,24.000275596808586,24.00027394613905,24.000277933123298,24.00029760447652,24.894955715087649,24.948064967484127,26.199000361756477,28.109999999999894,28.110000000000068,28.109999999999795,28.113602352082294,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1784867.1538632974 
 08/01  13:45:00,23.99984449694663,24.000386451935058,24.000387847433,24.00038668899939,24.000302187058457,24.00030074368915,24.000302626994093,24.000322137609719,24.000287309527587,24.000285894694309,24.000289982503387,24.000313146769455,24.000276670355349,24.00027502647548,24.000278885866984,24.000298645280127,24.89491326849484,24.947924705482394,26.199071190134448,28.109999999999997,28.109999999999947,28.110000000000029,28.11106704531461,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1785089.6461270443 
 08/01  13:46:00,23.999844060574984,24.000387028295774,24.00038838684455,24.000387201694357,24.00030313871096,24.000301698850416,24.00030342449138,24.00032297541708,24.000288356858566,24.000286944726505,24.000290890145747,24.000314125936439,24.000277741934427,24.00027610519112,24.000279842219969,24.0002996849618,24.89487298058729,24.94778623187913,26.19911295899762,28.11000000000002,28.109999999999919,28.109999999999937,28.110220565250306,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1785448.242598279 
 08/01  13:47:00,23.999843626520187,24.000387607528045,24.000388929043198,24.000387714141139,24.000304080560175,24.000302642734029,24.000304215993805,24.00032380065795,24.00028939706037,24.000287985402527,24.00029179334355,24.000315091054835,24.000278801780714,24.000277168974458,24.00028078645346,24.000300702783585,24.894834450492306,24.947649157418178,26.199122816098414,28.110000000000029,28.110000000000036,28.109999999999926,28.109937778007845,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1785867.9801947112 
 08/01  13:48:00,23.999842672497228,24.00038820400617,24.000389487270973,24.00038830652584,24.000305016264887,24.00030357945508,24.000305006762429,24.00032462080195,24.000290429594786,24.000289017060895,24.000292690559193,24.00031604331695,24.000279996585605,24.000278399340116,24.00028193756063,24.000301959266815,24.894796548529905,24.9475122528739,26.199102913227486,28.10999999999989,28.11000000000006,28.109999999999798,28.109846085987177,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1804118.8607069897 
