Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  13:49:00,23.99984218744222,24.00038881733549,24.00039006571584,24.000388856704608,24.000305896197884,24.00030445473158,24.000305724404883,24.00032533219171,24.000291409282235,24.000289983398713,24.00029351496389,24.000316899619027,24.000281011356316,24.00027940694774,24.000282822892755,24.000302894884997,24.894755598713485,24.94737173035947,26.199038028999096,28.11,28.10999999999994,28.110000000000029,28.230804452159697,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1809277.854767366 
 08/01  13:50:00,23.999841719888499,24.000389442675158,24.0003906564886,24.000389409854486,24.00030674892795,24.00030530256046,24.000306407049395,24.000326004818445,24.000292360757926,24.000290919408525,24.00029429946806,24.0003177172639,24.000281998547849,24.000280384727409,24.00028366814116,24.00030378928322,24.894708982995899,24.947224731947146,26.198918763814289,28.11000000000002,28.110000000000047,28.11000000000007,28.26452562982732,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1813814.567124885 
 08/01  13:51:00,23.999841289264166,24.00039005055702,24.00039122861411,24.000389945659028,24.000307617612554,24.000306168765549,24.000307121096506,24.0003267263908,24.000293333601467,24.00029188354363,24.00029512313166,24.00031857877101,24.00028300166347,24.00028138311658,24.00028454174591,24.00030471432415,24.894658949275038,24.94707358440088,26.19874978928348,28.110000000000018,28.11000000000006,28.109999999999947,28.239460544691157,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1807229.5811733276 
 08/01  13:52:00,23.999840871310498,24.00039064128229,24.000391782131915,24.00039046511269,24.000308509184018,24.000307059879498,24.000307876543599,24.000327506925239,24.00029433409102,24.000292882682687,24.000295994432898,24.00031949375885,24.000284028529998,24.000282411295858,24.00028545543261,24.000305683846514,24.894609955328787,24.94692299756582,26.198541899078188,28.110000000000018,28.109999999999937,28.109999999999926,28.200808920204805,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1804679.7779572192 
 08/01  13:53:00,23.999840949731657,24.000391220368955,24.000392325191304,24.000390897856798,24.000309390515598,24.000307939407198,24.000308623547406,24.00032827307763,24.00029533049493,24.000293876478705,24.000296864800544,24.000320401037415,24.00028488626265,24.000283231511067,24.00028612151732,24.00030634446701,24.894564531306349,24.94677577488814,26.19829248253136,28.11000000000002,28.109999999999915,28.109999999999926,28.140184143852726,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1790724.7675639867 
 08/01  13:54:00,23.99984054689984,24.00039180759442,24.000392874676707,24.000391396837246,24.000310281932518,24.000308829786176,24.000309391799808,24.000329067404978,24.0002963361184,24.00029488220214,24.000297753139319,24.000321326254896,24.000285892027628,24.00028423554833,24.000287015165524,24.0003072787591,24.894523284026254,24.946632554210877,26.198006954861215,28.110000000000026,28.11000000000004,28.109999999999795,28.11993194350685,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1789572.8751417045 
 08/01  13:55:00,23.999840132441645,24.000392396918025,24.000393426044963,24.000391903952744,24.00031116768496,24.00030971375054,24.000310158130348,24.000329855448645,24.000297338096276,24.00029588310284,24.00029864084413,24.000322243176674,24.000286902537334,24.000285245957774,24.000287922940175,24.000308226858065,24.894485643681369,24.946492763870677,26.197686066171739,28.11000000000002,28.110000000000065,28.11000000000003,28.11316944227417,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1790062.816995643 
 08/01  13:56:00,23.999839719644379,24.00039298774031,24.000393978812708,24.00039241090913,24.000312046980427,24.00031059240252,24.000310916101989,24.000330640785067,24.000298335171963,24.000296881098433,24.000299520144247,24.000323159462476,24.000287912154893,24.00028625910761,24.000288830473776,24.000309184862276,24.89445097671084,24.946355691962837,26.197328933285556,28.11000000000002,28.10999999999994,28.110000000000075,28.1109117013411,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1790287.5879188905 
 08/01  13:57:00,23.999839308966423,24.000393580160649,24.000394533141216,24.000392919072206,24.000312919947569,24.00031146459848,24.000311668693933,24.000331419014306,24.000299327888614,24.00029787423259,24.00030039542555,24.000324068435416,24.00028891937195,24.00028726992943,24.000289736838867,24.000310139376976,24.89441873787112,24.946220746354617,26.196934024257819,28.109999999999894,28.109999999999915,28.11000000000008,28.110157813981674,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1790642.165798278 
 08/01  13:58:00,23.999837933678895,24.00039418154757,24.00039509454647,24.000393583699976,24.00031380203613,24.00031234669335,24.000312440090608,24.000332222817563,24.000300328340204,24.000298877515929,24.000301285761624,24.00032499297914,24.000290254374606,24.000288682541244,24.000291131790143,24.000311710779465,24.894388684049667,24.94608761377184,26.196516043858165,28.10999999999987,28.109999999999919,28.110000000000079,28.230379802238294,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1817286.8211598346 
 08/01  13:59:00,23.99983799403803,24.000394777023815,24.000395652347267,24.000394121618819,24.000314662781514,24.000313205162909,24.000313185124033,24.000332983707105,24.000301313319718,24.000299861336005,24.00030215630762,24.000325886453437,24.000291296361856,24.00028973327561,24.000292089231029,24.000312722583133,24.894360265636789,24.94595579529502,26.196063180133018,28.109999999999997,28.10999999999991,28.109999999999947,28.27172015897359,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1817583.913904569 
 08/01  14:00:00,23.999837577506914,24.000395388034279,24.000396226461328,24.000394655518524,24.000315495146244,24.000314032539685,24.000313894213624,24.00033368636871,24.00030226893086,24.00030080985591,24.00030298622767,24.000326724342285,24.000292291012085,24.000290725655824,24.000292975098956,24.000313632020494,24.894331133346428,24.94582286081202,26.19556362128848,28.110000000000015,28.11000000000004,28.110000000000058,28.25791910704152,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1811550.0588114435 
 08/01  14:01:00,23.999837029635804,24.000395418732535,24.000396211081449,24.000394591710128,24.00031534175685,24.000314444964557,24.000313154551525,24.00033217958233,24.000302194750654,24.000301253160737,24.00030222772837,24.000325472643217,24.000292299557008,24.000291289147524,24.000292378266435,24.0003126069354,24.894296156441976,24.945685698433743,26.194981287975869,28.110000000000018,28.109999999999809,28.11000000000007,28.229922216560813,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1809412.6163135335 
 08/01  14:02:00,23.999836943809659,24.000395419839419,24.000396170674127,24.000394495742403,24.000315312064225,24.000314309616568,24.000312614613926,24.000330988544318,24.000302276820574,24.000301100330295,24.000301725258784,24.00032454969055,24.000292449610368,24.00029123350278,24.000292016220663,24.000311885976318,24.894271828768916,24.945566480066643,26.19436700759314,28.109999999999898,28.110000000000026,28.109999999999955,28.206027326592694,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1808893.3412392024 
 08/01  14:03:00,23.999836407826018,24.000395450754146,24.000396167518379,24.000394441985866,24.00031528045904,24.000314161272266,24.000312103521777,24.00032988963298,24.00030234573964,24.000300925158226,24.000301240164015,24.000323662670725,24.000292587262508,24.000291147303967,24.00029166339678,24.000311186501688,24.89426081912632,24.945469111148449,26.193731296179917,28.109999999999997,28.109999999999937,28.110000000000058,28.26226891429575,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1815796.6799302726 
 08/01  14:04:00,23.999836834865964,24.000395457391183,24.00039614151475,24.00039437362301,24.00031530562688,24.000314083656613,24.000311716648687,24.000329041180885,24.00030246877944,24.00030083890696,24.00030088472269,24.000322966837435,24.000292793789805,24.00029116811714,24.000291459180479,24.000310702698785,24.894263179296848,24.945392475138744,26.193078709298665,28.11000000000002,28.109999999999915,28.109999999999944,28.27825227101898,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1815583.9203121784 
 08/01  14:05:00,23.99983679898054,24.000395473763445,24.000396125683016,24.000394316449559,24.00031537009799,24.000314053945155,24.000311419946728,24.00032837862201,24.00030262472308,24.00030080773148,24.000300618723896,24.000322404413838,24.000293020666264,24.000291227534004,24.0002913211741,24.00031031995254,24.894277155007214,24.945333102156888,26.192405769752189,28.110000000000026,28.109999999999915,28.11000000000006,28.26447144144734,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1812472.8471365683 
 08/01  14:06:00,23.999836750152644,24.00039550584557,24.000396126519985,24.000394279561097,24.000315462234878,24.000314060909856,24.00031119253628,24.00032785797757,24.000302803010436,24.000300819582937,24.000300420735198,24.00032194598434,24.00029326707826,24.00029132577599,24.000291243430128,24.00031002908811,24.89430047561667,24.94528725007338,26.191707185836657,28.109999999999898,28.109999999999788,28.109999999999947,28.243766406752383,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1811429.8784059664 
 08/01  14:07:00,23.999836699933483,24.000395553343908,24.00039614393775,24.000394262987947,24.000315575320685,24.000314096394648,24.00031102072582,24.000327447594438,24.000302997847517,24.000300864531228,24.000300278265266,24.000321568601323,24.00029352737264,24.000291453225985,24.00029121413271,24.00030980875655,24.89433107232604,24.94525179127521,26.190978555332508,28.109999999999997,28.10999999999989,28.11000000000006,28.22670073299654,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1811407.3632875067 
 08/01  14:08:00,23.9998361640212,24.000395613717676,24.00039617508825,24.000394255428849,24.00031570577417,24.000314155790439,24.000310890724675,24.000327129866997,24.00030320502719,24.00030093701672,24.000300175097718,24.000321262123906,24.000293783624305,24.000291587655338,24.000291198560569,24.0003096229948,24.894367635770445,24.94522466190168,26.1902169131783,28.110000000000018,28.110000000000029,28.109999999999947,28.26942574353795,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1816760.3017667416 
 08/01  14:09:00,23.999836583767317,24.00039568524801,24.00039621984132,24.000394277921847,24.000315848618095,24.000314232979517,24.00031079583403,24.00032688155001,24.000303422793693,24.000301032245689,24.000300109428946,24.000321012556929,24.000294076342614,24.000291775786143,24.000291256023503,24.00030954186674,24.894409078780116,24.945204245834277,26.189421515418549,28.11000000000002,28.110000000000058,28.109999999999926,28.282041308343695,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1816745.4276121199 
 08/01  14:10:00,23.999836544543194,24.000395765031255,24.000396273894134,24.000394305111013,24.000316000880873,24.00031432454208,24.00031073227344,24.000326690328053,24.000303645855849,24.000301143928025,24.000300073021184,24.000320807058296,24.000294357579074,24.000291959619568,24.000291316834728,24.000309469556148,24.894454519442648,24.945189251681659,26.188591000803045,28.110000000000026,28.110000000000058,28.109999999999926,28.2724916777387,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1814536.7148167226 
 08/01  14:11:00,23.999836492080136,24.000395851784455,24.000396336763698,24.00039434437295,24.00031615960764,24.000314426873595,24.000310693755446,24.000326543385279,24.000303872938184,24.000301268859198,24.000300062248777,24.00032063750943,24.000294642613637,24.000292155988164,24.00029140102503,24.000309429408615,24.89450322906816,24.94517864114566,26.187723884079575,28.10999999999989,28.109999999999944,28.109999999999926,28.257890559566467,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1813868.3313536617 
 08/01  14:12:00,23.999836409967057,24.000395959400657,24.000396422770245,24.000394405909167,24.0003163029082,24.00031451592764,24.00031064792618,24.000326385371936,24.000304079041024,24.000301376740379,24.00030003822739,24.000320451098454,24.000294904646336,24.000292332436488,24.00029146767803,24.000309366195525,24.894552713171284,24.945169559825378,26.186813787768327,28.109999999999997,28.110000000000043,28.110000000000054,28.24614072225125,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1813977.922494878 
 08/01  14:13:00,23.99983630780085,24.000396092183377,24.000396535498589,24.000394484586275,24.000316419935549,24.00031457985587,24.000310579302878,24.000326189172687,24.00030425192008,24.000301451915474,24.00029998395348,24.00032022048802,24.000295126922877,24.000292469197544,24.000291496002395,24.000309249595117,24.894599072095564,24.94515778582724,26.18585255057326,28.10999999999976,28.109999999999937,28.109999999999947,28.238901932426093,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1814501.1086210218 
 08/01  14:14:00,23.999836217150408,24.000396227707108,24.000396655203664,24.00039458272657,24.000316534363319,24.00031464528104,24.000310517195929,24.00032601483815,24.00030442195154,24.00030153321896,24.0002999376086,24.00032001213239,24.000295364557794,24.000292633041416,24.000291556287736,24.000309187506674,24.894641257526979,24.9451419180367,26.184838520804154,28.10999999999972,28.110000000000043,28.10999999999993,28.235625400935299,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1815187.102951588 
 08/01  14:15:00,23.99983615971913,24.000396345673616,24.000396756090458,24.000394661332917,24.00031668310657,24.000314751357846,24.00031051388074,24.000325942455097,24.000304625472415,24.000301662363225,24.000299954071534,24.000319896486749,24.000295617839414,24.000292822518835,24.000291651834748,24.00030917863911,24.894682654084514,24.945125359673015,26.18378048994141,28.10999999999997,28.10999999999993,28.10999999999993,28.235358933541386,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1815886.030474682 
 08/01  14:16:00,23.999836104291064,24.000396452811438,24.000396846152435,24.00039472933563,24.000316857743447,24.000314888197349,24.000310556656449,24.000325946081657,24.000304854481219,24.000301828678258,24.000300019723558,24.000319853025759,24.00029588521674,24.000293034998788,24.00029177885483,24.000309215773159,24.894727176105169,24.945112204793433,26.18268862683971,28.11000000000001,28.110000000000043,28.110000000000054,28.237256966660277,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1816541.2449210156 
 08/01  14:17:00,23.999836048109754,24.000396560403936,24.000396937663824,24.000394801805898,24.000317039436017,24.000315034991475,24.00031061772998,24.00032597635689,24.000305088740097,24.00030200616645,24.000300104097684,24.000319834537757,24.000296157318254,24.0002932578437,24.0002919230141,24.000309275638946,24.894776440638695,24.945104169123288,26.181566793487997,28.109999999999894,28.109999999999933,28.110000000000075,28.240661706281107,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1817143.720960245 
 08/01  14:18:00,23.999835991374938,24.00039667031825,24.000397032763435,24.000394879261667,24.00031722331293,24.00031518723949,24.000310694496219,24.00032601160258,24.000305322933234,24.00030219018812,24.00030020233926,24.000319819443197,24.00029642750207,24.000293484661549,24.0002920774466,24.000309335442709,24.894830425600053,24.945101236994458,26.18041510387808,28.109999999999994,28.110000000000043,28.10999999999995,28.245084493383464,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1817695.167644464 
 08/01  14:19:00,23.999835933881273,24.00039678304264,24.000397131698475,24.000394961801818,24.0003174062274,24.00031533997505,24.000310774183047,24.00032605421539,24.000305554157465,24.00030237374678,24.00030030312048,24.000319813557274,24.000296692576315,24.000293708468459,24.000292231216048,24.000309399945267,24.894888219580669,24.945102445045003,26.17923143237864,28.110000000000015,28.10999999999994,28.10999999999993,28.25017745748376,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1818206.0018932829 
 08/01  14:20:00,23.999835875762316,24.000396898403307,24.00039723424702,24.000395047822619,24.000317589011549,24.00031549491401,24.00031085455942,24.00032610478413,24.00030578294378,24.000302559617354,24.00030040266298,24.000319817992584,24.00029695416611,24.000293933420538,24.000292382994993,24.00030947375638,24.894949136979024,24.945107023053553,26.1780142340682,28.110000000000018,28.109999999999919,28.109999999999926,28.255703313896995,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1818683.9783768883 
 08/01  14:21:00,23.999835817011069,24.000397016411929,24.00039734039594,24.00039513836715,24.000317771312586,24.000315651310065,24.00031093877049,24.000326158860405,24.000306009201656,24.000302746229147,24.000300505107079,24.00031982649517,24.00029721187253,24.00029415743757,24.0002925356309,24.00030954933129,24.895012689140374,24.94511441811655,26.176762621894196,28.11000000000002,28.110000000000036,28.109999999999798,28.26150443123925,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1819138.1005821652 
 08/01  14:22:00,23.99983575784976,24.00039713655637,24.000397449594425,24.00039523255157,24.000317952559347,24.000315808264444,24.000311027277779,24.00032621473946,24.000306232439077,24.000302933093637,24.00030061031081,24.000319838040985,24.000297464593094,24.000294379280708,24.000292688090359,24.000309624296038,24.895078458142018,24.945124175974315,26.175476150754578,28.11000000000002,28.110000000000068,28.1099999999999,28.267478794366576,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1819576.113477829 
 08/01  14:23:00,23.999835698098445,24.00039725884462,24.000397561839998,24.00039533022474,24.000318132732585,24.000315965571397,24.00031111966765,24.000326271994955,24.000306452770706,24.000303119435725,24.000300718605258,24.000319851273767,24.000297712431416,24.00029459826824,24.000292840760328,24.000309697517005,24.89514610864673,24.945135938168403,26.174154209397803,28.110000000000018,28.109999999999944,28.10999999999992,28.273560951309336,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1820002.6259894362 
 08/01  14:24:00,23.999835609645606,24.000397397580014,24.000397692333338,24.000395445216016,24.000318290911755,24.000316100490353,24.000311186844429,24.000326279676285,24.00030664719572,24.000303277950676,24.0003007962712,24.00031981700451,24.000297937474824,24.000294793300726,24.000292967588277,24.000309731598578,24.89521346526248,24.945147420124046,26.17279176403015,28.11000000000002,28.110000000000043,28.10999999999992,28.279711045188408,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1820437.6560738499 
 08/01  14:25:00,23.999835500958523,24.000397557289835,24.000397846069846,24.000395581107488,24.00031841714548,24.000316202404773,24.000311216243604,24.00032621683039,24.000306805092074,24.00030339554495,24.000300830032989,24.000319713112107,24.000298131121367,24.000294953938885,24.000293058433426,24.000309709997447,24.895276931999754,24.94515481871039,26.171380954967824,28.10999999999989,28.109999999999937,28.10999999999992,28.285904462531194,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1820890.2801592332 
 08/01  14:26:00,23.999835403576044,24.000397718952873,24.00039800272454,24.00039571822455,24.000318538135188,24.00031630108177,24.000311241544524,24.000326153130584,24.000306955586735,24.000303509656264,24.00030085746103,24.000319607976473,24.000298318067629,24.00029511213167,24.000293144776557,24.00030969084239,24.895335544050555,24.94515704667279,26.169920933695154,28.10999999999987,28.109999999999919,28.10999999999992,28.292125577517067,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1821340.478279265 
 08/01  14:27:00,23.999835339801625,24.0003978597465,24.000398137718326,24.000395836725987,24.000318689631894,24.000316434536516,24.000311313181954,24.000326175456995,24.000307138040069,24.00030366568864,24.000300936627789,24.00031958588984,24.000298529706034,24.00029530307197,24.000293271469013,24.000309736506038,24.895392828436088,24.945157763817325,26.168421617876456,28.109999999999994,28.110000000000036,28.109999999999926,28.298365302975783,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1821763.7925210952 
 08/01  14:28:00,23.99983527814781,24.000397987557944,24.000398259159764,24.000395945155025,24.00031886490084,24.000316594798738,24.00031142121743,24.000326261992666,24.000307344727653,24.0003038535187,24.000301055156883,24.000319626725294,24.00029875991545,24.000295518422758,24.000293428207944,24.000309829327866,24.89545283872841,24.9451612594082,26.166893394839226,28.10999999999989,28.109999999999937,28.10999999999992,28.304617170226459,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1822169.4974428919 
 08/01  14:29:00,23.99983521579347,24.000398114164978,24.000398379765536,24.000396054240527,24.000319045706318,24.00031676190648,24.00031154000013,24.000326363899338,24.000307556025466,24.00030404850332,24.00030118492263,24.00031968329246,24.00029899247269,24.00029573803199,24.000293592485215,24.00030993199457,24.89551729228192,24.94516939514458,26.16533992371079,28.109999999999869,28.110000000000043,28.11000000000005,28.310878150245718,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1822568.717620155 
 08/01  14:30:00,23.999835155724463,24.000398241745847,24.000398501891707,24.00039616276121,24.000319226555953,24.000316929958097,24.000311661989838,24.000326465931147,24.00030776604564,24.000304244087013,24.000301316766174,24.00031974170084,24.00029921693046,24.000295950000074,24.000293749267354,24.000310022049886,24.895586075286304,24.945182098342074,26.163760346852859,28.109999999999994,28.109999999999933,28.109999999999947,28.317146025058468,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1822966.0309467824 
 08/01  14:31:00,23.99983509545688,24.00039830865736,24.000398565088174,24.000396228924985,24.00031942464999,24.00031709538797,24.000311796860307,24.000326524953935,24.000307989835496,24.000304402596997,24.000301429648819,24.00031980792877,24.000299470514393,24.000296152670875,24.000293921728998,24.00031018122215,24.89563705550811,24.945176943465968,26.162103252609876,28.110000000000015,28.110000000000043,28.109999999999926,28.32342105607767,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1823534.7164198072 
 08/01  14:32:00,23.999835034939517,24.0003983491398,24.000398602868715,24.00039626166329,24.000319628356374,24.00031726953776,24.000311939922129,24.00032661440398,24.000308217475629,24.000304568970738,24.000301549297935,24.000319903065369,24.000299714667855,24.000296347680786,24.000294083299598,24.000310343578687,24.895660879010259,24.94514401867495,26.160348372930064,28.11000000000002,28.11000000000006,28.11000000000005,28.32970206351459,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1824126.2406900558 
 08/01  14:33:00,23.99983497405084,24.000398397201548,24.000398649799544,24.000396301165276,24.00031984121961,24.0003174548435,24.0003120936442,24.00032671995664,24.000308447893077,24.00030474417245,24.000301684652489,24.00032001300528,24.00029995985149,24.000296549207275,24.000294257050397,24.0003105158265,24.895659755524318,24.9450855709201,26.158504268839054,28.10999999999989,28.110000000000068,28.110000000000075,28.33599061709793,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1824721.8900939036 
 08/01  14:34:00,23.999834911210756,24.000398452865796,24.00039870461425,24.000396356133188,24.000320060298504,24.000317647940738,24.00031225621357,24.000326841388543,24.0003086822685,24.00030492826861,24.00030183037333,24.00032013286888,24.0003002114915,24.000296760879807,24.000294441136739,24.000310693874533,24.895640346507407,24.945008425325186,26.156587087924185,28.109999999999869,28.109999999999937,28.109999999999955,28.342285166039394,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1825323.519012911 
 08/01  14:35:00,23.999834844035158,24.00039851592904,24.000398767161906,24.000396415698128,24.00032028479094,24.000317848062449,24.000312426928099,24.000326977252507,24.00030892035343,24.000305119962179,24.000301984946895,24.000320258638994,24.000300471319688,24.000296986801386,24.000294642612496,24.000310895896307,24.895609291010989,24.94491923328656,26.154614302162238,28.10999999999986,28.109999999999908,28.109999999999926,28.34858555809327,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1825928.4441889735 
 08/01  14:36:00,23.99983474829221,24.000398600698945,24.00039885218682,24.000396496318876,24.000320492142266,24.000318030805855,24.000312575299455,24.000327069264796,24.00030913868528,24.000305291588338,24.00030211474148,24.000320337391693,24.000300706574234,24.000297185726585,24.000294810593588,24.000311034821274,24.89556971195249,24.944821070418674,26.152592782809273,28.109999999999994,28.110000000000036,28.109999999999926,28.354892376516227,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1826554.22257153 
 08/01  14:37:00,23.999834631904056,24.000398711138464,24.000398964586453,24.000396599306425,24.000320670772916,24.000318183955064,24.00031268733368,24.000327092209337,24.000309324914864,24.000305428157448,24.000302204325448,24.00032034275464,24.00030091437552,24.00029735556576,24.00029494564999,24.000311114388368,24.89552171711477,24.94471386895369,26.15052396166112,28.109999999999887,28.10999999999993,28.109999999999926,28.36120554946714,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1827206.6936059695 
 08/01  14:38:00,23.999834526716179,24.000398824888746,24.000399080747024,24.000396712065784,24.00032084743708,24.00031833727973,24.00031279626623,24.000327109694259,24.000309508226886,24.000305565215485,24.000302290069759,24.000320342329933,24.000301125653203,24.00029753244353,24.000295084008319,24.00031119765911,24.895465781557414,24.944598032408615,26.148410205614156,28.109999999999866,28.109999999999915,28.110000000000054,28.367524016501404,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1827871.8828318825 
 08/01  14:39:00,23.999834455401467,24.000398919246995,24.000399176388226,24.000396797714968,24.000321056815144,24.000318527787149,24.00031295110602,24.000327219001858,24.000309726285609,24.00030574725324,24.000302427586008,24.00032042724846,24.000301357552485,24.00029773833506,24.000295256271167,24.000311339999436,24.895406503751127,24.944478250070465,26.146266607544665,28.10999999999999,28.110000000000036,28.109999999999947,28.373847083160024,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1828519.4739479162 
 08/01  14:40:00,23.999834386375605,24.000399004102758,24.0003992613417,24.000396881904086,24.000321291524437,24.000318746580434,24.000313140822933,24.000327397025428,24.000309971508125,24.000305964609024,24.000302604927819,24.00032057753912,24.000301615184556,24.000297976005457,24.00029546284872,24.00031153353999,24.8953492047949,24.944360070711445,26.14410812579424,28.110000000000015,28.110000000000058,28.110000000000054,28.38017594146412,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1829152.74784319 
 08/01  14:41:00,23.999834316716286,24.000399091249166,24.00039934849305,24.000396967254227,24.00032153288948,24.00031897333625,24.000313339903657,24.000327591009847,24.00031022363466,24.000306192050006,24.000302793776034,24.000320741981505,24.000301875709217,24.00029821889215,24.000295675287789,24.000311732419499,24.895296736102844,24.944246503201819,26.141943382359654,28.110000000000015,28.110000000000065,28.109999999999947,28.38650984804907,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1829784.0508060833 
 08/01  14:42:00,23.99983424661612,24.000399182752689,24.000399440034067,24.000397056990207,24.000321774947819,24.00031920169831,24.00031354068312,24.000327784281823,24.00031047622381,24.000306422397128,24.0003029848145,24.00032090499638,24.000302135324867,24.000298462803113,24.000295887786519,24.00031192713168,24.895249868327878,24.944138376609215,26.1397762978634,28.110000000000018,28.110000000000058,28.110000000000058,28.3928474634434,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1830415.0069580216 
 08/01  14:43:00,23.999834175957248,24.000399278675255,24.000399536391386,24.00039715789802,24.000322016103448,24.000319429946079,24.000313741353954,24.000327972869149,24.000310727432916,24.000306652784116,24.000303176120064,24.000321061254245,24.00030240871849,24.0002987249598,24.00029612157446,24.00031215364241,24.895208442291684,24.944035487509554,26.137610175411777,28.110000000000018,28.109999999999933,28.110000000000075,28.399189344908124,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1831046.33493859 
 08/01  14:44:00,23.99983410484131,24.00039937705129,24.000399635567577,24.00039725928207,24.000322256771339,24.000319671056347,24.000313938538267,24.000328149804603,24.000310978759076,24.000306885342164,24.000303364841398,24.00032121199128,24.00030266849503,24.000298971822553,24.000296332543557,24.000312337771459,24.895171330098685,24.94393687094823,26.135443886614725,28.11000000000002,28.110000000000043,28.10999999999995,28.40553580206507,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1831685.4915799979 
 08/01  14:45:00,23.999834033145708,24.000399478702055,24.00039973802033,24.000397359330376,24.00032249671859,24.00031991083343,24.000314134996207,24.000328322152315,24.000311228655698,24.000307117915538,24.000303552763876,24.000321357256366,24.000302923697423,24.00029921553867,24.000296539698309,24.000312513782199,24.895137703506955,24.943841768231015,26.133278613752876,28.110000000000018,28.11000000000006,28.11000000000006,28.411886380844427,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1832327.978185736 
 08/01  14:46:00,23.999833961007345,24.000399584556118,24.00039984459945,24.00039746781217,24.0003227353806,24.000320141329405,24.00031433104303,24.00032849174421,24.000311476897307,24.000307350511716,24.000303740220855,24.00032149861875,24.000303178532197,24.000299459778327,24.00029674642239,24.00031268424614,24.895107396442758,24.94374987768866,26.131115764813758,28.110000000000018,28.10999999999994,28.109999999999947,28.418241605671196,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1832972.009050225 
 08/01  14:47:00,23.999833888116937,24.000399694581874,24.000399955406459,24.000397577398514,24.000322972816816,24.000320369159235,24.000314526688823,24.000328658994279,24.000311723165344,24.000307582071448,24.000303927072,24.000321634866649,24.00030342804407,24.000299699348387,24.000296948765205,24.000312845912079,24.89508041868242,24.94366105773534,26.128957538838866,28.10999999999989,28.11000000000004,28.1099999999998,28.42460047210824,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1833618.5255238657 
 08/01  14:48:00,23.99983378697955,24.000399823142954,24.000400085719677,24.000397705087136,24.000323188115066,24.000320573100635,24.000314694497797,24.000328769097679,24.00031194504897,24.00030778640041,24.00030408257292,24.000321713369908,24.00030365673757,24.00029991580188,24.000297124689785,24.000312960099888,24.895054855312073,24.943573242208847,26.126801428173445,28.109999999999997,28.10999999999993,28.1099999999999,28.43096309787295,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1834283.5535492413 
 08/01  14:49:00,23.99983366496577,24.00039997503541,24.000400241076556,24.000397854849959,24.000323370432147,24.000320742304475,24.000314821604147,24.000328798140769,24.000312130926756,24.000307949782394,24.000304192945117,24.000321709308357,24.00030385490176,24.000300097878893,24.000297263219254,24.00031300790623,24.895027211279556,24.94348276163772,26.124641446793228,28.110000000000015,28.11000000000004,28.109999999999919,28.437330181737047,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1834974.793745027 
 08/01  14:50:00,23.999833554070308,24.000400129251355,24.000400399430185,24.000398011031899,24.000323546965296,24.000320907084974,24.00031494130225,24.000328818895725,24.00031230990955,24.000308107738797,24.000304293971955,24.000321695035415,24.00030406286793,24.000300294967997,24.00029741648805,24.000313092245056,24.89499589917543,24.943387880879038,26.1224778982859,28.110000000000018,28.109999999999933,28.10999999999992,28.443700858599394,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1835673.698332586 
 08/01  14:51:00,23.99983347744739,24.000400262845795,24.000400535280286,24.00039814374009,24.000323752793567,24.000321104530668,24.00031510121628,24.00032892906756,24.000312521054864,24.00030830602788,24.000304441642876,24.000321770232654,24.00030427990752,24.000300503530157,24.000297582531375,24.000313200601519,24.8949639416379,24.94329182967658,26.120319191450436,28.110000000000018,28.10999999999991,28.10999999999992,28.450075838886524,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1836354.4403587715 
 08/01  14:52:00,23.999833403329057,24.000400384768246,24.00040065820777,24.000398268548943,24.00032398151316,24.000321327085638,24.000315292305446,24.000329106769976,24.000312757545698,24.000308535807684,24.00030462543678,24.00032191419939,24.000304519987233,24.00030073994051,24.000297779869077,24.00031336459008,24.894935296978848,24.94319888284202,26.11817546741271,28.110000000000018,28.110000000000036,28.110000000000054,28.45645451735796,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1837019.5484899195 
 08/01  14:53:00,23.999833328706086,24.00040050683598,24.00040078133727,24.000398391301404,24.00032421536662,24.000321555586074,24.000315491234355,24.000329300486344,24.00031299916353,24.000308772341186,24.000304817889938,24.000322072392327,24.00030476009401,24.00030097719669,24.00029797931469,24.00031353239012,24.894911790684625,24.94311099008127,26.116051813667207,28.110000000000018,28.109999999999926,28.109999999999944,28.46283776263482,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1837682.5579202334 
 08/01  14:54:00,23.999833253460367,24.00040063124778,24.000400906957287,24.000398520343955,24.000324448494927,24.000321783811626,24.000315690616366,24.000329492674277,24.000313239824707,24.000309008896087,24.000305010523154,24.0003222285189,24.000305010830709,24.000301228539408,24.000298195204306,24.00031373145177,24.894893468806666,24.94302816687349,26.11395029480606,28.110000000000015,28.109999999999919,28.109999999999926,28.469224244962395,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1838344.7235042765 
 08/01  14:55:00,23.999833177567237,24.00040075843589,24.000401035715155,24.000398649592215,24.000324689628405,24.000322008611403,24.000315886572499,24.000329673100557,24.00031347838798,24.000309243671955,24.000305202463104,24.00032237898456,24.000305244736169,24.000301459721233,24.000298389086909,24.000313884044635,24.894879340396778,24.94294966884069,26.111868782044004,28.110000000000015,28.10999999999991,28.109999999999919,28.47561455479425,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1839010.105076093 
 08/01  14:56:00,23.999833101264274,24.000400887185906,24.000401166487387,24.000398783852508,24.000324929108986,24.000322233263174,24.000316079684173,24.00032984627836,24.000313715792449,24.000309478358124,24.000305390616079,24.000322523787476,24.000305482004856,24.000301695810394,24.00029858504446,24.000314040681759,24.894868281161754,24.942874422710518,26.109804771148175,28.110000000000018,28.11000000000004,28.110000000000047,28.482008815804457,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1839679.0843414264 
 08/01  14:57:00,23.99983302243447,24.000401018874436,24.00040129966192,24.000398908100867,24.00032515952061,24.000322458070316,24.000316272881848,24.000330018188863,24.00031395125601,24.000309711583645,24.00030557724827,24.00032266408426,24.00030569471706,24.000301904165629,24.00029875047727,24.000314142124265,24.89485972789502,24.94280162962912,26.10775681364015,28.110000000000018,28.109999999999809,28.109999999999947,28.488406422155316,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1840351.8682638612 
