Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  14:58:00,23.999832942065397,24.000401153669786,24.000401435604869,24.000399034869156,24.00032538612021,24.000322681382725,24.000316465289687,24.000330187002793,24.000314184558925,24.00030994328363,24.000305762736326,24.000322800997503,24.00030589826185,24.000302102031346,24.000298904466257,24.00031421910709,24.894853421100966,24.94273086068219,26.105723609078177,28.110000000000018,28.109999999999894,28.10999999999992,28.49480772840761,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1841028.9893199048 
 08/01  14:59:00,23.99983285349935,24.0004012911884,24.00040157452067,24.000399126676084,24.0003256099994,24.000322902983986,24.00031665675477,24.000330352754689,24.000314415818236,24.000310173123549,24.00030594757652,24.000322934639017,24.000306021227869,24.00030220595963,24.0002989554105,24.00031410288261,24.894849185083119,24.942661865296924,26.10370177938613,28.109999999999894,28.109999999999908,28.110000000000047,28.501212525933437,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1841721.9552819376 
 08/01  15:00:00,23.999832731872599,24.00040144571313,24.000401731783044,24.000399339482617,24.000325811578056,24.000323101344237,24.000316821646778,24.000330461365534,24.000314622774459,24.000310375220669,24.0003061020077,24.00032300942389,24.00030636089986,24.00030256806569,24.000299296857233,24.000314551380894,24.89484503955954,24.942592519738136,26.101698952189,28.109999999999997,28.110000000000036,28.109999999999944,28.50762139091146,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1842437.3152222266 
 08/01  15:01:00,23.999832465144118,24.00040098612523,24.000401278777308,24.00039885321621,24.000324847182936,24.00032206899065,24.000315555912544,24.00032769829444,24.00031363599129,24.000309206144665,24.000304735449924,24.000320280800766,24.000305389241534,24.000301430262778,24.000297984803248,24.00031200885492,24.89484680830964,24.942531284125655,26.099720061821139,28.110000000000015,28.11000000000006,28.110000000000058,28.513737043269847,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1892078.5680729249 
 08/01  15:02:00,23.99983275274363,24.00040111077472,24.000401453886587,24.000398979256685,24.00032308629382,24.000320185756754,24.000313277720659,24.000322727128908,24.000311769707598,24.00030700338793,24.00030221882132,24.00031529922221,24.000303824035745,24.000299600081843,24.000295910056236,24.000307977764533,24.894782625561648,24.94240393797948,26.097593277677335,28.110000000000026,28.11000000000006,28.109999999999947,28.519153124235286,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1893233.376228307 
 08/01  15:03:00,23.999833082539447,24.00040097055738,24.00040129658783,24.000398828014207,24.00032218022601,24.000319230983235,24.000312146340865,24.000320534335775,24.000310841325847,24.00030593980123,24.000301002585208,24.000313067595969,24.000302917041535,24.000298577908109,24.000294759377995,24.000305952608085,24.894706240548638,24.942265844478606,26.095460719299287,28.109999999999894,28.110000000000068,28.109999999999926,28.52367465645589,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1893703.8148568387 
 08/01  15:04:00,23.999833410570689,24.000401144988495,24.000401437141904,24.00039902536965,24.00032139655178,24.000318404540978,24.00031116790962,24.000318844444779,24.000310032538587,24.00030501523264,24.000299947314525,24.000311301259126,24.000302053653074,24.000297594386088,24.00029365006484,24.00030407009703,24.89465161182773,24.94215245001179,26.093392137266116,28.109999999999866,28.109999999999937,28.10999999999992,28.527306256267047,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1894137.9122234742 
 08/01  15:05:00,23.99983373463818,24.000401368339909,24.00040162642172,24.000399263431637,24.00032063194385,24.000317603915766,24.000310239666204,24.00031740869274,24.000309245101528,24.000304130139964,24.000298951901216,24.000309771314435,24.000301199302638,24.000296637728075,24.00029258718159,24.000302395579589,24.894628393318116,24.942073606095197,26.09140510442792,28.10999999999986,28.10999999999992,28.109999999999919,28.530161403098299,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1894548.7036071174 
 08/01  15:06:00,23.99983405697341,24.000401589886548,24.00040182631152,24.000399645421689,24.000318035279844,24.000315047372248,24.00030904031222,24.00031784702588,24.000306691844576,24.000301718900447,24.000297755712656,24.000310199373496,24.000299091358114,24.000294682027965,24.00029176034062,24.000303403420867,24.89464176552522,24.94203727983254,26.08953395360074,28.109999999999986,28.109999999999908,28.10999999999992,28.53238737870694,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1894835.5151146725 
 08/01  15:07:00,23.99983437577226,24.000401751488693,24.00040196317939,24.00039984344193,24.000317043791669,24.000314036032408,24.00030809212277,24.000316703521578,24.000305721383787,24.000300681896794,24.000296731940084,24.0003089383997,24.000298085131026,24.00029360286684,24.00029069074936,24.000302036828594,24.894677295183756,24.94202456361592,26.087720463864256,28.110000000000015,28.110000000000036,28.10999999999992,28.53412973092797,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1895256.9864289519 
 08/01  15:08:00,23.99983469099977,24.000401856291196,24.00040204619124,24.00039994108687,24.00031630030519,24.000313272083159,24.000307177270736,24.000315253199625,24.000304961235235,24.000299854100953,24.000295754351446,24.00030740170897,24.000297234953555,24.00029267482321,24.000289614031094,24.000300289158575,24.894723380893063,24.942022617997109,26.08593065711714,28.110000000000018,28.11000000000006,28.109999999999919,28.535515701686653,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1895683.0794176774 
 08/01  15:09:00,23.99983471838,24.000401944102508,24.0004021174625,24.0004001407056,24.000315561168774,24.000312511867816,24.000306257070006,24.000313757321444,24.000304191864364,24.00029901891157,24.000294770058987,24.0003058193724,24.000296646428678,24.000292057724577,24.000288882752338,24.000299222229118,24.89477255696656,24.942024107657628,26.084162119868819,28.110000000000018,28.110000000000065,28.109999999999919,28.536526169508084,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1895915.2582430819 
 08/01  15:10:00,23.99983497577559,24.00040203026256,24.000402196350163,24.000400263272526,24.00031478882953,24.0003117156377,24.00030529627419,24.00031219781185,24.000303384321734,24.00029814176487,24.00029374615019,24.000304178410216,24.00029584696132,24.00029119521233,24.000287886853657,24.00029765032475,24.894818349371936,24.942022695896516,26.08239728902146,28.109999999999894,28.109999999999944,28.109999999999919,28.537312645721394,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1896386.8384777969 
 08/01  15:11:00,23.999835237794416,24.000402101732914,24.00040226696375,24.00040035871288,24.00031399672106,24.00031089939326,24.000304323722568,24.000310668676993,24.000302553267504,24.000297241542837,24.000292708524005,24.00030255615028,24.000295000353654,24.000290280843065,24.00028684470631,24.000296009296528,24.894857278524588,24.94201459246176,26.080623310437987,28.109999999999997,28.10999999999979,28.109999999999919,28.537988978248014,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1896884.9398137122 
 08/01  15:12:00,23.999835529003965,24.000402124835856,24.00040229044286,24.000400392416528,24.00031323565037,24.000310117488099,24.00030340460954,24.000309316135316,24.00030175487215,24.00029638487638,24.00029173073611,24.000301106594987,24.00029416130718,24.00028938111977,24.000285830693213,24.000294476713749,24.89489215036302,24.942002537488209,26.078845734941685,28.110000000000018,28.109999999999883,28.109999999999926,28.538612515949926,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1897373.5499204738 
 08/01  15:13:00,23.999835832135376,24.000402097154628,24.000402264011343,24.000400359168759,24.00031251965284,24.000309384643307,24.000302554715966,24.000308162613857,24.000301004148495,24.000295587914747,24.00029082972036,24.00029985374316,24.00029330982152,24.00028846925742,24.00028481345393,24.0002929699852,24.894928935029527,24.941992639450246,26.07707412205893,28.110000000000153,28.110000000000029,28.10999999999992,28.539211969515063,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1897853.1085218364 
 08/01  15:14:00,23.99983613313455,24.000402039748225,24.00040220859408,24.00040033582197,24.0003118315962,24.0003086834252,24.000301743453819,24.000307117581547,24.00030028166406,24.00029482806271,24.000289970666139,24.00029871216875,24.000292587914396,24.000287714858236,24.000283972077708,24.000291870645005,24.894971287159789,24.9419888027004,26.075322409935706,28.110000000000043,28.1099999999998,28.109999999999919,28.539799968906118,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1898314.113316451 
 08/01  15:15:00,23.99983643097564,24.00040196243346,24.00040213540227,24.000400293234216,24.000311155077019,24.00030799590926,24.000300954919149,24.00030613346248,24.00029956920903,24.00029408324371,24.000289134397904,24.000297629266034,24.00029186750378,24.000286965069376,24.000283141965526,24.00029081827876,24.895019824877804,24.941991676108544,26.07359243021953,28.110000000000018,28.109999999999894,28.110000000000054,28.54038142987585,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1898774.9240161698 
 08/01  15:16:00,23.99983672561666,24.000401868324916,24.000402047465216,24.00040019795678,24.00031048562872,24.000307316909958,24.000300185327345,24.000305194287475,24.000298861882439,24.000293347666014,24.000288316249998,24.000296589080738,24.00029107269787,24.000286131236405,24.000282227645167,24.00028959148068,24.895073652969275,24.942000229007264,26.07187648432059,28.110000000000018,28.109999999999905,28.110000000000068,28.540961569210123,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1899237.6339648567 
 08/01  15:17:00,23.999837010703084,24.00040175372332,24.000401946740415,24.000400165969749,24.00030982033005,24.000306643624925,24.000299431920039,24.00030429601799,24.000298159997024,24.000292621041994,24.00028751591164,24.000295586386178,24.000290472072839,24.000285528111534,24.000281573927887,24.000288926840129,24.895132105435964,24.942013101130166,26.07017984506414,28.110000000000015,28.109999999999784,28.10999999999995,28.54152892459801,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1899655.8538012803 
 08/01  15:18:00,23.999837291667406,24.0004016379979,24.000401839802323,24.000400058495889,24.00030916022576,24.00030597631959,24.00029869251794,24.000303416723584,24.000297455832727,24.000291894614269,24.00028672306223,24.00029459816642,24.000289697908984,24.000284722930976,24.000280705539795,24.00028779841946,24.89519324830783,24.942028515249687,26.068490240767266,28.109999999999887,28.109999999999759,28.110000000000054,28.542091728679343,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1900125.0461751838 
 08/01  15:19:00,23.999835131901486,24.000401540256349,24.00040175361199,24.0004014045414,24.00030846902747,24.00030527678757,24.00029792337954,24.000302457219925,24.00029671515746,24.000291128081967,24.00028589404945,24.00029352815829,24.000289077217937,24.000283830126649,24.000279602516036,24.000284525497567,24.895252108401324,24.94204162230137,26.066379238877699,28.109999999999997,28.10999999999975,28.110000000000075,28.542654647133334,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1900715.6989690874 
 08/01  15:20:00,23.999837774292005,24.000401449417955,24.000401679812414,24.000403853399214,24.000307755016203,24.000304554804626,24.00029713093882,24.000301438578285,24.00029594974117,24.000290336274956,24.000285039092664,24.00029240165485,24.00028852741079,24.00028282214023,24.00027827203593,24.00027950675327,24.895304079303135,24.942047565550067,26.06335002701569,28.110000000000015,28.11000000000001,28.110000000000075,28.543220594262598,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1901438.9102284676 
 08/01  15:21:00,23.999838100304279,24.0004013363923,24.000401583153079,24.00040647101002,24.000307061611986,24.00030385614957,24.000296371955345,24.00030050116923,24.000295203208297,24.000289569872334,24.0002842176682,24.000291353163378,24.00028802646923,24.00028185640577,24.00027699264911,24.00027459736562,24.895349603817928,24.94204671172481,26.059275285172796,28.110000000000015,28.10999999999993,28.10999999999995,28.543789205745477,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1902191.7433641987 
 08/01  15:22:00,23.999838388146359,24.0004011835307,24.000401442312947,24.000409007982439,24.00030641898373,24.00030321199862,24.000295682594996,24.00029972603972,24.00029450983068,24.000288867990237,24.00028347279977,24.000290476512153,24.00028764023397,24.00028106366342,24.00027593701433,24.000270645181833,24.895393874459516,24.94204481731669,26.0543323475257,28.110000000000018,28.109999999999784,28.10999999999992,28.54436091668695,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1902919.699589916 
 08/01  15:23:00,23.99983866765218,24.00040100162501,24.000401274597466,24.00041151007308,24.000305811950388,24.000302606263817,24.000295043926387,24.000299066679017,24.000293853177,24.000288210029188,24.000282781354888,24.000289712261297,24.000287343702416,24.00028040703298,24.000275060140603,24.000267508761476,24.895442128306145,24.94204716884467,26.04876105377067,28.110000000000015,28.110000000000018,28.110000000000047,28.544935170118323,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1903635.983119715 
 08/01  15:24:00,23.999838942152264,24.000400808161527,24.0004010969848,24.000414082182986,24.000305219613354,24.00030201656534,24.00029442919612,24.000298446930008,24.000293210605098,24.000287569644404,24.00028211381024,24.00028898709637,24.000287097581979,24.000279819677194,24.000274276679215,24.000264791688627,24.895496334526535,24.942055524328678,26.042716458684024,28.109999999999883,28.11000000000005,28.110000000000075,28.545511236492194,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1904363.7168797854 
 08/01  15:25:00,23.9998392084013,24.000400609298756,24.00040091215084,24.000416688847726,24.000304637314725,24.000301437697975,24.000293831591706,24.00029783979024,24.00029257579224,24.000286939105299,24.00028146207858,24.00028827764989,24.00028690923051,24.000279316137346,24.000273604777364,24.000262503156646,24.89555584802548,24.942069339790135,26.036288231539087,28.10999999999999,28.110000000000058,28.110000000000079,28.546088419778397,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1905102.6399609848 
 08/01  15:26:00,23.9998394679647,24.000400404387034,24.000400721814598,24.000419421490095,24.000304066009254,24.000300871195348,24.00029324856404,24.00029724076087,24.000291950739127,24.000286321105557,24.000280823896465,24.000287578946329,24.00028675345311,24.000278847209104,24.000272975920138,24.000260321431204,24.895619354653755,24.942087359700439,26.02949663289596,28.11000000000014,28.1099999999998,28.10999999999995,28.546666532820198,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1905863.563460521 
 08/01  15:27:00,23.999839720690646,24.00040019293048,24.00040052754377,24.000422243133568,24.000303502406405,24.000300313429695,24.00029267890166,24.000296651552877,24.00029133203429,24.00028571105042,24.000280197376339,24.000286886188389,24.000286642285979,24.000278434162327,24.000272419345703,24.000258330062285,24.89568587375568,24.942108307293716,26.022345957267708,28.109999999999777,28.110000000000015,28.10999999999992,28.547244958292589,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1906643.654769634 
 08/01  15:28:00,23.999839951570359,24.000400002253629,24.000400355221684,24.000424660491534,24.000302916854886,24.000299732531216,24.00029208663888,24.000295979838979,24.00029068681019,24.000285070841217,24.000279542314027,24.000286109233384,24.00028651934449,24.000278104224799,24.000272008768748,24.00025730039174,24.895751608921647,24.942128177358837,26.01498589475193,28.109999999999844,28.1099999999998,28.109999999999919,28.54782403400992,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1907426.0545192683 
 08/01  15:29:00,23.99984016570317,24.000399836357393,24.000400206798383,24.000426907149895,24.00030230211685,24.000299120820157,24.00029146293801,24.000295204258568,24.000290008257818,24.000284392887985,24.000278851233863,24.000285235009874,24.000286408192346,24.000277842076185,24.00027170536843,24.00025686203474,24.895811062403984,24.942141721706233,26.00755791057828,28.109999999999859,28.109999999999887,28.109999999999919,28.54840396489432,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1908231.7302683369 
 08/01  15:30:00,23.99984038217413,24.00039966403864,24.00040005572428,24.000429276398476,24.000301687693676,24.000298510264537,24.000290846131326,24.00029444135228,24.00028932888103,24.000283715572313,24.000278165208465,24.000284365906244,24.00028630408295,24.000277578253347,24.000271402805454,24.000256276704879,24.89586271448262,24.942147143912878,26.000063851833184,28.109999999999859,28.110000000000036,28.110000000000047,28.54898357352242,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1909066.023730971 
 08/01  15:31:00,23.99984062890042,24.00039953666292,24.000399945332366,24.000430579333213,24.00030124809905,24.000298093994613,24.000290429336823,24.000293892020264,24.00028883419477,24.00028327551419,24.000277706475264,24.000283672758156,24.000286417942477,24.000277793670599,24.000271683214029,24.000258005727326,24.89594673764779,24.942184186788557,25.992901064215837,28.10999999999999,28.109999999999933,28.11000000000007,28.549563241978349,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1909458.8042057586 
 08/01  15:32:00,23.999840877533868,24.00039943420263,24.00039985296752,24.00043135208937,24.000300869078815,24.00029773848091,24.00029007518402,24.000293360536504,24.00028839942821,24.000282899015727,24.00027731393782,24.00028301773333,24.000286602820045,24.00027818636071,24.000272194662747,24.00026074818834,24.896083192183484,24.942274170115259,25.986384606876535,28.110000000000015,28.109999999999908,28.109999999999947,28.5501436436767,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1909721.6624390295 
 08/01  15:33:00,23.999841123239415,24.000399310913257,24.000399741279116,24.00043188215479,24.00030048969457,24.000297381397119,24.00028972007141,24.000292812334977,24.000287964270247,24.000282518140407,24.000276918972209,24.00028235777082,24.000286776574993,24.000278594530223,24.00027273501551,24.00026354106561,24.89626994390147,24.942415702141028,25.980577709671086,28.109999999999883,28.11000000000004,28.110000000000058,28.55072376611037,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1909938.2187233838 
 08/01  15:34:00,23.999841365073558,24.00039917148377,24.00039961466655,24.00043234306273,24.0003000980898,24.000297010547635,24.000289354973427,24.000292229156004,24.000287516673877,24.000282119977955,24.00027651153133,24.000281672489949,24.00028689052282,24.000278925427293,24.00027319180755,24.00026580421622,24.896495315786095,24.942597269355255,25.975358042076527,28.109999999999994,28.11000000000006,28.10999999999981,28.551303595382078,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910134.5152387107 
 08/01  15:35:00,23.99984160430152,24.000399018811085,24.000399475085,24.00043275097343,24.00029969435933,24.000296626078187,24.00028898042864,24.00029161612029,24.00028705604503,24.000281704025999,24.00027609177969,24.000280964767048,24.00028695710901,24.00027919110505,24.000273577691155,24.0002675665609,24.896747098560568,24.94280663679548,25.970560899736044,28.109999999999883,28.10999999999993,28.110000000000029,28.551884733864609,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910316.8204039522 
 08/01  15:36:00,23.999841840833765,24.00039885456567,24.000399325179825,24.000433127519857,24.00029928102745,24.000296230846236,24.000288599806063,24.00029098677853,24.000286585325214,24.00028127416558,24.000275663433425,24.000280245020908,24.00028698758565,24.000279403292188,24.000273904541918,24.00026890910498,24.897015877211737,24.943034213535058,25.966049102199635,28.10999999999999,28.109999999999908,28.109999999999937,28.552465163993298,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910490.4133676175 
 08/01  15:37:00,23.999842055677747,24.000398694854064,24.000399181125503,24.000433564690654,24.000298843042644,24.000295809046489,24.00028819519058,24.000290298450606,24.00028608721024,24.000280810585907,24.00027520584873,24.000279467244569,24.000286973489588,24.000279541353508,24.000274147085066,24.00026975739322,24.897293323050137,24.943271445549983,25.961702428808477,28.11000000000001,28.110000000000036,28.109999999999919,28.553046516044018,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910680.5890752869 
 08/01  15:38:00,23.999839998796234,24.000398559619673,24.00039906466442,24.00043416333507,24.000298367253376,24.000295347364575,24.000287749121758,24.000289501734373,24.000285546567679,24.000280297611263,24.00027469876949,24.000278574151495,24.00028689771718,24.000279575057733,24.000274266185618,24.00026996856762,24.89757204071001,24.943510530166955,25.95739727791855,28.110000000000015,28.1099999999998,28.109999999999919,28.55362817728698,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910905.512308178 
 08/01  15:39:00,23.999837454614313,24.000398431257048,24.000398956675477,24.00043481654708,24.000297868348605,24.00029486132379,24.000287281000124,24.000288659896318,24.00028498008028,24.00027975431751,24.00027416492036,24.00027763365996,24.000286805042785,24.00027957461747,24.00027434642514,24.000269932951306,24.897846921469,24.943746039140817,25.953058416731566,28.110000000000018,28.110000000000015,28.109999999999784,28.554208947952309,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911146.740708997 
 08/01  15:40:00,23.999837964086099,24.00039826770775,24.00039881348855,24.000435341352149,24.00029739139558,24.00029439858676,24.0002868453098,24.000287923957154,24.00028443985157,24.000279241144239,24.00027366870485,24.00027680884882,24.000286743218884,24.000279619933197,24.000274481997253,24.00027011067373,24.89811892019969,24.943978940294249,25.948699771248348,28.11000000000002,28.11000000000005,28.110000000000026,28.554789701671664,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911350.8034228935 
 08/01  15:41:00,23.999838375397887,24.000398223011623,24.000398776001629,24.00043316358467,24.000295543017925,24.000292634485139,24.000285832937789,24.00028920143883,24.00028265374714,24.000277720864259,24.00027273290871,24.00027793260589,24.000285708181147,24.00027939034256,24.00027505689842,24.000277536472124,24.89845725663945,24.944279128637864,25.945362197819088,28.110000000000015,28.109999999999937,28.109999999999805,28.55537088361131,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910635.6743906975 
 08/01  15:42:00,23.99983882976103,24.000398100976157,24.000398665986798,24.00043266541653,24.000294985616415,24.00029209804731,24.000285387903437,24.000288681445423,24.00028203685379,24.000277147691699,24.000272225275564,24.000277341575957,24.000285552216988,24.00027950583835,24.000275357691643,24.000279521342955,24.89882319937519,24.944608783372155,25.94273556301276,28.110000000000018,28.110000000000043,28.110000000000029,28.555950097217907,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910591.1403189579 
 08/01  15:43:00,23.999839315258656,24.000397869174156,24.000398449730068,24.000432565911056,24.00029459269534,24.000291729457286,24.00028503949843,24.00028792600685,24.00028157666338,24.000276725328825,24.00027180974218,24.000276516786938,24.000285478265974,24.00027957497913,24.000275499368038,24.000279415583625,24.8991826937795,24.944933303278935,25.94024565240403,28.110000000000018,28.109999999999933,28.10999999999981,28.556528806564445,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910628.3787549537 
 08/01  15:44:00,23.999839795547179,24.00039763963453,24.000398234755907,24.00043250714507,24.000294211424014,24.00029136914792,24.0002847000073,24.00028716744796,24.000281126138817,24.00027631030714,24.000271402880807,24.00027569134513,24.00028539275983,24.00027960566893,24.000275590509806,24.000278867948166,24.899523179434817,24.94523980642688,25.937600103754499,28.110000000000015,28.109999999999908,28.110000000000029,28.557106431945095,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910658.2826950509 
 08/01  15:45:00,23.99984121404105,24.000397409141145,24.00039801928323,24.000432522353994,24.000293838037796,24.00029101358086,24.000284368523784,24.000286452555846,24.000280682121617,24.000275898012235,24.000271002724593,24.00027490492136,24.000285296197526,24.000279599924068,24.00027563904699,24.00027815437844,24.89984497961983,24.9455283798818,25.934729100352607,28.109999999999887,28.109999999999905,28.110000000000068,28.55768190366215,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910694.086785193 
 08/01  15:46:00,23.999841595650805,24.000397186241857,24.000397807539128,24.000432525515629,24.00029346160234,24.000290652586423,24.00028403413933,24.000285753091423,24.00028023411476,24.000275477942958,24.000270599023929,24.000274139642028,24.00028521135781,24.000279604373799,24.000275701213213,24.0002776180726,24.90015092809137,24.945802306325076,25.931679835726919,28.109999999999994,28.109999999999908,28.109999999999944,28.558256464412776,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910733.7866675235 
 08/01  15:47:00,23.999841929561904,24.0003969838946,24.000397625929069,24.000432740477615,24.00029305032979,24.000290254183317,24.00028366327373,24.000284996614274,24.00027974759285,24.00027501109409,24.00027015115906,24.000273292762267,24.000285082288199,24.000279523968044,24.000275668587073,24.000276743190445,24.90044165564633,24.94606128875701,25.92844795743218,28.11000000000001,28.10999999999991,28.109999999999926,28.55883082712006,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910824.5320796723 
 08/01  15:48:00,23.999844282663188,24.000396796124567,24.00039746428962,24.000432878253699,24.000292607881439,24.00028982239645,24.00028326007796,24.000284185180346,24.000279231169114,24.000274508767377,24.000269670876994,24.000272392234437,24.000284984119248,24.000279494457943,24.00027569716256,24.00061607600329,24.900716507369837,24.94630388361094,25.92509166533171,28.110000000000018,28.11000000000004,28.109999999999919,28.559403103847559,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910924.9315782004 
 08/01  15:49:00,23.999844528829269,24.00039659726325,24.000397285734988,24.00043268261325,24.00029217894153,24.000289404112477,24.000282875844034,24.00028344581769,24.00027872700749,24.000274019753428,24.000269209208896,24.00027156809509,24.00028495461383,24.00027959346368,24.000275876599443,24.002074162044115,24.90097787293769,24.94653279251719,25.92178909534195,28.10999999999988,28.10999999999993,28.109999999999919,28.559973855659178,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910966.4502305964 
 08/01  15:50:00,23.99984474092804,24.00039636358071,24.000397070307213,24.00043235523664,24.000291798901477,24.000289037841644,24.000282550677676,24.000282864922594,24.000278275672444,24.00027359138885,24.00026881229087,24.00027090764,24.00028493582421,24.00027971291236,24.000276078559023,24.00444422426211,24.90123336724586,24.94675619191501,25.91865512277844,28.10999999999999,28.109999999999908,28.110000000000054,28.56054399925443,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910954.2095376556 
 08/01  15:51:00,23.999844948252109,24.000396111774564,24.000396835017648,24.000431945241439,24.000291448752976,24.00028870262648,24.00028226198144,24.00028238238633,24.000277855884244,24.000273197686018,24.000268454222224,24.000270349189007,24.000284903499894,24.00027981632936,24.000276264197458,24.007124915171088,24.901489572917585,24.94698103268542,25.915721427508616,28.110000000000018,28.11000000000004,28.11000000000008,28.561111637454169,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910911.0624125177 
 08/01  15:52:00,23.999845153408164,24.000395855821258,24.00039659565703,24.000431551524565,24.0002911056365,24.00028837414814,24.00028198359281,24.000281926781,24.000277443835424,24.0002728114082,24.000268107140497,24.000269819604975,24.000284829830855,24.00027985879778,24.00027638420211,24.00979427703902,24.901749013385527,24.947210007742148,25.912947758750048,28.110000000000018,28.110000000000058,28.109999999999947,28.561676945735628,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910861.6697454029 
 08/01  15:53:00,23.99984535632959,24.000395598188204,24.000396354351964,24.000431129750486,24.00029076473463,24.00028804745947,24.000281710118494,24.000281478020477,24.00027703380639,24.000272426000025,24.000267764316328,24.00026929763357,24.00028474362186,24.000279883253758,24.000276485893779,24.012243420335535,24.902011730849688,24.94744314591974,25.910285688252519,28.110000000000018,28.109999999999933,28.110000000000058,28.56223977902798,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910803.8902369668 
 08/01  15:54:00,23.999845557080108,24.00039533986087,24.000396112730358,24.00043071845836,24.000290424903008,24.000287721399265,24.00028144014983,24.000281031234765,24.000276625171315,24.000272041016247,24.00026742501633,24.00026877832464,24.000284635957006,24.00027987462189,24.000276552409063,24.014420388418704,24.90227691880918,24.9476796145465,25.90768791859856,28.110000000000018,28.110000000000036,28.110000000000075,28.562799565163009,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910742.5428637118 
 08/01  15:55:00,23.99984575447112,24.000395081924976,24.000395871720426,24.0004303241771,24.000290084682264,24.000287394476943,24.0002811720012,24.000280583381178,24.000276215960338,24.00027165403888,24.000267086778995,24.000268258267565,24.00028450856095,24.000279834709028,24.00027658594077,24.016362047038748,24.902543667060919,24.94791839333511,25.90511487377134,28.10999999999988,28.110000000000058,28.109999999999947,28.563357741347195,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910680.2201980735 
 08/01  15:56:00,23.999845919647336,24.000394849978944,24.000395659051735,24.000430027889349,24.000289721076955,24.00028704337009,24.0002808792331,24.00028004552059,24.00027578078295,24.00027123707805,24.000266719583725,24.00026764386923,24.0002843453099,24.000279739209419,24.0002765591786,24.018187081735634,24.902808931042114,24.948156286583005,25.902518011371425,28.109999999999997,28.110000000000058,28.10999999999992,28.56391383243684,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910643.6439730863 
 08/01  15:57:00,23.99984606984187,24.00039464447129,24.000395474983085,24.000429852914807,24.000289324930248,24.000286658158687,24.000280551986184,24.000279410820359,24.00027530954396,24.00027077853801,24.00026631239692,24.000266927239826,24.000284143969546,24.00027958339047,24.000276468109737,24.020091270225568,24.90306829108719,24.948388609833417,25.899846712447343,28.110000000000015,28.109999999999937,28.110000000000058,28.564466873177218,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910642.6195915039 
 08/01  15:58:00,23.999846225085557,24.000394439017066,24.000395291758083,24.00042971696928,24.000288922540905,24.000286266608457,24.000280220829216,24.00027877824029,24.000274832149679,24.0002703131243,24.00026590113445,24.000266211289916,24.000283926843346,24.000279401829848,24.000276350676516,24.022143265075447,24.90332024753501,24.948613761946345,25.897080030666506,28.11000000000002,28.11000000000004,28.11000000000008,28.565017409197219,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910648.4096429949 
 08/01  15:59:00,23.99984641179798,24.000394200819185,24.000395072837827,24.000429484412604,24.00028855786158,24.000285914443315,24.000279935629938,24.000278281748068,24.000274395592198,24.00026989421277,24.000265540411296,24.000265636822964,24.000283725691668,24.000279245071356,24.00027626159671,24.024122020180795,24.903569328623499,24.948836432169999,25.894248144987118,28.110000000000018,28.109999999999933,28.11000000000008,28.565566277831637,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910614.679742841 
 08/01  16:00:00,23.999846600864545,24.000393962319188,24.000394857224639,24.000428895369518,24.000288284291196,24.00028503087034,24.00027975704881,24.00027808273891,24.000274072025069,24.000268906132697,24.000265314762758,24.000265415264829,24.000283585079875,24.00027850398118,24.000276302748209,24.025087365547937,24.903831573334988,24.949076324850858,25.89149296074518,28.109999999999883,28.109999999999908,28.110000000000079,28.56611150841322,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910404.3486104985 
 08/01  16:01:00,23.999871627877295,24.00034935945555,24.000346210603327,24.000332783989366,24.000343130359079,24.00034679821709,24.000352455900918,24.000550671308944,24.000339064775184,24.00035389118731,24.000353138560958,24.00055559601601,24.000325785353835,24.000342615776235,24.000343299349536,24.002628363938717,24.912896615705085,24.95850142185428,25.922612033979829,28.10999999999999,28.11000000000004,28.11000000000008,28.561582574242615,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1619325.2687608933 
 08/01  16:02:00,23.999876108354689,24.00035172054391,24.000348367097805,24.000346370107047,24.000347111164485,24.00035062878136,24.000355904229079,24.000547389737787,24.000343589283728,24.00035820536808,24.000357217327175,24.00055561641197,24.000333015593406,24.0003485467573,24.000348729077169,24.000726716301086,24.92547837195312,24.971681963964789,25.964190610447049,28.110000000000015,28.10999999999993,28.110000000000079,28.55369981342617,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1611830.731071305 
 08/01  16:03:00,23.999878413315157,24.000348207279584,24.000345277082717,24.0003410824515,24.000338849169244,24.00034171360597,24.000345701536497,24.0004957598194,24.000335368319843,24.000347957286093,24.00034651634732,24.000504714931304,24.000321746130959,24.000334925001338,24.000334652019775,24.000514148302736,24.937128192777615,24.983954620085087,26.00018417868283,28.10999999999988,28.10999999999991,28.109999999999816,28.54472093351457,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1608975.0035198318 
 08/01  16:04:00,23.999879624870596,24.000344628257847,24.00034211416011,24.000337286638595,24.00033001558718,24.00033216888306,24.000334765274944,24.000441689092523,24.000326473942967,24.000336820932796,24.000334927440659,24.000450764341254,24.000311420540024,24.000322150368537,24.000321453117654,24.000440897042027,24.946195186873628,24.99356871126888,26.02616829739917,28.10999999999999,28.109999999999908,28.109999999999905,28.53562062986433,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1606795.5676037814 
 08/01  16:05:00,23.999880295016245,24.000341442678299,24.00033931028092,24.00033398900567,24.00032214377295,24.0003236683397,24.000325058173794,24.00039762080589,24.00031846424308,24.000326815695098,24.00032454314183,24.000406057474608,24.000302237818035,24.000310817392799,24.00030977279863,24.000391424372937,24.952757144006719,25.000583518805933,26.043582527435274,28.110000000000018,28.11000000000003,28.110000000000054,28.52663454242593,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1605236.7440688965 
 08/01  16:06:00,23.999880813231969,24.000338801874788,24.000336991217116,24.000331319610696,24.00031557800223,24.000316582992388,24.000316997420336,24.00036491264944,24.00031171194322,24.00031840424634,24.000315834748237,24.000372175881656,24.000294673933607,24.000301502726285,24.000300191443274,24.000355583602617,24.957429043079313,25.005627370133636,26.055143826286284,28.11000000000001,28.109999999999798,28.10999999999994,28.517760972938178,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1603986.6601112539 
