Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  16:07:00,23.999881328359114,24.000336628910543,24.00033509018574,24.000329213709887,24.000310104962535,24.000310682187157,24.000310314868263,24.000341136557944,24.000306020245579,24.000311339333128,24.000308540762597,24.000346940821939,24.000288445250744,24.000293849399765,24.00029233488468,24.000329482371563,24.960784129656778,25.00929091145602,26.06294960875835,28.110000000000015,28.10999999999989,28.110000000000054,28.50895657507404,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1602904.1912052618 
 08/01  16:08:00,23.99988180522669,24.00033485471355,24.000333554058878,24.000327566141395,24.000305346328866,24.000305559131605,24.000304548609298,24.000323243328869,24.000301010109529,24.000305153535046,24.000302178197115,24.000327464494874,24.000283112425256,24.00028732164334,24.000285652401915,24.000309814535897,24.96320992723812,25.011974961606943,26.068236588089236,28.110000000000015,28.109999999999908,28.109999999999809,28.500184185936666,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1601869.0098271324 
 08/01  16:09:00,23.9998822757011,24.000333352500197,24.000332268073899,24.00032622953808,24.000301135336068,24.000301034335189,24.000299489816265,24.0003095258203,24.000296533227318,24.00029965993807,24.000296549330778,24.000312181523527,24.00027845390139,24.00028164725216,24.00027986084663,24.000294709294363,24.964954328034325,25.013936382854526,26.071696125246054,28.110000000000018,28.109999999999908,28.109999999999898,28.49142302224319,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1600926.9239802666 
 08/01  16:10:00,23.99988276637156,24.00033203579595,24.000331146778476,24.000325102618459,24.000297416345064,24.00029704571947,24.00029506034849,24.000299068452447,24.000292553769918,24.000294806043958,24.000291594402286,24.000300275015474,24.00027437413471,24.00027670361344,24.000274830067406,24.00028312009288,24.966190198226707,25.015355128733807,26.073765858620339,28.109999999999887,28.110000000000036,28.109999999999915,28.482661949027155,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1600065.4309907123 
 08/01  16:11:00,23.99988326480221,24.00033086002207,24.000330149096358,24.000324133340436,24.0002941326822,24.00029353085798,24.00029118450472,24.000291184656736,24.000289015122609,24.000290516409405,24.000287232380314,24.000291072105666,24.000270786915917,24.000272380896118,24.00027044486921,24.000274268547988,24.967049964472037,25.016369392635285,26.07476775950241,28.109999999999994,28.110000000000065,28.10999999999992,28.473894358229655,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1599244.3194090159 
 08/01  16:12:00,23.999883757820358,24.000329806725256,24.00032925720437,24.000323293829305,24.000291204781843,24.00029040386947,24.000287763005639,24.00028525090802,24.000285842814504,24.000286698124673,24.000283365639544,24.000283971511917,24.000267605845538,24.000268572545726,24.000266594457135,24.000267522302999,24.96763697217297,25.017087927341178,26.074953212004887,28.110000000000015,28.110000000000068,28.109999999999788,28.465119249983024,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1598431.9963217879 
 08/01  16:13:00,23.999884246133065,24.000328859508398,24.000328459765386,24.000322564888387,24.000288567787164,24.00028759467601,24.00028471488718,24.000280776629134,24.000282966026999,24.000283262395585,24.000279901315463,24.000278458015303,24.000264753603817,24.000265182678754,24.000263179391906,24.0002623602795,24.968030727473967,25.01759457373926,26.074514672754824,28.10999999999988,28.10999999999994,28.109999999999898,28.456336823908435,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1597633.6149391302 
 08/01  16:14:00,23.99988471696979,24.000328022752919,24.00032776219371,24.000321944721767,24.000286134867744,24.00028501039843,24.000281935880275,24.000277224948417,24.000280296000413,24.00028009999815,24.000276728059644,24.000273985775637,24.000262142781798,24.000262104357224,24.00026009114335,24.000258264723536,24.968287338129455,25.017949275340535,26.073588063942453,28.10999999999999,28.109999999999919,28.109999999999915,28.447547937691668,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1596868.8607564097 
 08/01  16:15:00,23.99988516979547,24.000327764359637,24.000327597843829,24.00032181715042,24.000283747016824,24.00028257101009,24.00027957613303,24.000276584639488,24.00027774130715,24.000277415524239,24.000274140157545,24.00027244383683,24.000259726351776,24.00025952536677,24.000257588435887,24.000256690746395,24.968616080081469,25.018363654723765,26.07262017379771,28.110000000000018,28.11000000000004,28.109999999999919,28.43875437010069,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1594953.6919026147 
 08/01  16:16:00,23.999885627369847,24.000327213933639,24.000327162036819,24.000321496143845,24.000281633150754,24.00028034513059,24.00027724607219,24.000274212370493,24.00027540573613,24.00027471647848,24.00027145977952,24.00026939112069,24.000257486803006,24.000256938103758,24.000255013325338,24.000253869135798,24.968962851948107,25.018789117934668,26.071493556117689,28.109999999999883,28.110000000000058,28.109999999999915,28.429956705106834,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1594071.4793639319 
 08/01  16:17:00,23.999886083344764,24.000326540818095,24.00032660730506,24.000321021325328,24.000279638454889,24.000278251292209,24.00027507082486,24.00027209224758,24.000273191401069,24.000272165938808,24.00026894867706,24.000266679442274,24.000255377729734,24.000254519005457,24.00025262640256,24.00025151317477,24.969258387918147,25.019157818107407,26.070081903438884,28.10999999999999,28.109999999999937,28.11000000000005,28.421157891114306,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1593313.500129419 
 08/01  16:18:00,23.999886535533574,24.000325899946458,24.000326076610599,24.000320574162318,24.00027778325937,24.000276308580938,24.000273064175589,24.000270346391596,24.00027112368314,24.000269802051976,24.000266627962558,24.000264428426588,24.000253418828675,24.000252288852307,24.000250431584897,24.000249580348649,24.969481218440408,25.0194492120906,26.068360727097909,28.11000000000001,28.110000000000043,28.110000000000068,28.41235812401218,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1592547.9409402228 
 08/01  16:19:00,23.99988698432188,24.00032529547524,24.0003255762501,24.000320157036425,24.000276057515714,24.000274505695523,24.000271217322969,24.000268942520408,24.000269188242485,24.000267606558045,24.00026448106128,24.000262575148626,24.00025159576331,24.000250229803315,24.000248412157558,24.000248006638239,24.969642437671817,25.01967503039042,26.066367269908687,28.11000000000002,28.110000000000065,28.109999999999809,28.403557620097545,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1591794.0369648552 
 08/01  16:20:00,23.999887421482254,24.0003247444307,24.000325123074889,24.000319783988887,24.000274419577136,24.000272798360638,24.000269485935865,24.00026772267921,24.00026734350727,24.000265531686197,24.00026246214701,24.00026095161067,24.000249873436748,24.000248301332335,24.000246529274315,24.00024665041941,24.96976269363602,25.019856750095245,26.064152322571006,28.110000000000015,28.10999999999994,28.109999999999894,28.394757491281138,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1591050.6258224063 
 08/01  16:21:00,23.99988785437649,24.000324225968133,24.000324697604375,24.000319436350318,24.00027288139201,24.00027118822241,24.000267876853319,24.00026667220391,24.000265599142677,24.000263576208689,24.00026057473661,24.000259535948179,24.000248253794156,24.0002464950116,24.000244778548696,24.00024547714957,24.96986064932438,25.02001366456731,26.061758449881159,28.10999999999988,28.110000000000043,28.109999999999915,28.3859578119579,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1590317.9776126696 
 08/01  16:22:00,23.99988828384423,24.000323716242958,24.000324277657169,24.000319093008526,24.000271511585625,24.000269640852474,24.000266425503108,24.00026567455593,24.000264013385494,24.000261707167448,24.00025885027278,24.000258225895693,24.000246779677185,24.000244776132225,24.000243181576257,24.000244387672294,24.96994584362276,25.020156309833824,26.05920927309448,28.109999999999994,28.10999999999993,28.10999999999991,28.377158661292179,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1589619.5295526693 
 08/01  16:23:00,23.999888700813249,24.000323225766925,24.000323873603138,24.000318761707395,24.000270231603854,24.000268168287965,24.000265056992008,24.000264766127399,24.00026252042768,24.000259929801464,24.000257213586609,24.000257032137218,24.000245397150015,24.000243149427559,24.000241672691595,24.000243396463977,24.97002536150031,25.02029224221547,26.05652237802343,28.11000000000001,28.11000000000004,28.109999999999788,28.368360292192173,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1588933.3706502105 
 08/01  16:24:00,23.999889085484527,24.00032276684739,24.000323498313138,24.000318454208615,24.000268988052154,24.000266735707688,24.0002637310717,24.00026384277756,24.00026106314703,24.000258200803324,24.00025562291568,24.000255836210628,24.000244059079109,24.000241580515625,24.000240219000387,24.000242414332427,24.970103641887908,25.020426072713215,26.05370996180763,28.110000000000018,28.110000000000058,28.109999999999766,28.359562121551979,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1588268.0056953636 
 08/01  16:25:00,23.999889468385598,24.000322330005756,24.00032314227327,24.000318161448065,24.00026778933932,24.000265350660638,24.00026245225522,24.000262933112226,24.00025964987155,24.000256528149138,24.000254083689766,24.000254664516804,24.00024276898909,24.00024007226721,24.00023882137366,24.000241456834869,24.970184345838665,25.020561368043926,26.05078315144222,28.110000000000018,28.109999999999933,28.11000000000002,28.35076410787092,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1587616.9647873096 
 08/01  16:26:00,23.999889872345645,24.000321900811398,24.00032278953568,24.000317869280314,24.000266661072435,24.000264036057627,24.000261249773716,24.00026208578549,24.00025831337021,24.0002549438615,24.000252633148088,24.00025358379869,24.000241550042163,24.000238646288208,24.00023750595163,24.000240565727425,24.970271107057039,25.020702011806355,26.047753867043725,28.110000000000018,28.110000000000036,28.10999999999993,28.34196588682766,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1586971.189336718 
 08/01  16:27:00,23.999890278297078,24.000321469699686,24.000322430426178,24.00031756980533,24.000265613145279,24.000262805188095,24.000260133256498,24.00026136324681,24.000257064377199,24.000253463016024,24.000251281782324,24.000252655435767,24.000240407411434,24.000237310431996,24.000236276593215,24.000239780013517,24.970368713863786,25.020853022422778,26.044636542271385,28.109999999999883,28.110000000000058,28.109999999999926,28.33316881278817,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1586322.2901774687 
 08/01  16:28:00,23.99989068098901,24.000321042860596,24.00032207199569,24.000317269451587,24.000264625514278,24.00026163861814,24.00025907946429,24.00026071595103,24.00025588113778,24.00025206206245,24.000250004224797,24.000251821512003,24.00023932343206,24.000236045543454,24.000235112663217,24.000239056724948,24.970481212535824,25.021018664510174,26.041444178678377,28.10999999999999,28.1099999999998,28.11000000000005,28.324372006105138,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1585672.4764727657 
 08/01  16:29:00,23.99989108043518,24.000320622214408,24.000321716710098,24.000316970187794,24.000263684649999,24.000260522255723,24.000258073224339,24.000260097497823,24.000254747609199,24.000250721682126,24.000248781207657,24.000251027345866,24.00023828493567,24.000234835816685,24.00023399849185,24.00023835706874,24.970610769838065,25.021201131757608,26.038184885938827,28.110000000000008,28.110000000000018,28.109999999999944,28.31557644585862,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1585026.0673513343 
 08/01  16:30:00,23.999891476744556,24.000320207350045,24.00032136452986,24.000316671843469,24.000262784122154,24.000259449872347,24.000257107718566,24.000259492221486,24.000253657842099,24.000249435324109,24.00024760642311,24.000250255666385,24.000237286694174,24.000233675467326,24.000232928550564,24.00023766968371,24.970758199626336,25.021401283835478,26.034864342844285,28.11000000000001,28.110000000000058,28.109999999999795,28.306781776925598,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1584382.1755845198 
 08/01  16:31:00,23.99989186978031,24.000319827275836,24.00032104184703,24.00031639854107,24.000261802081164,24.000258320738266,24.000256108563595,24.000259134357305,24.000252505450918,24.000248128566768,24.000246416790128,24.000249730927913,24.00023624232625,24.0002325017196,24.00023184924748,24.00023718966757,24.970933385213784,25.02162883733181,26.031506874192979,28.109999999999876,28.10999999999993,28.109999999999898,28.297987292397527,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1583675.4961770974 
 08/01  16:32:00,23.99989229933223,24.000319463636609,24.00032073691091,24.00031614097746,24.000260817150769,24.000257189449518,24.00025511414974,24.00025870643674,24.000251349942248,24.000246830963197,24.000245241723879,24.000249143460925,24.000235199815657,24.000231342518878,24.00023078924357,24.00023666124529,24.971139271027277,25.02188664931207,26.028121548904396,28.109999999999994,28.109999999999915,28.109999999999919,28.289193412044168,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1582972.615105202 
 08/01  16:33:00,23.999892612921319,24.000319110527945,24.000320433324544,24.00031587820144,24.00025987041778,24.000256087965917,24.00025414715044,24.00025822431213,24.000250227184954,24.000245562302707,24.000244091934154,24.000248502329236,24.000234185035358,24.000230208593839,24.000229751354575,24.00023608523232,24.97137262209761,25.022172116179349,26.02470786316868,28.109999999999883,28.109999999999905,28.110000000000043,28.280400159626806,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1582274.416368924 
 08/01  16:34:00,23.999892989634266,24.000318755146496,24.000320129173397,24.000315619976527,24.000258951433439,24.000255016558019,24.000253205187378,24.000257708125824,24.000249137469948,24.00024433211378,24.00024297464753,24.000247835024188,24.000233204930333,24.000229113735558,24.000228747354535,24.00023548596815,24.97162920031892,25.022481112830876,26.021261389574378,28.109999999999994,28.109999999999773,28.109999999999937,28.27160658029912,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1581576.3442727007 
 08/01  16:35:00,23.99989336496861,24.000318400237079,24.00031982358258,24.000315355664879,24.000258060489107,24.00025397665057,24.00025228967833,24.000257165637007,24.000248077652978,24.000243137868816,24.0002418873914,24.000247146401756,24.00023224914202,24.00022804824467,24.000227767636454,24.000234860945523,24.97190510491114,25.022809634132629,26.01777836707267,28.10999999999988,28.11000000000001,28.10999999999979,28.262813608591878,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1580879.6585262977 
 08/01  16:36:00,23.999893737259958,24.000318045735683,24.000319516693094,24.000315088476094,24.000257195814244,24.000252967144215,24.000251399399283,24.000256603873735,24.00024704630712,24.00024197850658,24.00024082946301,24.000246441978864,24.000231318594705,24.00022701328261,24.000226813695023,24.00023421787111,24.972197187201368,25.023154482360199,26.01425678955718,28.109999999999994,28.110000000000054,28.110000000000026,28.254020877266976,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1580183.4812809646 
 08/01  16:37:00,23.999894106375174,24.000317691201773,24.0003192078922,24.00031481822938,24.000256355219894,24.00025198600711,24.00025053231403,24.000256026049269,24.000246040731449,24.000240851002624,24.000239797737615,24.00024572487044,24.00023041084567,24.000226006075846,24.000225882697188,24.000233560167318,24.972502953516594,25.023513099294747,26.010695891555167,28.11000000000001,28.11000000000006,28.109999999999937,28.24522775025332,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1579488.575192939 
 08/01  16:38:00,23.999894469267667,24.000317344525294,24.000318905832754,24.000314551678643,24.00025552529988,24.000251013009508,24.00024967289624,24.000255390251345,24.000245047006186,24.000239734147678,24.000238776055004,24.000244949937519,24.000229518324088,24.000225013596475,24.000224965948829,24.000232865454377,24.972819847185254,25.023883032467233,26.00709459416775,28.10999999999989,28.110000000000065,28.10999999999992,28.23643462746234,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1578796.2805634523 
 08/01  16:39:00,23.99989480851614,24.000317008349428,24.00031861378069,24.000314292496947,24.00025469075595,24.000250036688944,24.00024880543141,24.000254664850539,24.00024404618225,24.00023861009792,24.0002377438318,24.000244077527414,24.000228624806789,24.000224020496025,24.00022404582565,24.000232101160476,24.97314446124592,25.02426084739814,26.00344941366309,28.109999999999997,28.109999999999933,28.110000000000054,28.227640744476355,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1578115.4032082386 
 08/01  16:40:00,23.999895126239765,24.000316685691126,24.000318335963585,24.00031404411419,24.0002538389537,24.000249046653317,24.000247916976716,24.000253827447513,24.000243023743335,24.00023746472721,24.000236685987987,24.00024307818458,24.000227718669838,24.000223015645469,24.000223110424188,24.00023124549148,24.973472583785669,25.02464216627395,25.999754922698029,28.11000000000001,28.109999999999908,28.109999999999944,28.218845495270707,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1577450.3837704375 
 08/01  16:41:00,23.999895452624103,24.000316362701427,24.000318056501638,24.000313792742636,24.000253000920428,24.000248074550208,24.000247041772725,24.000252983316228,24.00024201574974,24.000236338529765,24.000235642796559,24.000242072246129,24.00022682606317,24.00022202815403,24.000222188598955,24.000230383358525,24.97380212747378,25.025024742017519,25.996009252613196,28.109999999999887,28.110000000000036,28.110000000000054,28.21005006047515,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1576788.2325349828 
 08/01  16:42:00,23.999895802427664,24.000316023031894,24.0003177566351,24.000313521788756,24.000252222675628,24.000247164753764,24.000246227363534,24.000252277638105,24.000241077192265,24.000235290858418,24.00023467308579,24.000241228073269,24.000225989505638,24.00022110334491,24.000221325103973,24.000229638463467,24.974135623479279,25.02541126122537,25.99221887927339,28.109999999999994,28.10999999999993,28.109999999999944,28.201254904343764,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1576107.668321243 
 08/01  16:43:00,23.999896150449673,24.000315694979059,24.000317466707477,24.000313261223029,24.00025153743983,24.000246355492775,24.00024551456635,24.00025167061203,24.000240242849615,24.00023436427402,24.00023381967533,24.00024050048726,24.00022523987784,24.000220278434154,24.00022055730551,24.00022895874183,24.974483244026854,25.025812837136166,25.988407442868846,28.10999999999988,28.109999999999908,28.109999999999795,28.19245973894903,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1575366.6116416404 
 08/01  16:44:00,23.99989649304819,24.000315378657136,24.000317187813289,24.000313011079219,24.000250874116007,24.000245567360986,24.000244822675577,24.000251026323043,24.000239432622057,24.000233462074364,24.00023299029003,24.000239736052305,24.00022451365324,24.000219476878745,24.000219812703837,24.00022824595219,24.97484997055279,25.026235231528227,25.984587427292007,28.109999999999859,28.109999999999777,28.110000000000029,28.183664230029306,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1574613.1290864344 
 08/01  16:45:00,23.999896832033046,24.00031505719491,24.00031690272896,24.00031275424121,24.000250209370316,24.000244779629715,24.000244127040987,24.000250344342857,24.000238621072446,24.000232558521227,24.000232156957087,24.000238932458104,24.000223786207039,24.000218673789744,24.00021906457096,24.00022750322967,24.975233798506698,25.026676432058623,25.980756078912884,28.109999999999986,28.110000000000008,28.110000000000068,28.174867775170016,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1573868.4620658723 
 08/01  16:46:00,23.999897168168834,24.000314728335576,24.000316609320316,24.000312488577003,24.000249545028358,24.00024399628871,24.000243430580825,24.000249642665954,24.000237810426225,24.000231658003075,24.000231323330227,24.00023810675183,24.00022305846049,24.00021787185184,24.0002183149612,24.00022674312712,24.975630249198674,25.027131570225813,25.976905607776826,28.11000000000001,28.11000000000005,28.110000000000075,28.166071040582187,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1573129.9632878577 
 08/01  16:47:00,23.99989750151336,24.000314393189659,24.00031630822541,24.00031221517408,24.000248882606195,24.000243218661458,24.000242735069756,24.000248928321008,24.00023700210609,24.00023076202836,24.0002304908515,24.000237267578269,24.000222331763024,24.000217072474674,24.000217565219246,24.000225972375028,24.976035138678449,25.027596003512934,25.973028373227256,28.109999999999883,28.11000000000006,28.11000000000008,28.157273868331079,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1572396.9619153352 
 08/01  16:48:00,23.999897832145906,24.00031405278713,24.000316001037196,24.000311935453046,24.0002482236291,24.000242448579355,24.0002420425829,24.000248209343316,24.000236198032029,24.00022987301991,24.000229662303185,24.00023642226,24.000221608084304,24.000216278087544,24.000216818070247,24.00022519733522,24.97644547069501,25.02806638801796,25.969119567471304,28.109999999999994,28.109999999999937,28.110000000000079,28.14847542361158,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1571668.7120454442 
 08/01  16:49:00,23.99989816002485,24.00031370766289,24.00031568787842,24.0003116499104,24.00024756861455,24.000241686726608,24.0002413540554,24.00024749003137,24.000235398626069,24.00022899181541,24.000228838280607,24.00023557682804,24.000220887896697,24.00021548949384,24.000216074098256,24.000224422670148,24.976859285541136,25.028540486716119,25.96517689827903,28.11000000000001,28.110000000000043,28.110000000000079,28.13967695502493,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1570945.6158905328 
 08/01  16:50:00,23.999898483321535,24.000313364459396,24.000315376072455,24.000311364028705,24.00024691384319,24.00024092434175,24.00024066377955,24.000246743655116,24.00023459982267,24.00022810938102,24.000228012913927,24.000234701935175,24.000220171977998,24.00021470386393,24.00021533311784,24.000223636288003,24.977275116505099,25.029016783026287,25.9611995166119,28.109999999999887,28.10999999999993,28.109999999999947,28.130879224773098,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1570226.7336590719 
 08/01  16:51:00,23.999898803428246,24.000313019180397,24.00031506120655,24.000311075038938,24.000246262637423,24.00024016813369,24.00023997691765,24.00024599268891,24.00023380527126,24.00022723295103,24.00022719148999,24.00023382253399,24.000219460604016,24.000213924043423,24.000214596341537,24.000222849649075,24.977691985623783,25.02949423690574,25.957187285652084,28.10999999999999,28.110000000000043,28.110000000000054,28.122082609187236,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1569512.359225708 
 08/01  16:52:00,23.999899120853525,24.000312670464145,24.000314742195515,24.000310783329629,24.000245616846347,24.000239421737584,24.00023929628664,24.0002452504879,24.000233017257974,24.000226366577349,24.000226377534639,24.00023295125164,24.0002187582496,24.000213156259887,24.00021386950654,24.00022207940218,24.978109341559369,25.029972235401734,25.953140943744758,28.10999999999988,28.109999999999933,28.109999999999937,28.113286650181928,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1568801.5572325304 
 08/01  16:53:00,23.999899435725383,24.000313124323477,24.000315168989244,24.00031117867952,24.000244419657954,24.00023985132463,24.00024002965573,24.000246610862939,24.000231689454777,24.000227022101205,24.00022713128388,24.000234367025067,24.00021759100043,24.000213776179426,24.000214563316559,24.000223125324088,24.978791459569899,25.03071917904231,25.949583854153145,28.109999999999997,28.11000000000004,28.11000000000005,28.133664710414754,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1567715.5156551968 
 08/01  16:54:00,23.99989974566045,24.000312989025514,24.00031505311153,24.000311132342504,24.000243686887708,24.000239205696006,24.00023944556636,24.000245490124049,24.000230824129706,24.000226260982616,24.00022641285039,24.000233152140156,24.00021679662694,24.000213069134199,24.00021389013421,24.000221857305627,24.979608258365724,25.03160670307793,25.946236380492495,28.110000000000018,28.10999999999993,28.11000000000007,28.134730936316008,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1545959.3928329615 
 08/01  16:55:00,23.999900026450594,24.00031260423245,24.000314703982704,24.000310798078485,24.00024290462561,24.000238314316396,24.00023859189827,24.00024408459737,24.000229900786917,24.000225217036446,24.000225415205486,24.00023160452855,24.000215965553033,24.000212126239786,24.000212984330877,24.0002204935242,24.980404564954847,25.032476371317825,25.942804335471587,28.110000000000018,28.109999999999908,28.11000000000007,28.121660659768688,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1543690.7948533786 
 08/01  16:56:00,23.999900295823808,24.000312223022485,24.00031435963827,24.000310466959765,24.00024208684504,24.00023738533917,24.000237696508319,24.000242629782759,24.000228939142994,24.000224127690175,24.00022437182792,24.00022998708663,24.00021511110319,24.00021115370934,24.000212048784176,24.000219112805703,24.981112186337449,25.033257543336064,25.939172937283386,28.11000000000002,28.11000000000003,28.10999999999981,28.141106741451215,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1543849.3761666786 
 08/01  16:57:00,23.999900584556657,24.00031183773984,24.000314009173154,24.000310132448904,24.00024130660877,24.000236490255739,24.000236835085596,24.00024133117354,24.000228015871273,24.000223079050696,24.00022336675125,24.000228530651968,24.000214291498986,24.000210218562488,24.00021114853326,24.000217872917398,24.981726952594465,25.033945080574715,25.935347543070166,28.11000000000001,28.109999999999926,28.109999999999894,28.136905288945987,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1544077.707391895 
 08/01  16:58:00,23.999900885435506,24.0003114403283,24.000313643243439,24.000309786910415,24.000240586661783,24.00023565838094,24.00023603858043,24.00024026816668,24.000227159367446,24.000222107290637,24.000222435657688,24.000227323419695,24.000213527286264,24.00020934748357,24.00021030982945,24.000216829487607,24.982270163867754,25.034560157521655,25.93137501052502,28.109999999999883,28.11000000000004,28.10999999999991,28.116761126341559,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1541222.9352767664 
 08/01  16:59:00,23.99990118410482,24.000311039011355,24.00031327068938,24.000309437971894,24.000239905857979,24.000234869523877,24.000235285537049,24.00023936114499,24.000226345358948,24.000221186440109,24.000221552726715,24.000226280591574,24.000212799034757,24.000208519743553,24.000209512134555,24.0002159151481,24.982764286217877,25.0351252983744,25.92729767333313,28.109999999999994,28.110000000000054,28.109999999999915,28.184643738338218,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1544018.9631550955 
 08/01  17:00:00,23.999901480231775,24.000310638176506,24.000312897519036,24.000309090137728,24.000239246091796,24.00023410587095,24.00023455683737,24.000238536859557,24.000225553995269,24.000220294499436,24.000220696599823,24.000225321732157,24.000212091200173,24.00020771813292,24.00020873882829,24.000215068953549,24.98322528269277,25.035656569077316,25.923142772556017,28.110000000000015,28.10999999999993,28.109999999999915,28.19409052615277,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1545742.3046456853 
 08/01  17:01:00,23.999908425997846,24.00029787901409,23.993248155896056,24.000296084139696,24.000265892125947,24.00026080868899,24.000264442859707,24.000339114828678,24.000237547278148,24.000235441007413,24.000235504331746,24.000282508539156,24.00023551328835,24.000234884355579,24.000235307574188,24.00029631481056,24.98651069542779,25.03806462040104,25.92459732441709,28.11000000000002,28.109999999999905,28.110000000000047,28.159915542785727,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1433617.4253241169 
 08/01  17:02:00,23.99991104514817,24.00029523262695,23.981655869798993,24.000293861542354,24.000262592715449,24.000257302755327,24.000260747773017,24.000328467852996,24.000231291514717,24.000228470590295,24.000228633948628,24.000265734169735,24.000231522176166,24.000230295898989,24.000230818498204,24.000284292233255,24.99110182800917,25.04112602134254,25.928366293274349,28.109999999999883,28.11000000000003,28.109999999999809,28.12635065892745,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1429168.7228454333 
 08/01  17:03:00,23.999912959842424,24.00029186537994,23.96927578549378,24.000290416454417,24.00025496423317,24.000249547095476,24.00025243232386,24.00030015203934,24.00022320677734,24.000219461133093,24.000219756461754,24.00024052674547,24.000223899670439,24.000221796919253,24.000222470037586,24.000259657989419,24.995477230250957,25.0436693579597,25.931508263082855,28.109999999999994,28.110000000000058,28.1099999999999,28.1152359252623,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1431503.3760901318 
 08/01  17:04:00,23.999914538521968,24.0002884440179,23.957950565538508,24.00028695345062,24.00024724940768,24.000241722743316,24.00024403290435,24.00027216468399,24.0002152290332,24.00021059507663,24.00021101714198,24.000216627647768,24.000216246286194,24.000213278196879,24.00021409951882,24.00023557149264,24.999015158740116,25.045240175830985,25.932936704264127,28.10999999999988,28.109999999999926,28.110000000000043,28.232777442402456,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1439539.8105939152 
 08/01  17:05:00,23.99991594338806,24.00028511700684,23.948060693325535,24.00028358190182,24.00023987623657,24.000234263330215,24.000236672758228,24.0002479178484,24.000207675177145,24.00020225763454,24.000203440717795,24.00019609829496,24.000208990005825,24.000205255319214,24.00020688295581,24.000214786404589,25.001677292075937,25.045867584706003,25.932677901302989,28.109999999999994,28.11000000000004,28.109999999999933,28.246982805181085,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1438485.0748671513 
 08/01  17:06:00,23.99991728903835,24.000282022335413,23.939400236306918,24.000280465164999,24.00023322963541,24.000227549396305,24.00022947196166,24.000228538839314,24.00020088180725,24.00019482094217,24.000196046295839,24.00017976703616,24.000202571421278,24.00019821211626,24.000199894719946,24.000198428060295,25.003659670894476,25.04579331725235,25.931180985515707,28.110000000000015,28.109999999999926,28.109999999999919,28.19262536929144,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1429311.3541754424 
 08/01  17:07:00,23.9999186181482,24.000279090303989,23.931691029954935,24.000277525108314,24.00022710114342,24.00022137065337,24.000222859911689,24.000212816350925,24.00019463121247,24.00018803471013,24.000189290508044,24.000166515823428,24.000196716234134,24.00019183689537,24.000193554882317,24.00018522733834,25.005159538921249,25.045251677014155,25.928845072467138,28.110000000000015,28.110000000000036,28.110000000000054,28.137385050322334,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1410334.7048612158 
 08/01  17:08:00,23.999919999411725,24.00027626837888,23.92472978818037,24.000274483260705,24.000221299393507,24.000215531124657,24.000216639406184,24.00019957890765,24.000188820280255,24.000181772511728,24.00018305770434,24.0001555682143,24.000190724630778,24.00018535665365,24.000187113664454,24.0001728328725,25.00631310055033,25.044408414635674,25.92591397515669,28.110000000000015,28.110000000000054,28.109999999999947,28.11892425432795,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1408419.6414595936 
 08/01  17:09:00,23.999921291544707,24.000273562958247,23.918385318509498,24.000271781983135,24.00021587976742,24.00021008653605,24.000210861265637,24.000188551809335,24.00018337927315,24.00017595389727,24.00017726317138,24.00014640267097,24.000185680898239,24.000179945235997,24.000181726406685,24.000163760630519,25.00720964409281,25.043370584042035,25.92254385546584,28.109999999999883,28.109999999999926,28.109999999999919,28.11275887178205,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1407513.8104584255 
 08/01  17:10:00,23.999922492233357,24.00027095339473,23.912565676605444,24.000269398421187,24.000210806421288,24.00020500047673,24.000205483697873,24.00017934753345,24.000178259398195,24.000170520994009,24.000171849321267,24.000138654349845,24.00018153912962,24.000175546572835,24.00017733746729,24.000157712394164,25.00791218648796,25.04220899801907,25.91884655119636,28.10999999999986,28.109999999999777,28.109999999999919,28.11070514836521,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1427719.8970841796 
 08/01  17:11:00,23.999924927578737,24.000268385602199,23.907198102326299,24.00026683962838,24.00020594406474,24.00020013778024,24.000200358834179,24.00017135581749,24.00017342009951,24.00016542440172,24.00016676712617,24.000132041058476,24.000177110305555,24.00017086507435,24.000172666993405,24.000151304803734,25.0084681676542,25.040973546159,25.914890587722924,28.109999999999986,28.110000000000008,28.109999999999915,28.1100243614883,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1428160.875918954 
 08/01  17:12:00,23.999926212808356,24.000265870796917,23.902219148728606,24.00026432447842,24.00020131331547,24.000195517428386,24.000195505271394,24.000164459415353,24.00016883567601,24.00016063208726,24.000161985161328,24.000126363645486,24.000172907765,24.00016645194614,24.000168260288907,24.00014565658813,25.00891514326977,25.039701294103815,25.91072995007108,28.110000000000008,28.11000000000005,28.110000000000047,28.109798705283749,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1427658.9897745506 
 08/01  17:13:00,23.999927442489036,24.00026340440051,23.89757660960619,24.000261855530686,24.000196884620828,24.00019110901572,24.00019088892519,24.000158450457126,24.00016448099436,24.00015611303849,24.000157472631824,24.000121452923623,24.00016891571311,24.000162288070354,24.000164098303626,24.000140708135477,25.009282575946736,25.038420092191488,25.906408051721735,28.109999999999883,28.11000000000006,28.110000000000068,28.109724987108988,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1427230.0800433306 
 08/01  17:14:00,23.99992863044382,24.000260995830673,23.89324213579249,24.00025944192946,24.00019258718375,24.00018683904001,24.00018642943595,24.00015301646695,24.000160337749774,24.000151840870367,24.00015320390882,24.000117165999627,24.000165076726306,24.000158306170169,24.000160114937697,24.00013624874393,25.009589509201246,25.03714986637764,25.901953138926058,28.109999999999994,28.109999999999933,28.110000000000075,28.10970160923331,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1426713.3931739566 
 08/01  17:15:00,23.999929802292109,24.00025862859701,23.889193738707598,24.000257067748814,24.000188435139223,24.000182722518855,24.00018214196326,24.000148125235996,24.000156384429116,24.000147791570705,24.000149155131444,24.00011339001973,24.000161396254979,24.000154511778726,24.000156315719708,24.00013224711213,25.00985032883417,25.03590496682358,25.897387093196206,28.11000000000001,28.11000000000004,28.109999999999947,28.10969487832342,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1426162.5899349536 
