Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  17:16:00,23.99993097666781,24.00025628317539,23.88538998915367,24.00025471291874,24.000184468746388,24.00017879853428,24.000178067630125,24.00014383110384,24.000152604700355,24.000143945692768,24.00014530739936,24.0001100349095,24.00015790572004,24.000150936940327,24.000152732786327,24.00012874124008,25.010079772889076,25.03469583992746,25.892734428637945,28.110000000000015,28.1099999999998,28.110000000000054,28.109693637571668,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1425595.1063421667 
 08/01  17:17:00,23.9999321379935,24.00025395674387,23.88178102812871,24.000252375026247,24.000180675284147,24.000175053410144,24.000174190749584,24.00014004551195,24.000148983655249,24.00014028467241,24.000141642250634,24.000107023253834,24.000154587919537,24.00014756062083,24.000149345371427,24.00012564754891,25.010291387994827,25.033529305540875,25.88801769048894,28.110000000000015,28.109999999999883,28.109999999999944,28.109694200156743,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1425022.2839217918 
 08/01  17:18:00,23.999933282865496,24.000251652292119,23.878326127080049,24.00025005702747,24.000177023592017,24.00017145594076,24.00017047690291,24.000136635581307,24.000145509018659,24.000136793246527,24.000138144902093,24.000104294564584,24.000151413923076,24.00014434974332,24.000146121189219,24.00012285715948,25.010495231277884,25.032409077096618,25.883253818580405,28.110000000000015,28.109999999999905,28.10999999999979,28.109695349291717,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1424448.3065054597 
 08/01  17:19:00,23.99993426459245,24.000249369376215,23.874997961802739,24.0002477586551,24.000173495852765,24.00016798802617,24.00016690584761,24.00013351413017,24.000142169080588,24.000133457061435,24.000134801054516,24.000101798285305,24.00014836423759,24.000141281761697,24.000143037934448,24.000120295456804,25.010697959179259,25.0313364168489,25.878454119475909,28.110000000000018,28.109999999999905,28.109999999999894,28.10969668499937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1422337.5634546814 
 08/01  17:20:00,23.999935344960439,24.00024711223249,23.871784253748865,24.000245483541258,24.00017006408389,24.000164619673308,24.000163444775266,24.000130569758217,24.000138956650625,24.000130264468657,24.00013159965045,24.000099492379176,24.00014541584142,24.000138328488153,24.00014006819154,24.000117880342125,25.010902280689863,25.03031059845751,25.873623827533146,28.11000000000001,28.110000000000036,28.109999999999908,28.109698075618036,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1422869.0559247607 
 08/01  17:21:00,23.999936414143386,24.000244874788334,23.868676316595349,24.000243226298357,24.000166732534706,24.000161355871929,24.000160098404156,24.00012780266414,24.000135860953877,24.00012720404087,24.000128529131169,24.00009734486826,24.000142567743258,24.00013548906472,24.00013721095484,24.000115605084028,25.011109835716039,25.029330053864848,25.86876669214464,28.110000000000018,28.11000000000005,28.110000000000047,28.10969947763004,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1422431.4248138313 
 08/01  17:22:00,23.999937464751328,24.00024265465445,23.86566319463053,24.000240984736096,24.000163500533306,24.0001581959655,24.000156865488184,24.000125203938816,24.000132874239865,24.000124266695296,24.00012558067006,24.00009533078839,24.000139817377958,24.00013276010177,24.000134463092928,24.000113459962014,25.011322418871104,25.02839305206345,25.863887217598465,28.11000000000001,28.10999999999993,28.10999999999981,28.109700877691489,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1421882.2125951143 
 08/01  17:23:00,23.99993850028393,24.00024045106811,23.86273337061294,24.00023875821095,24.00016036242317,24.00015513377757,24.00015373887385,24.000122749286633,24.000129989201839,24.000121443379844,24.00012274517093,24.000093427680075,24.000137157263326,24.000130132526168,24.00013181553407,24.000111423356235,25.011541607183387,25.027497571710194,25.858989247103627,28.110000000000015,28.109999999999905,28.110000000000029,28.10970227052874,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1421320.4660469038 
 08/01  17:24:00,23.999939521405616,24.000238263222888,23.859875770722558,24.00023654613513,24.000157312555158,24.00015216336119,24.000150711798097,24.00012041720713,24.00012719989889,24.000118726701286,24.000120015538273,24.000091618916469,24.00013458203027,24.000127599678625,24.000129261941696,24.000109479673929,25.011768608649008,25.02664148452628,25.854076304829286,28.110000000000015,28.10999999999991,28.110000000000068,28.109703655412834,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1420758.077941027 
 08/01  17:25:00,23.999940528364755,24.00023609046849,23.85708098070293,24.000234348027975,24.000154345906453,24.0001492793695,24.000147778180755,24.00011818981958,24.00012450014254,24.000116109217406,24.000117384302148,24.000089889591327,24.000132085342878,24.000125154100794,24.000126794860785,24.00010761362001,25.012004256155398,25.025822560464545,25.8491514273379,28.11000000000001,28.109999999999905,28.109999999999944,28.10970503120651,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1420196.8735205108 
 08/01  17:26:00,23.999941519487117,24.00023393690439,23.85434679235003,24.000232167496575,24.00015144561121,24.000146463603288,24.000144918232786,24.000116013407827,24.000121887025008,24.00011358534458,24.00011484629525,24.000088227899775,24.000129654755953,24.000122780343984,24.000124399349237,24.000105790031797,25.012247831605028,25.025038329879874,25.84421543643179,28.10999999999988,28.109999999999905,28.10999999999992,28.109706398438747,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1419637.9011289259 
 08/01  17:27:00,23.999941805513325,24.00023179964396,23.851671325101348,24.000230003781576,24.00014861728585,24.000143722092873,24.000142138042216,24.000113905442594,24.000119354337014,24.000111148870759,24.000112395137078,24.00008662493689,24.00012729264482,24.000120481209323,24.000122078021169,24.000104018630677,25.012498519642074,25.024286419476409,25.83926861838529,28.109999999999994,28.11000000000003,28.109999999999788,28.10972344491809,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1348564.0899509288 
 08/01  17:28:00,23.99994245231302,24.000229674812503,23.84904974461662,24.00022785069271,24.000145859972,24.000141053921185,24.000139436477978,24.000111870429714,24.000116897704204,24.00010879482364,24.00011002600819,24.00008507380857,24.000124995760744,24.000118253350725,24.00011982762651,24.000102300827007,25.01275632519508,25.02356477463935,25.83431308372365,28.110000000000004,28.10999999999992,28.110000000000026,28.10977285209912,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1358904.7087425262 
 08/01  17:29:00,23.999943448188806,24.000227564663903,23.846475991729677,24.00022570994331,24.00014317285509,24.000138457820758,24.00013681179348,24.0001099045637,24.000114513029023,24.000106518227914,24.00010773384386,24.000083568046475,24.000122758493697,24.000116090094257,24.000117641489397,24.000100623195494,25.0130213592912,25.02287140941911,25.829350564956909,28.110000000000018,28.109999999999908,28.10999999999994,28.109806235576678,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1356398.2515169655 
 08/01  17:30:00,23.999944432010179,24.00022599992203,23.843913951260224,24.000224036641126,24.000140689824567,24.000136688265493,24.000135167455455,24.0001098568847,24.000112416984469,24.00010516371834,24.00010635565626,24.000083798593314,24.00012087477743,24.00011489344625,24.000116408965,24.000100514651306,25.01351359589295,25.022409243252097,25.82475908423419,28.110000000000015,28.11000000000003,28.109999999999795,28.109811444389764,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1417787.5209851559 
 08/01  17:31:00,23.999945297381939,24.00022408435716,23.84139691066909,24.000222090504829,24.000138047296266,24.000134250771287,24.0001327424757,24.000108182379749,24.000110176194846,24.000103159841904,24.00010433645603,24.000082696234995,24.000118692155927,24.00011290565829,24.000114399486689,24.00009898324632,25.01415735046902,25.022111328494426,25.820400493831124,28.110000000000015,28.110000000000058,28.109999999999766,28.231428509901656,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1413403.732816197 
 08/01  17:32:00,23.999946329680524,24.000222074729064,23.838930249617577,24.000220052905765,24.000135458674369,24.00013150907276,24.00013026093948,24.00010634213437,24.000107950520357,24.00010084890057,24.000102240298927,24.000081338534377,24.00011658629244,24.000110665830968,24.000112379320148,24.000097453987939,25.01484333345666,25.021874355628815,25.81609762274739,28.110000000000018,28.109999999999926,28.110000000000026,28.197103348942269,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1470627.557272999 
 08/01  17:33:00,23.999948740481775,24.000220036679065,23.83650933274834,24.00021784019138,24.00013284842166,24.00012901708921,24.00012774686864,24.00010429508739,24.000105723626335,24.00009877250357,24.000100132110867,24.000079811424969,24.000114101873878,24.00010825998458,24.000109956365799,24.000094898911578,25.015506099503847,25.021632581882174,25.81174133461019,28.110000000000018,28.110000000000029,28.109999999999937,28.13883575062278,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1329820.12567041 
 08/01  17:34:00,23.99994808222342,24.000218031659349,23.834130857872969,24.00021593459704,24.000130344015998,24.00012663142465,24.00012533767855,24.000102405785677,24.000103554241183,24.00009675696732,24.000098078564709,24.000078301176118,24.000112358231559,24.000106649104166,24.000108298605086,24.00009403218726,25.016126132606748,25.021364618524854,25.80731040641851,28.11000000000001,28.10999999999992,28.110000000000058,28.239757522595768,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1392813.406847329 
 08/01  17:35:00,23.999948964941575,24.000216040048767,23.83180438734935,24.000213919633987,24.000127852967009,24.0001242579568,24.00012294147614,24.000100453850526,24.00010144485168,24.000094799276309,24.00009608483567,24.000076834431334,24.00011033960712,24.00010474979341,24.000106354316466,24.000092466788723,25.01670445850983,25.021072099086337,25.802808408663379,28.110000000000018,28.109999999999908,28.10999999999994,28.195326416982824,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1408487.9749698058 
 08/01  17:36:00,23.99994977456873,24.000214038704237,23.829537536064906,24.000211723146806,24.000125360618666,24.00012188520463,24.00012054420167,24.00009840679735,24.000099393466546,24.000092899090274,24.000094149517506,24.00007541178941,24.000107907677817,24.000102415773069,24.000103981479833,24.000089807770935,25.017248642736015,25.020763252709686,25.798241442055173,28.11000000000002,28.11000000000003,28.109999999999919,28.13817701229597,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1438962.8077333463 
 08/01  17:37:00,23.99995064316137,24.00021208610499,23.827316793434908,24.000209890078044,24.00012305155328,24.00011968756497,24.000118335083028,24.000096737012709,24.00009740027676,24.000091056386379,24.000092272687195,24.000074035520794,24.000106376145156,24.000101021684903,24.000102539665563,24.000089208903757,25.01776915946191,25.02044588315181,25.79363324109464,28.110000000000015,28.11000000000005,28.10999999999992,28.239460771507937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1351399.4816322758 
 08/01  17:38:00,23.999951459866318,24.000210121689915,23.825123770973524,24.00020790429209,24.000120764350709,24.000117509608694,24.000116147995834,24.00009505581364,24.000095459885359,24.0000892646117,24.000090448592503,24.000072703276495,24.000104530767705,24.00009929589639,24.000100772489195,24.000087848698209,25.01827539249812,25.020126378042016,25.78899703736471,28.110000000000015,28.110000000000058,28.11000000000005,28.193132640482138,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1391010.218790069 
 08/01  17:39:00,23.99995230591362,24.000208149902716,23.822947306833126,24.000205747498549,24.000118479839079,24.00011533507556,24.000113963026057,24.000093282019493,24.00009356972735,24.000087521477626,24.00008867433077,24.000071403210364,24.00010230401414,24.00009716834547,24.00009861044887,24.0000854762662,25.018772676341365,25.019808773293666,25.784333686803277,28.110000000000018,28.110000000000058,28.109999999999944,28.13741557938712,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1376550.420936519 
 08/01  17:40:00,23.99995316437071,24.0002062347649,23.82078252594498,24.000203952288559,24.00011635030964,24.00011330841077,24.00011193639461,24.000091806971026,24.000091730395235,24.000085828043035,24.000086950746856,24.000070136254558,24.000100920724934,24.000095918529039,24.000097317633359,24.000085009079297,25.01926487302324,25.019495100137175,25.77965417435728,28.11000000000001,28.10999999999993,28.10999999999992,28.118857192787976,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1401162.368944697 
 08/01  17:41:00,23.999953910088768,24.000204137165527,23.818640923520328,24.000201777810383,24.00011382111945,24.000110907072654,24.000109500807253,24.000089940581128,24.00008948363339,24.000083704549195,24.00008480273459,24.000068488605668,24.000098645661799,24.000093736115269,24.000095104969593,24.00008331833053,25.01967677560682,25.01909083737716,25.774773380901804,28.11000000000001,28.109999999999905,28.109999999999919,28.23465983261826,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1405536.348033779 
 08/01  17:42:00,23.999954772346354,24.00020221825133,23.81650177596079,24.000199825569987,24.000111773869784,24.00010896085038,24.000107558612297,24.000088509052018,24.000087755626138,24.00008212288758,24.00008319215512,24.00006733915525,24.00009701649026,24.00009222739588,24.000093558867165,24.000082162939756,25.020055052044126,25.01865078673629,25.76980512813297,28.110000000000015,28.1099999999999,28.109999999999926,28.185347100441864,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1404158.4590637447 
 08/01  17:43:00,23.999955537836916,24.00020032377221,23.814364954633829,24.000197792376999,24.000109753593788,24.000107041284065,24.000105642607385,24.000087012159037,24.000086106087318,24.000080618509569,24.000081659513044,24.000066265389756,24.000095110539115,24.000090426373889,24.00009172604314,24.000080220179929,25.020441427870215,25.01822622437315,25.76483803706521,28.10999999999989,28.109999999999773,28.109999999999919,28.1347973284926,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1375041.4020225439 
 08/01  17:44:00,23.999956269334679,24.000198473661557,23.812237158552109,24.000196026674414,24.000107832085097,24.000105216075178,24.00010382693089,24.00008569051916,24.000084496984117,24.000079153745298,24.000080166802243,24.000065218484104,24.000093817572595,24.00008926156107,24.00009052246002,24.000079663638418,25.02085184976402,25.017837004920759,25.759910588512704,28.10999999999999,28.11000000000001,28.10999999999992,28.23905865180613,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1400641.2276996878 
 08/01  17:45:00,23.999957031222978,24.000196622229788,23.810122891937576,24.000194161566318,24.000105917667744,24.000103398889228,24.000102017670529,24.000084307227259,24.000082921649008,24.00007772071966,24.00007870652768,24.00006417245714,24.000092297166785,24.000087858016206,24.000089084200267,24.000078541196364,25.02128649778237,25.017483201591398,25.755018912851975,28.110000000000018,28.109999999999919,28.11000000000005,28.187642581539675,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1401419.1087235958 
 08/01  17:46:00,23.99995783150083,24.00019476953617,23.80802291459312,24.000192185556505,24.000104010143518,24.000101589730205,24.00010021447598,24.00008285241847,24.00008137841346,24.000076317435668,24.000077276992739,24.00006312262725,24.000090517642556,24.000086182470466,24.000087379088226,24.000076720679006,25.021740375394097,25.017158423325286,25.750143969044147,28.10999999999988,28.11000000000003,28.11000000000007,28.13552394369635,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1371972.6646032669 
 08/01  17:47:00,23.99995852578028,24.000192954528875,23.805935816501976,24.00019044347674,24.000102195353965,24.000099868841067,24.00009850465801,24.000081549451826,24.000079868601789,24.000074945359957,24.00007587948072,24.000062077590376,24.000089271600197,24.00008505796363,24.000086219435823,24.000076082110753,25.02220914512785,25.016856391379187,25.745278408097776,28.10999999999999,28.110000000000058,28.109999999999947,28.23947698136997,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1398492.2597264643 
 08/01  17:48:00,23.9999592546175,24.000191139740289,23.803859885721953,24.00018861506691,24.0001003910375,24.000098158980724,24.000096804469679,24.00008020077182,24.00007839008383,24.000073602321373,24.00007451189965,24.000061036629558,24.000087828433526,24.000083726627979,24.00008485691306,24.00007495545704,25.022689687005266,25.016572548553908,25.740413650046788,28.110000000000015,28.110000000000058,28.10999999999993,28.185934701403946,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1399040.00020571 
 08/01  17:49:00,23.99995997402695,24.00018933772277,23.8017936274174,24.000186787211449,24.000098620210868,24.00009648172832,24.00009513714305,24.00007885914509,24.000076942869844,24.000072288305696,24.000073174103166,24.000060003555867,24.00008637773221,24.000082384628347,24.00008348528929,24.00007373413214,25.023179832004787,25.01630375053938,25.735542771050104,28.11000000000001,28.110000000000058,28.109999999999915,28.25527279217875,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1380183.4697273509 
 08/01  17:50:00,23.99996068230176,24.00018755477992,23.79973832611057,24.000184987594037,24.000096881959708,24.000094863295776,24.000093528179279,24.000077524914184,24.00007552875082,24.0000710246799,24.000071888051314,24.000058981175135,24.000084977625435,24.000081112704014,24.000082185116079,24.000072567105059,25.023679858300086,25.016049790166958,25.73066534457302,28.11000000000001,28.10999999999992,28.11000000000005,28.1864774484196,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1396025.2109746757 
 08/01  17:51:00,23.999961423956156,24.00018561023923,23.797696099132648,24.000182833586274,24.000094802324005,24.000092904252559,24.000091549626587,24.00007528927404,24.000074122374885,24.000069750212505,24.000070590872743,24.000057920765756,24.000082780000505,24.000078997614464,24.000080052481754,24.000069532740235,25.02418776348684,25.0158100241149,25.725769117497806,28.10999999999988,28.109999999999905,28.109999999999809,28.13505758149291,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1367415.0390919187 
 08/01  17:52:00,23.999962068492925,24.00018402910172,23.79566575125582,24.000181422351898,24.00009350856934,24.000091675556548,24.000090363360738,24.00007494075556,24.000072791477846,24.000068548216939,24.000069366439758,24.000056991386797,24.000082233406883,24.000078585243334,24.000079601182418,24.000070259754535,25.0247049201467,25.015582372000787,25.720867109934749,28.109999999999859,28.109999999999905,28.109999999999898,28.117993413226029,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1393346.6974413023 
 08/01  17:53:00,23.999962744265866,24.000182289561108,23.793646076700296,24.00017966938918,24.000091880672007,24.00009013474664,24.000088836583904,24.000073752225128,24.00007146344066,24.000067345710769,24.00006814235753,24.000056016795719,24.000080923919847,24.00007738209053,24.00007837036265,24.0000692759979,25.025229173843969,25.015364553076645,25.71595376112146,28.109999999999994,28.109999999999898,28.110000000000047,28.112335335582786,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1394082.1829827936 
 08/01  17:54:00,23.999963411144415,24.00018055393094,23.791635885454896,24.00017792150686,24.000090259478019,24.00008868463918,24.00008731448449,24.000072477531935,24.00007016202038,24.000066167320765,24.00006694302157,24.000055050477888,24.000079611600463,24.00007617283227,24.000077134971077,24.000068166229533,25.02575594022716,25.01515493257185,25.711023545082246,28.11000000000001,28.1099999999999,28.109999999999944,28.11047538429933,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1393906.1439254268 
 08/01  17:55:00,23.999964061351056,24.00017883974004,23.78964087344373,24.000176192201505,24.000088666698355,24.000087193324779,24.000085819970566,24.0000712064419,24.000068887528458,24.000065013141879,24.00006576834356,24.00005409701766,24.000078307481688,24.00007496939352,24.00007590640307,24.000067017424617,25.026284356695184,25.014952513096174,25.706071151870395,28.10999999999988,28.11000000000002,28.109999999999919,28.109868819451994,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1393588.9904724449 
 08/01  17:56:00,23.99996469369997,24.00017715174138,23.78767937767693,24.00017448116774,24.00008708266004,24.000085701343637,24.000084333382039,24.00006990959061,24.0000676291268,24.000063928996199,24.000064607966853,24.000053137820435,24.000076993059044,24.000073815626626,24.000074667195397,24.000065813065164,25.026813826521214,25.014754894884019,25.70108737006908,28.109999999999855,28.110000000000054,28.10999999999979,28.109670178759275,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1393316.240706148 
 08/01  17:57:00,23.999965321369844,24.00017547879828,23.785760837764163,24.000172790622988,24.000085523996469,24.00008423380381,24.000082875659176,24.00006862857356,24.000066403791285,24.000062834700438,24.000063483736267,24.00005221259783,24.00007571152854,24.00007264302482,24.000073459774876,24.000064656322665,25.027344045307968,25.01456330222657,25.696073128986816,28.10999999999985,28.109999999999795,28.109999999999898,28.109602478328044,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1392681.4770987239 
 08/01  17:58:00,23.99996592865711,24.00017381422877,23.78387202718398,24.000171110826803,24.00008401586399,24.00008281438225,24.00008146891973,24.00006742407602,24.00006520584417,24.000061754351508,24.00006238584705,24.00005130840764,24.00007447463196,24.000071502194268,24.000072297327188,24.00006357381387,25.02787673486,25.014379759680453,25.691034636818214,28.10999999999999,28.11000000000001,28.110000000000047,28.109576064907779,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1391986.6300100382 
 08/01  17:59:00,23.999966546939509,24.00017215759129,23.781992964390125,24.00016944031288,24.000082549343089,24.000081434929809,24.00008010404922,24.00006627777168,24.00006403202536,24.00006069578865,24.000061311339477,24.00005041838379,24.00007327120799,24.00007039652429,24.000071170798618,24.000062540277065,25.028414281613395,25.014205087936497,25.685976445943028,28.11000000000001,28.11000000000005,28.10999999999994,28.109562283094676,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1391266.7415768542 
 08/01  18:00:00,23.99996715635296,24.00017051429549,23.780111908303537,24.000167783912806,24.00008111342151,24.000080085288788,24.000078769636145,24.000065159590414,24.000062881495937,24.000059658707266,24.000060259352109,24.00004954188141,24.000072091746764,24.000069313507763,24.000070068326968,24.00006153175157,25.02895769458969,25.01403882551661,25.680899852732865,28.110000000000015,28.109999999999926,28.110000000000058,28.109552258358954,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1382074.882157832 
 08/01  18:01:00,23.999967421597753,24.000166964503138,23.778225238407818,24.000164233766733,24.000075977978438,24.0000753001297,24.000073705571479,24.000055270967964,24.00005811935399,24.000054892620299,24.00005553196841,24.000040328562837,24.000067196288179,24.00006440688701,24.00006520347885,24.000052378784035,25.029513086018175,25.013888906233718,25.675812675093508,28.110000000000015,28.109999999999905,28.11000000000007,28.10954316317373,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1370528.9555839822 
 08/01  18:02:00,23.999968816114426,24.000163297515937,23.77604399196211,24.000160559564436,24.000071345221206,24.000070984636193,24.000069149174075,24.00004660555085,24.000053444838028,24.00005021677805,24.00005089483062,24.00003136413695,24.00006276007809,24.000059974514508,24.000060806542558,24.000044289399363,25.03012890751378,25.01376006994792,25.670791227701846,28.110000000000015,28.1099999999999,28.109999999999944,28.109533603526207,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1366170.6728827779 
 08/01  18:03:00,23.999970215049019,24.000159709326167,23.773719569570546,24.000156970536808,24.000066497040789,24.00006646221934,24.000064374368774,24.00003787587246,24.000048984218208,24.000045763887134,24.00004647712116,24.000023308766996,24.000058144227674,24.000055359218395,24.000056229010548,24.000036193518655,25.03077887900059,25.013646239682257,25.66579275180003,28.11000000000001,28.110000000000029,28.11000000000005,28.109523098125135,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1364141.9964830522 
 08/01  18:04:00,23.99997158210251,24.00015609770149,23.771401403701426,24.00015335382463,24.00006187808026,24.00006214434037,24.000059829765687,24.000030112702658,24.000044747311958,24.0000415434869,24.000042288183506,24.00001619091969,24.000053756510878,24.000050981265617,24.000051884292913,24.000028984061424,25.031439102457143,25.01353888385386,25.660778469667269,28.10999999999988,28.109999999999926,28.11000000000007,28.109511903365,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1325987.4276124789 
 08/01  18:05:00,23.999972911875476,24.00015251669303,23.769150763083759,24.000149771634516,24.000057466355693,24.00005801040247,24.00005549245581,24.000023219060546,24.00004072300123,24.000037543102214,24.00003831571932,24.000009908057448,24.000049579684558,24.00004682182033,24.000047753867674,24.00002257438559,25.032099205519587,25.01343338056443,25.655731476118356,28.109999999999994,28.110000000000029,28.110000000000075,28.23287751307514,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1365736.8044663268 
 08/01  18:06:00,23.99997421388823,24.000149000282656,23.766972354944469,24.00014625667419,24.000053265100399,24.000054063880464,24.00005141296855,24.000017116977589,24.000036894665006,24.000033744533157,24.00003454193928,24.000004337855697,24.000045614315199,24.000042880556085,24.00004383757015,24.000016890591867,25.03275284559232,25.01332935631065,25.650649425335737,28.110000000000008,28.10999999999992,28.109999999999947,28.17813258584866,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1359629.8533032453 
 08/01  18:07:00,23.99997552776482,24.000145551320139,23.764852312371294,24.000142808678015,24.00004925672555,24.000050288975645,24.00004748182175,24.00001168684176,24.00003324555341,24.00003012944351,24.000030948854695,23.999999370960209,24.000041828777538,24.000039123720446,24.000040102377584,24.000011792888665,25.033402659961927,25.013228360596736,25.645533740047069,28.110000000000015,28.10999999999977,28.110000000000054,28.13234663064323,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1361969.4391074458 
 08/01  18:08:00,23.999976805002139,24.000142164425524,23.762778256207569,24.000139415250986,24.00004542003029,24.000046667409909,24.000043713227944,24.0000068217118,24.000029748823267,24.00002667035427,24.000027535933915,23.999994895901506,24.000038196413166,24.000035524385888,24.00003655451622,24.000007175515518,25.034053458885319,25.01312837608779,25.6403806245736,28.110000000000008,28.11,28.110000000000075,28.117023889320813,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1367670.4190343044 
 08/01  18:09:00,23.9999780444785,24.00013883535281,23.760740715972017,24.000136085404244,24.000041743533744,24.000043188223367,24.000040102006588,24.00000243695441,24.000026416912389,24.000023378623774,24.000024262696429,23.999990894823918,24.000034730691764,24.000032094682717,24.00003314329378,24.00000301939276,25.034707788721325,25.013032673916159,25.635194686685649,28.10999999999988,28.110000000000043,28.10999999999995,28.11192912958112,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1360204.4376233426 
 08/01  18:10:00,23.999981395239986,24.000135552935907,23.75873374627421,24.000132799784926,24.00003820690529,24.00003983251814,24.00003662719033,23.999998443685159,24.000023228133,24.000020230905848,24.000021126496724,23.999987280525109,24.00003139138139,24.00002879222963,24.00002985100527,23.999999203043335,25.035366209727266,25.012943850687504,25.629979858796717,28.10999999999999,28.110000000000054,28.109999999999919,28.233743246271599,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1317541.1003490505 
 08/01  18:11:00,23.99998051751772,24.0001323186162,23.756752801226129,24.00012957388872,24.000034810414129,24.000036638286848,24.000033289060757,23.999994810941318,24.000020169793677,24.000017213589318,24.000018118679465,23.9999839929408,24.000028210877426,24.000025650085868,24.00002671608037,23.99999576734291,25.036025794237014,25.012861722688787,25.624736744651587,28.109999999999876,28.10999999999992,28.109999999999788,28.184432595927928,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1364173.589911363 
 08/01  18:12:00,23.9999816202242,24.00012913256497,23.75479400612464,24.000126389561254,24.00003154548608,24.00003352622021,24.000030078680319,23.999991490849387,24.000017236150894,24.00001432029994,24.000015233299047,23.999980996432084,24.000025137485705,24.00002261426577,24.000023685926434,23.999992575895864,25.03668702551158,25.01278550695867,25.61946390409312,28.109999999999859,28.109999999999908,28.110000000000029,28.256016133392266,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1349674.4951761845 
 08/01  18:13:00,23.999982791642937,24.000087955948094,23.7528541359506,24.00012324727561,24.000028368881389,24.00003048335312,24.000026951887948,23.999988361777438,24.000014413578488,24.000011547558729,24.000012456129146,23.999978241489808,24.00002217615462,24.000019707105044,24.000020765351633,23.99998962079642,25.037345797313898,25.012711988626078,25.614156686242809,28.10999999999998,28.110000000000029,28.10999999999994,28.168457861318325,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1367918.8338074568 
 08/01  18:14:00,23.99998516090309,23.999965754125247,23.750931029932319,24.000120149280656,24.00002528465423,24.000027521359024,24.00002391359156,23.99998541938249,24.000011709926587,24.000008880740926,24.000009795624643,23.999975733626003,24.000019320381854,24.000016887638773,24.00001794841474,23.99998687673809,25.037996312366823,25.012642840716919,25.608817797968599,28.110000000000008,28.109999999999919,28.109999999999919,28.24963060697776,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1351547.904400995 
 08/01  18:15:00,23.999985082177088,23.9997498310273,23.749023032420138,24.000117104029905,24.00002231502314,24.000024660282166,24.000020985375455,23.999982701756076,24.00000911412886,24.00000631719565,24.000007239491077,23.99997343206988,24.0000165898289,24.00001418890166,24.000015254054224,23.99998437158787,25.03863566603595,25.01258042350574,25.603451758772015,28.11000000000001,28.110000000000036,28.11000000000005,28.170346910770886,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1290983.1963115144 
 08/01  18:16:00,23.999986192990926,23.9994486802047,23.747128507193307,24.000114095067688,24.000019459660409,24.00002188185776,24.00001814676817,23.999980148735835,24.000006618280854,24.000003850250388,24.00000477921286,23.99997130663016,24.00001394522817,24.000011572722376,24.000012641774086,23.999982010089548,25.03925713346032,25.012525582196444,25.598060371025235,28.110000000000008,28.11000000000005,28.10999999999994,28.250472606503057,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1303369.2863371878 
 08/01  18:17:00,23.99998727272271,23.999075471888298,23.745245512383208,24.000111127702753,24.000016700977459,24.000019205382928,24.000015418615648,23.99997780076874,24.000004217491307,24.000001474766419,24.00000240957348,23.99996933764549,24.0000113955881,24.0000090484635,24.000010120537163,23.999979801904734,25.0398615285189,25.012478042982694,25.592643425372967,28.110000000000015,28.110000000000058,28.109999999999926,28.167490450858844,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1349393.5693083569 
 08/01  18:18:00,23.999988235660135,23.998643466628569,23.74337341390494,24.000108181232034,24.00001402236388,24.000016650266799,24.000012768323125,23.999975576564979,24.000001883514057,23.99999915670312,24.00000009935717,23.99996745131333,24.000008902641306,24.000006584018043,24.00000764238011,23.999977642533737,25.04044391834459,25.012424716845208,25.58717996130214,28.110000000000015,28.109999999999926,28.109999999999915,28.24951720643922,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1362952.3742757752 
 08/01  18:19:00,23.99998925784761,23.998162003795288,23.741509070937128,24.000105292324819,24.000011446563769,24.000014137256767,24.000010225614426,23.999973513965935,23.999999654953315,23.99999693981988,23.999997894550419,23.999965742179016,24.000006528486506,24.000004225368785,24.000005289112928,23.999975697320889,25.04100506187013,25.012369281284046,25.581677197097439,28.110000000000015,28.1099999999999,28.11000000000005,28.16579466301266,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1357189.8006798579 
 08/01  18:20:00,23.999990311822065,23.997638577244428,23.739652387006143,24.000102434352536,24.000008975659339,24.000011708204029,24.000007771600715,23.999971615255565,23.999997507502728,23.999994799815167,23.99999576168038,23.99996414681718,24.000004213926123,24.000001919918029,24.000002994998014,23.99997382468072,25.04155378702838,25.012315115291118,25.57614059614404,28.110000000000015,28.110000000000026,28.110000000000068,28.249020135321556,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1283604.5541523 
 08/01  18:21:00,23.99999613309876,23.99707988754235,23.737802892005843,24.000099625949198,24.00000659632933,24.000009358487387,24.000005401049923,23.999969841704968,23.999995448669304,23.999992743769267,23.999993713069043,23.999962674241404,24.000002001614058,23.99999971325221,24.0000007940059,23.99997210322667,25.042097131532569,25.01226796249678,25.570579556150908,28.110000000000015,28.109999999999798,28.10999999999994,28.163805387814827,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1306204.2424655918 
 08/01  18:22:00,23.9999923816581,23.99649140936105,23.735960103196839,24.00009685273045,24.000004302135936,24.000007082954313,24.000003109402209,23.999968173994345,23.999993469947197,23.99999076180912,23.999991738567809,23.99996129986649,23.99999985816631,23.999997570329069,23.99999865579628,23.99997046015923,25.042638455981629,25.012231547258869,25.565000021137636,28.11000000000001,28.11000000000001,28.10999999999992,28.12737071277088,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1350002.1255138713 
 08/01  18:23:00,23.99999309963655,23.995877436230498,23.73412323754696,24.000094115752505,24.000002089983597,24.000004878186574,24.000000892655114,23.99996660045986,23.99999156626507,23.999988848392506,23.999989832066988,23.999960010080259,23.999997785647737,23.999995492627137,23.999996582305955,23.99996889552682,25.04317863539327,25.012206500040468,25.559402865370939,28.110000000000015,28.109999999999919,28.109999999999919,28.235236617224094,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1422932.7087408398 
 08/01  18:24:00,23.999994083109735,23.995241439662615,23.73229149857904,24.000091415668704,23.999999957077148,24.00000274141094,23.999998747585843,23.9999651123418,23.99998973410893,23.999987000009317,23.99998799012976,23.999958796299848,23.99999578366295,23.999993479620654,23.99999457304788,23.999967407521195,25.043717388364234,25.012191532100166,25.553786238895225,28.110000000000015,28.109999999999905,28.10999999999992,28.199746363175338,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1331608.5881156328 
