Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  18:25:00,23.999994988725914,23.99458783435244,23.730465137644218,24.00008873889648,23.999997869355146,24.0000006425798,23.999996631702094,23.999963636460444,23.99998795406482,23.999985195001803,23.99998615136664,23.999957614207216,23.999993822653165,23.999991500038467,23.999992577435607,23.99996593514384,25.044236739193815,25.012172882924163,25.54812835757141,28.110000000000008,28.110000000000029,28.11000000000005,28.26249404453556,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1291226.026042263 
 08/01  18:26:00,23.9999966609788,23.99391689578976,23.728643051161244,24.00008610969778,23.999995881003753,23.99999863200442,23.999994610303124,23.999962296978617,23.99998625517433,23.999983468386753,23.999984415978994,23.99995653733733,23.999991957176257,23.99998961103677,23.999990680941239,23.99996459215088,25.04474252954083,25.01215305419662,25.54243618630879,28.109999999999883,28.10999999999992,28.10999999999994,28.205459884643298,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1368355.225794312 
 08/01  18:27:00,23.99999754848752,23.993231365848,23.726825508987394,24.00008351276535,23.999993957999533,23.999996666774384,23.99999264780999,23.9999610143051,23.99998460269178,23.99998179826599,23.999982743325515,23.9999555207992,23.999990132209648,23.999987766885103,23.999988832322523,23.999963289274687,25.045237429275507,25.0121342097666,25.536712635901073,28.109999999999866,28.109999999999905,28.109999999999919,28.264196255573336,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1353401.4198897449 
 08/01  18:28:00,23.99999846921474,23.992539560105337,23.725019493522408,24.000080953164156,23.999992110894337,23.999994763321646,23.999990754708443,23.99995981201441,23.99998301924541,23.999980122550615,23.999981122288469,23.999954552974264,23.999988371628008,23.999985937690938,23.99998703609392,23.99996203967941,25.045726858876909,25.012112921187258,25.530950852717269,28.109999999999855,28.1099999999999,28.109999999999919,28.191384173848755,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1273992.390835698 
 08/01  18:29:00,23.999998449545786,23.991854381161887,23.72323629902879,24.00007843195896,23.99999033610227,23.99999292674678,23.999988927653129,23.999958683195247,23.999981505412696,23.999978526926783,23.999979562698724,23.999953654812879,23.999986670569247,23.99998417010938,23.999985291964433,23.99996084404696,25.046217952384219,25.01209168756589,25.52515187531668,28.109999999999986,28.110000000000029,28.109999999999915,28.258881086086207,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1366295.6519301513 
 08/01  18:30:00,24.00000003457187,23.991181051644938,23.72147641468024,24.000075955316374,23.999988583664125,23.99999113992533,23.999987150609884,23.999957633797864,23.999980063902667,23.99997702513481,23.999978070286458,23.999952905947393,23.9999850505372,23.999982496588119,23.999983624167006,23.999959813238627,25.04670789351414,25.0120847945013,25.519338767477476,28.10999999999988,28.109999999999926,28.109999999999919,28.187755469726569,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1317471.6660893686 
 08/01  18:31:00,24.000000053024118,23.990514796187758,23.719737054184738,24.000073466986604,23.999986802063405,23.999989330476934,23.999985341834198,23.99995625903168,23.999978454053964,23.999975460598006,23.99997651152517,23.99995174519753,23.999983287409717,23.99998075062731,23.999981882842325,23.999958391786735,25.047141073766935,25.012027275371016,25.513414274281656,28.10999999999999,28.11000000000003,28.11000000000005,28.257724045975104,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1319637.772066637 
 08/01  18:32:00,24.000001101788216,23.989842387086019,23.718003646906845,24.000071014159034,23.999985073540605,23.999954069196986,23.99998358644644,23.999954904120349,23.999976942914097,23.999973954635747,23.99997501147941,23.999950614201294,23.99998162050814,23.999979075660254,23.99998021213729,23.999957027640496,25.047486916251068,25.011888667312048,25.50733661825821,28.110000000000004,28.11000000000005,28.11000000000007,28.196054690759416,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323627.3488667259 
 08/01  18:33:00,24.000001576495426,23.989156260129648,23.716267285196105,24.000068601428038,23.99998339336702,23.99912663163555,23.999981882791635,23.999953600032958,23.9999754913264,23.99935105539052,23.999973562942313,23.99994953628724,23.999980014335294,23.99997745713278,23.999978597280778,23.999955725913048,25.04773672621486,25.011665510763547,25.501113995895623,28.11000000000001,28.109999999999798,28.10999999999994,28.261015527223444,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1318603.687245228 
 08/01  18:34:00,24.00000259296949,23.98845459672222,23.71452521898413,24.00006623207159,23.999981771766323,23.99718345778184,23.999980241889689,23.999952374696404,23.99997409129658,23.997580528671536,23.99997216848665,23.999948520833148,23.99997846391894,23.99997589800496,23.999977040927914,23.99995449450643,25.047898902815537,25.011365866876497,25.4947713647406,28.110000000000018,28.110000000000008,28.10999999999992,28.20712433403713,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323283.4661894553 
 08/01  18:35:00,24.00000304641271,23.987739445222134,23.712778533931883,24.000063896082624,23.99998019512112,23.9942019957289,23.999978587313625,23.999951199166813,23.999972734015797,23.994610705415416,23.999970731271398,23.999947551727684,23.999976949122858,23.999974377202287,23.999975453560894,23.999953294858416,25.047973960657719,25.010988811460373,25.48831460325771,28.109999999999883,28.109999999999915,28.10999999999992,28.26525331898025,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1320562.8420373186 
 08/01  18:36:00,24.00000403476579,23.987012119637855,23.711027070817698,24.000061606146656,23.99997868029837,23.990400841018049,23.99997702015869,23.99995011029742,23.999971436603848,23.990640790048095,23.999969424368016,23.999946664166914,23.99997549686596,23.999972923620186,23.999973983150498,23.999952179627937,25.047973900732726,25.01054844614408,25.48176981264014,28.10999999999985,28.109999999999905,28.11000000000005,28.215602616922987,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1324129.4606751707 
 08/01  18:37:00,24.00000474025177,23.98627383039684,23.70927166142556,24.00005935698278,23.99997722404332,23.985987523187509,23.999975544894747,23.999949100945324,23.99997018918294,23.98591281871228,23.999968186694443,23.999945838522998,23.999974091412,23.9999715205923,23.999972575156155,23.99995111870932,25.047918358086137,25.010060406540427,25.475163338643755,28.10999999999998,28.11000000000003,28.11000000000007,28.264671964622044,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1310863.2999275558 
 08/01  18:38:00,24.000005421776355,23.98552639754029,23.707514388454169,24.0000571463903,23.999975814718938,23.981124959048644,23.999974125530629,23.999948139613929,23.99996898390137,23.98062942098623,23.999966995310126,23.999945052045505,23.999972726863253,23.9999701628681,23.99997121182636,23.999950093970147,25.04782049662754,25.009533543534329,25.468509927312966,28.110000000000008,28.109999999999926,28.110000000000079,28.228372495575774,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1312268.660424869 
 08/01  18:39:00,24.000005790209604,23.984771194541609,23.70575709522983,24.000054972705475,23.99997445193531,23.97592681865293,23.999972757518376,23.99994722808557,23.999967818719069,23.974934604976505,23.999965810172307,23.99994430425982,23.999971400901459,23.999968847582097,23.999969859577989,23.999949104643496,25.047687960414139,25.008968770449273,25.4618119040552,28.11000000000001,28.110000000000026,28.110000000000075,28.26883262348821,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1320733.2214179002 
 08/01  18:40:00,24.00000672803572,23.984009827306506,23.704000089467823,24.000052838688626,23.999973132884084,23.970470413878073,23.999971437771664,23.999946334508708,23.99996669837702,23.968923518911983,23.999964702535026,23.99994360656712,23.999970119378529,23.999967580665044,23.999968578661535,23.999948164107335,25.047522988305187,25.00837214722673,25.455079041211016,28.10999999999988,28.10999999999992,28.109999999999947,28.240897653110147,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1322966.8876787024 
 08/01  18:41:00,24.000007066588894,23.983242285791396,23.70224335128254,24.000050744027033,23.99997187919381,23.964807969871264,23.9999701729677,23.999945564469177,23.999965638409124,23.96266208598014,23.999963647476969,23.999942967554529,23.999968895968494,23.99996636084178,23.999967349934523,23.999947311178209,25.047338094277906,25.007753789445088,25.448331016256895,28.10999999999998,28.1099999999999,28.10999999999992,28.2730019202742,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323176.878550735 
 08/01  18:42:00,24.000007981027769,23.98246968981904,23.700487075142197,24.000048687254837,23.999970672116829,23.958981005885254,23.99996895464048,23.999944852899888,23.999964623207604,23.956200313693345,23.999962636271154,23.99994240560096,23.99996771447977,23.99996518197202,23.99996616236434,23.99994647380812,25.047143632670207,25.00712405720983,25.441577435197144,28.10999999999987,28.109999999999773,28.110000000000054,28.25000376463232,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323358.6006559162 
 08/01  18:43:00,24.00000859380985,23.98169197702131,23.698729311542757,24.000046667720196,23.99996950877769,23.952319866336464,23.99996778148158,23.999944185029219,23.999963648809265,23.94879102144238,23.99996166683484,23.999941891393676,23.99996657887912,23.999964171412285,23.999965021878816,23.999945710986777,25.046945021949619,25.006489461859375,25.434840099209148,28.109999999999986,28.10999999999988,28.10999999999981,28.276125463273606,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1313609.6245602335 
 08/01  18:44:00,24.000009183158455,23.98091116758173,23.696973837214036,24.000044684250616,23.99996838182585,23.945259530082084,23.999966647063674,23.999943541526528,23.99996270733299,23.94086707983555,23.999960731414747,23.999941397841764,23.99996547022161,23.999963077916463,23.99996390911463,23.99994496443663,25.046740104547998,25.005848246295359,25.428115530232124,28.110000000000004,28.110000000000026,28.11000000000003,28.284754816471375,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1310654.9246755322 
 08/01  18:45:00,24.000009438100347,23.98012808289108,23.695222477549025,24.000042735032037,23.999967293702239,23.938174423992675,23.999965553318327,23.999942930120079,23.999961801508588,23.93287423100988,23.999959832656648,23.999940933711487,23.99996439792749,23.999962015177855,23.99996283372378,23.999944249654214,25.046525940990759,25.005197254684537,25.421398537778967,28.10999999999988,28.109999999999919,28.10999999999994,28.28765740268646,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1325463.4816059559 
 08/01  18:46:00,24.000010307877056,23.979343660810505,23.693475438829535,24.00004082058481,23.999966241380109,23.931200708565599,23.999964496744484,23.999942261329865,23.99996092991941,23.924999133309336,23.999958968846639,23.999940398655359,23.999963359410385,23.9999609859734,23.9999617928266,23.999943472439008,25.04629316135898,25.004527481193564,25.414675968572948,28.109999999999986,28.109999999999905,28.109999999999919,28.28859359482525,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1321557.305193093 
 08/01  18:47:00,24.000010852524786,23.978557143841269,23.6917312312187,24.00003894152878,23.999965229187504,23.924338017976355,23.999963482004888,23.999941697435565,23.999960091102275,23.91725715806019,23.99995814199413,23.999939974287437,23.999962355393838,23.999959994907085,23.999960790270458,23.99994280241595,25.046045872788619,25.00384266787823,25.407953037984354,28.110000000000004,28.110000000000018,28.110000000000047,28.288993555966948,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1317003.334357928 
 08/01  18:48:00,24.00001137100208,23.977768517840916,23.689989311847787,24.00003709774622,23.99996425328646,23.9175509712892,23.99996250505192,23.999941183213605,23.99995928459358,23.909610142748904,23.999957349015565,23.999939598201576,23.999961384532058,23.999959038619985,23.999959822408966,23.99994218168086,25.045791298268886,25.003149725207377,25.401239218969235,28.110000000000008,28.110000000000043,28.109999999999944,28.289012063643189,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1320535.0797094987 
 08/01  18:49:00,24.000011875637829,23.97697909144369,23.68824962327566,24.000035288379306,23.999963191282985,23.910812232771904,23.99996156223357,23.999940695733888,23.999958510274767,23.902022382290338,23.999956588681909,23.99993925051814,23.999960446682367,23.999958116009745,23.999958888124487,23.99994159190687,25.045521194487948,25.002453253153797,25.394540974027227,28.110000000000015,28.109999999999795,28.11000000000005,28.28898768388787,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1321361.1455339874 
 08/01  18:50:00,24.000012367741467,23.97618843193179,23.68651374064946,24.00003351373597,23.999962209966097,23.904102060391474,23.999960656093948,23.999940235639334,23.999957625067709,23.894469342601668,23.999955859389979,23.999938923372807,23.999959413959677,23.99995722478185,23.999957985500239,23.999941024679069,25.04523586932373,25.001742565086304,25.387843633203898,28.110000000000008,28.109999999999756,28.109999999999944,28.28907723644583,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1328396.41505655 
 08/01  18:51:00,24.000012845778256,23.975396127240935,23.684780991123906,24.000031772646229,23.99996131640894,23.897409359469135,23.999959784917654,23.99993980227241,23.999956882684196,23.886934090719568,23.999955161735039,23.999938619845119,23.999958512994405,23.999622922875504,23.99995711672424,23.999940485965135,25.044944085442127,25.001021661341324,25.381148520107798,28.110000000000018,28.11,28.110000000000047,28.28900219170779,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323176.5914237879 
 08/01  18:52:00,24.000013310193567,23.974602498021587,23.683051211406125,24.000030066350683,23.999960464594769,23.890729324196117,23.99995894690651,23.999939393926299,23.99995619431937,23.879409059317959,23.99995449362317,23.999938338312295,23.99995766624143,23.99819576374014,23.999956280256776,23.999939975244858,25.044652591310994,25.000297790488838,25.374453418606497,28.11000000000001,28.109999999999915,28.10999999999994,28.283053512045286,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1373624.9292694189 
 08/01  18:53:00,24.000013495651556,23.97380789217203,23.681324707401687,24.000028394467529,23.99995964552311,23.884058507858567,23.999958141191678,23.999939009346809,23.99995548318518,23.87189058443385,23.999953855312268,23.999938079940735,23.999956804992317,23.995437378915335,23.999955476956015,23.999939494275297,25.04436378053861,24.99957054984036,25.367751383469949,28.10999999999975,28.11000000000003,28.109999999999798,28.281289551101339,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1385812.2046790212 
 08/01  18:54:00,24.000013934516443,23.97301269807813,23.679601075279299,24.00002675562109,23.999958857365774,23.877394362264128,23.99995736666945,23.99993864743222,23.999954843319075,23.864374938049197,23.99995324506406,23.99993784171214,23.99995601334917,23.991497307204996,23.999954704758353,23.999939039573783,25.04407749834026,24.9988422206752,25.36104402335561,28.109999999999837,28.10999999999992,28.109999999999898,28.280774874699227,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1383760.5860106585 
 08/01  18:55:00,24.000014368596845,23.972217174349685,23.67788008450018,23.999817261863993,23.999958099035564,23.87073509134655,23.99995662250111,23.999938307457165,23.999954240069216,23.856860082087157,23.99995266194512,23.99993762321034,23.9999552787072,23.986644601667594,23.9999539818973,23.999938646238929,25.04379284925399,24.99811499227986,25.35429473179571,28.109999999999848,28.109999999999905,28.109999999999919,28.28080684351458,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1370644.923226376 
 08/01  18:56:00,24.000014790352279,23.971421456244238,23.676162206991937,23.99928504150745,23.999957368459158,23.86472705971412,23.99995590723661,23.99993798535771,23.999953661089159,23.849340833534009,23.999952104782673,23.999937420170974,23.99995457955083,23.98111144948166,23.999953296581969,23.99993828857337,25.04350823811174,24.99738872369623,25.34748123442754,28.10999999999985,28.110000000000029,28.110000000000047,28.28094961993945,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1377281.1548154257 
 08/01  18:57:00,24.000015199677077,23.970626449821656,23.674447721719799,23.998425704033488,23.999956665175004,23.859140012248788,23.999955220053417,23.999937682149917,23.999953107131764,23.842463733079705,23.9999515733974,23.999937234868207,23.99995391277869,23.97571603803757,23.999952644717884,23.999937961410358,25.043224049177078,24.996662442197388,25.340598638881166,28.109999999999979,28.109999999999919,28.110000000000065,28.28112543784941,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1375718.2820654105 
 08/01  18:58:00,24.000015811188029,23.969830939686639,23.67273669751291,23.997284235645379,23.99995599048219,23.853580102657568,23.999954562081706,23.99993740080881,23.99995257831761,23.835996302221554,23.999951067195164,23.999937067578708,23.999953277625868,23.970342264534403,23.999952024839336,23.999937662951639,25.0429419436959,24.9959371637131,25.33365246528223,28.110000000000004,28.11000000000003,28.10999999999995,28.281309173728809,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1362679.1547553554 
 08/01  18:59:00,24.000016193078915,23.969035521226784,23.671028852665786,23.995911694282755,23.99995534477888,23.847859241209997,23.999953933749944,23.99993704683375,23.999952074254798,23.829547027093108,23.999950585792566,23.999936918408414,23.999952673417327,23.964680537862124,23.99995143624995,23.99993739242842,25.042653612156344,24.99521451549708,25.32665117548633,28.11000000000001,28.10999999999992,28.11000000000005,28.281494521843319,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1369372.0859823516 
 08/01  19:00:00,24.00001655717785,23.96823971257826,23.669324486805903,23.994350677498173,23.999954724329318,23.841949941538119,23.99995333099467,23.999936787378045,23.999951597969738,23.822928064212854,23.999950132285794,23.9999366805387,23.999952102946023,23.95860566042147,23.999950881775459,23.999937045997176,25.042361172617786,24.994486786818127,25.319591340803865,28.110000000000004,28.11000000000003,28.109999999999944,28.28167901542949,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1367873.4796812372 
 08/01  19:01:00,24.000016752149106,23.965654858355955,23.665839234232679,23.990848593842565,23.99995674897931,23.83419583305145,23.999955482143674,23.999941721921404,23.999953689456594,23.814423458487128,23.99995235276829,23.99994107032754,23.999954317885867,23.950449952381587,23.999953213769158,23.999941595525539,25.042144338676484,24.99382721026573,25.31257625397233,28.10999999999988,28.109999999999919,28.110000000000054,28.28174702807515,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1321882.43148988 
 08/01  19:02:00,24.00001647002044,23.961926543361228,23.661217074024046,23.986071769325858,23.999958497202067,23.82525128292067,23.999957268584713,23.99994641568512,23.999955472768609,23.804692295556746,23.999954165391999,23.99994521563162,23.99995624502383,23.940912878897227,23.999955165561539,23.999945924259877,25.041923928654137,24.993160606752828,25.305532584358326,28.109999999999734,28.110000000000026,28.109999999999947,28.281788338123229,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1320755.982201112 
 08/01  19:03:00,24.000016216726747,23.958004429707964,23.656404287263685,23.98098356612711,23.99996011169391,23.81615398564971,23.99995899007543,23.9999507027188,23.999957118562177,23.794790176664958,23.999955919025756,23.999949029533498,23.999958027482767,23.93107978501206,23.99995704474474,23.999949861053339,25.041600655088439,24.992391501296749,25.2983571995701,28.109999999999965,28.109999999999926,28.110000000000054,28.281806732898798,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1329699.3662430896 
 08/01  19:04:00,24.000015970680335,23.95435368824622,23.651864515414329,23.976063335762228,23.999961634067824,23.807405005269094,23.999960625151208,23.99995457778045,23.999958673850079,23.785227233725388,23.999957589633245,23.999952512946768,23.999959705121069,23.92148377514577,23.999958825752718,23.999953456584607,25.041128952971567,24.991475673980465,25.291004249766336,28.11,28.110000000000029,28.10999999999982,28.281818178166856,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1329527.3267668067 
 08/01  19:05:00,24.00001573218168,23.951079880050306,23.647702922761284,23.971431651287469,23.999963072553585,23.799085079017155,23.999962167094006,23.999958075446505,23.99996014679614,23.77608545062605,23.999959168589169,23.999955691218888,23.999961287190034,23.91222521072337,23.99996050228092,23.999956729255364,25.040515433521866,24.99041982390194,25.28348197722589,28.110000000000008,28.109999999999798,28.109999999999905,28.28182714832713,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1328992.1275161952 
 08/01  19:06:00,24.000015808473454,23.948147209863554,23.64388372349392,23.96706667484407,23.999964436628443,23.791112943001637,23.999963624851099,23.99996124183697,23.999961546420324,23.767281973312305,23.999960664252034,23.99995859912215,23.999962784273458,23.903236493443463,23.999962084380443,23.999959713996807,25.039792845543447,24.98925634005741,25.275824734844855,28.110000000000015,28.110000000000008,28.10999999999992,28.28183521206476,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1319208.156331108 
 08/01  19:07:00,24.0000155657496,23.945459550279403,23.640312178295635,23.962880284308473,23.99996678984159,23.7808127473844,23.999965314110076,23.999965179107926,23.999963985491477,23.756230523722598,23.999962403242497,23.99996253475839,23.999965179229919,23.891958771372829,23.99996386046378,23.999963618919027,25.039367978212867,24.988343532445645,25.268479631561847,28.110000000000018,28.11000000000004,28.10999999999992,28.281842824184463,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343169.577795143 
 08/01  19:08:00,24.00001508919788,23.9429862054329,23.63695551165038,23.95885290086695,23.999968096807299,23.76924986516702,23.999966630325795,23.99996785743453,23.999965346806947,23.74395553905493,23.999963759471578,23.9999650890793,23.999966604491058,23.87941786630887,23.999965279483665,23.999966214183467,25.039119557626586,24.98757910122177,25.26131338830368,28.11000000000001,28.11000000000005,28.109999999999919,28.281850147321497,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1351716.73985228 
 08/01  19:09:00,24.000014856245519,23.94068803298723,23.633775034779008,23.954953008820675,23.999969230674485,23.757906992882665,23.999967848629244,23.99997011510902,23.99996652244008,23.73190124806156,23.99996501689921,23.999967227772637,23.999967849531143,23.867053239558059,23.999966598822089,23.99996839544926,25.038836455302215,24.98677903273127,25.254090927104224,28.109999999999883,28.109999999999926,28.10999999999992,28.28185721117664,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1351353.4079532496 
 08/01  19:10:00,24.00001463179168,23.938529526204854,23.630735440121624,23.951149979142547,23.999970298310168,23.74743111486886,23.999969009436169,23.999972155596394,23.99996762932963,23.720688533729559,23.999966215538544,23.999969174651438,23.999969020546776,23.85548539556689,23.999967852942278,23.99997037780765,25.03841541312571,24.985852681962425,25.246694223989729,28.10999999999999,28.109999999999908,28.110000000000047,28.28186404890718,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1350702.1449013279 
 08/01  19:11:00,24.00001440851877,23.936485508799554,23.62781140794591,23.947423490504229,23.99997131207336,23.737854663537019,23.999970118740664,23.99997401820098,23.999968681173326,23.710342918010477,23.99996736196005,23.99997096508886,23.999970131073729,23.84474378112944,23.999969048713888,23.99997219693745,25.037846282741844,24.984792054367735,25.239107511323956,28.110000000000004,28.110000000000026,28.11000000000007,28.28187065503073,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1349974.294292178 
 08/01  19:12:00,24.000014186556976,23.934538132702909,23.62498451734816,23.943760230996028,23.999972281237544,23.728992624921987,23.999971181389975,23.999975728534129,23.999969687001536,23.700680535142955,23.999968460768188,23.99997262161274,23.999971190168318,23.834650404847225,23.999970191209827,23.99997387600229,25.037159432564246,24.983625459819565,25.231359968081465,28.10999999999988,28.110000000000047,28.109999999999947,28.281877038980374,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1338765.4055255608 
 08/01  19:13:00,24.00001396420925,23.932673585964147,23.62224062271474,23.94015063865904,23.999973210547947,23.72065797284476,23.999972201004874,23.999977304086796,23.99997065151832,23.69151795501455,23.9999695154358,23.999974159260284,23.99997220296584,23.82502735610232,23.999971284478986,23.99997543091696,25.036391244592989,24.982386637896533,25.223488160695806,28.10999999999999,28.110000000000043,28.10999999999992,28.28188319598463,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1347297.8216351267 
 08/01  19:14:00,24.000013732432785,23.93088217247001,23.61956998971284,23.936585656751399,23.99997410043711,23.713585379894249,23.999973178557889,23.999978756187646,23.999971575199518,23.683730616691549,23.999970526736367,23.999975585929599,23.999973170784409,23.816770212407435,23.99997233011834,23.99997687073978,25.035569039691358,24.9811010389706,25.215520068469546,28.110000000000008,28.110000000000047,28.109999999999915,28.28188913024126,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1346944.6472070462 
 08/01  19:15:00,24.000013502069096,23.92915544321463,23.616964248424144,23.933057488050385,23.999974955962963,23.707217723285689,23.99997411839488,23.999980099542886,23.99997246311739,23.676729031212174,23.999971499107706,23.99997691508889,23.999974098763198,23.8092821246253,23.999973332743616,23.999978209334015,25.03471439960003,24.979789481136718,25.207478899710759,28.109999999999883,28.110000000000047,28.109999999999919,28.28201647361159,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1346678.975284569 
 08/01  19:16:00,24.000013273390058,23.92748515219544,23.614414938972229,23.929559626172986,23.999975780883127,23.70105449455137,23.999975024023706,23.99998134658317,23.999973319164078,23.66992263951114,23.999972436098294,23.999978157578498,23.99997499098786,23.80196175036707,23.99997429617621,23.99997945801302,25.03384409800932,24.978468294041034,25.199383785364188,28.10999999999999,28.11000000000005,28.110000000000047,28.282085439810439,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1336000.7999842033 
 08/01  19:17:00,24.0000130461931,23.925863729533658,23.6119142908585,23.926087052219108,23.999976577399268,23.69489249984246,23.99997589768602,23.999982506976389,23.999974145450776,23.663057131909818,23.999973339917447,23.999979321501919,23.999975849902257,23.7945518703433,23.999975222976297,23.999980625386763,25.032969726897606,24.97714835262441,25.19124866888772,28.110000000000004,28.110000000000054,28.109999999999947,28.282078489161948,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1345189.937010561 
 08/01  19:18:00,24.0000128205965,23.924284585368789,23.60945544581727,23.922635510195396,23.99997734758807,23.688702429692716,23.999976741503287,23.999983589407209,23.99997494417976,23.656094577986229,23.99997421270106,23.999980414151275,23.99997667797352,23.787017076674684,23.999976115584614,23.999981719176266,25.032098789297739,24.975836097847638,25.183083420006498,28.11000000000001,28.11000000000005,28.109999999999926,28.28204646617501,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1345366.164589565 
 08/01  19:19:00,24.00001259653807,23.9227421687562,23.607032720639137,23.919201641115199,23.999978093456425,23.68250744254834,23.999977557569296,23.999984601915988,23.999975717277207,23.649069077767174,23.99997505653854,23.99998144238248,23.999977477406416,23.779395698167364,23.999976976380148,23.999982746621137,25.031236298178528,24.97453539632375,25.174895525397955,28.11000000000001,28.109999999999805,28.10999999999992,28.28200643834097,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1345267.7133758739 
 08/01  19:20:00,24.000012374273046,23.921233660201979,23.604643363599874,23.91578157790027,23.999978814870514,23.676344999229494,23.999978346431637,23.99998554984731,23.99997646461491,23.6420316082389,23.999975871876207,23.999982409810778,23.999978248623447,23.77173880364728,23.999977806302068,23.999983711894246,25.030384330669045,24.973247454888008,25.16668975340394,28.110000000000015,28.110000000000004,28.109999999999919,28.281963943698814,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1345091.05340041 
 08/01  19:21:00,24.00001215356745,23.91975663545748,23.602285099543889,23.91237218547943,23.999979514539814,23.670237720930513,23.999979110499507,23.999986440370767,23.99997718891073,23.635015249786986,23.999976661219667,23.999983323213358,23.99997899434785,23.764079265432799,23.999978607921589,23.999984621881418,25.029544264794116,24.971973000432219,25.158470352905874,28.11000000000001,28.109999999999919,28.10999999999992,28.281920746545759,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1344068.9933186593 
 08/01  19:22:00,24.000011934374919,23.918308069701927,23.599955009830489,23.90897119488484,23.999980194536329,23.664188882843435,23.999979851803027,23.999987279721439,23.999977892312974,23.628029951051685,23.99997742661736,23.999984188142887,23.99997971685129,23.756428512166154,23.99997938345666,23.99998548233526,25.028717734156737,24.970713110354589,25.150241977932738,28.110000000000015,28.109999999999905,28.11000000000005,28.281877417170308,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1334118.8967233885 
 08/01  19:23:00,24.000011716605245,23.91688480374144,23.597649884342009,23.905577216469923,23.999980855979417,23.658193216513486,23.999980571608306,23.999988072616995,23.999978575964194,23.621074783906708,23.99997816941915,23.999985008719489,23.999980417411498,23.74878780252708,23.999980134387454,23.999986297539619,25.027906106764964,24.96946872515909,25.14200898400926,28.109999999999887,28.110000000000026,28.10999999999994,28.28183403919261,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343328.3590214519 
 08/01  19:24:00,24.00001150022437,23.915481619647147,23.595363249580058,23.90218350029701,23.999981499019133,23.652236472967457,23.99998126997486,23.999988842399096,23.999979238929595,23.614137523777548,23.999978888406017,23.99998582476046,23.99998109543743,23.74114573155662,23.999980859899439,23.999987104510944,25.027120429526144,24.968251397812158,25.133787022355397,28.10999999999999,28.109999999999926,28.109999999999933,28.281790681286738,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343430.6636517249 
 08/01  19:25:00,24.000011285427929,23.91409883065476,23.593096714478827,23.89879586018177,23.999982126475837,23.646321455919407,23.99998195027671,23.99998955361646,23.99997988608213,23.60722496197087,23.9999795893445,23.99998656705241,23.9999817555871,23.733512948322827,23.999981565460005,23.99998784009952,25.026355558355318,24.96705584426669,25.125574005147,28.10999999999988,28.11000000000002,28.109999999999926,28.281747357728908,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343313.7529422278 
 08/01  19:26:00,24.000011072151464,23.91273679991895,23.59085142833114,23.895415062301806,23.999982737702543,23.64045472053182,23.999982612136024,23.99999022927016,23.99998051602535,23.600345074568908,23.99998027091828,23.99998727233451,23.999982397084634,23.72589640422212,23.999982250353946,23.99998853854063,25.025605386551658,24.9658751095246,25.117365826829219,28.109999999999859,28.1099999999998,28.11000000000005,28.28170403702714,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343126.757640611 
 08/01  19:27:00,24.000010860337036,23.911394419119114,23.588626154747919,23.89203826922794,23.999983334180596,23.634636746347039,23.9999832568559,23.99999087341852,23.999981130177706,23.593498863577336,23.99998093439887,23.999987946075899,23.999983021273626,23.718295377066036,23.9999829158267,23.99998920517519,25.02486709872183,24.9647057481168,25.109161436066946,28.109999999999986,28.10999999999988,28.11000000000007,28.281660720883214,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1342910.071215956 
 08/01  19:28:00,24.000010649943083,23.91006984110402,23.586418817296555,23.88866336378374,23.99998391707454,23.62886335716492,23.999983885620968,23.999991489275396,23.999981729688029,23.58668326705776,23.99998158094468,23.99998859137321,23.999983629337359,23.71070729516415,23.999983563095616,23.99998984315262,25.02414033013177,24.96354708075539,25.10096255966937,28.110000000000004,28.110000000000018,28.10999999999995,28.281617433571978,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1342675.0912958293 
 08/01  19:29:00,24.000010440917504,23.90876118408362,23.584227415491094,23.885289633107207,23.99998448700328,23.623129596385327,23.999984499179108,23.999992079256864,23.99998231519496,23.57989491346524,23.999982211343604,23.99998921049788,23.99998422202487,23.703130229893114,23.999984193052879,23.999990454808786,25.023425361803296,24.962399302033519,25.09277177271504,28.109999999999883,28.10999999999992,28.109999999999926,28.281574149581208,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1342427.1666599173 
 08/01  19:30:00,24.000010233258867,23.907466796942719,23.58205029861829,23.881916968524175,23.999985044620389,23.617430975748805,23.99998509826911,23.9999926455404,23.999982887385948,23.573130869038978,23.999982826353546,23.999989805411933,23.99998480010921,23.695562955594789,23.999984806548104,23.999991042164056,25.02272241579447,24.961262596138494,25.08459160731895,28.10999999999999,28.110000000000029,28.10999999999992,28.281530890281816,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1342168.4422645155 
 08/01  19:31:00,24.00001002698951,23.906185300200357,23.579886120641925,23.87854558475521,23.99998559068038,23.611763665412757,23.99998568375151,23.99999319043562,23.999983447051773,23.5663888063717,23.99998342688312,23.99999037826948,23.999985364472488,23.688004970206494,23.999985404580419,23.999991607426716,25.022031536144949,24.960137008048794,25.076424343886026,28.110000000000008,28.10999999999992,28.10999999999992,28.281487666530614,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1341901.1263056147 
 08/01  19:32:00,24.000009822138816,23.904916906021918,23.577735254305169,23.87517456330286,23.99998612495994,23.60613067514646,23.99998625575589,23.999993715267008,23.999983993945766,23.559671563846995,23.999984013016527,23.99999092990824,23.99998591513238,23.68045757572436,23.999985987448377,23.999992151597213,25.021351672589419,24.959021554857836,25.06827112509018,28.11000000000001,28.109999999999905,28.110000000000047,28.281444448653145,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1341630.0412151064 
 08/01  19:33:00,24.000009618674118,23.903661741494376,23.575597955166179,23.871803195498737,23.999986648471429,23.60053450037114,23.999986815195454,23.999994221913718,23.999984529157396,23.552981514357279,23.99998458576177,23.999991462382256,23.999986453118607,23.67292193278719,23.99998655613222,23.999992676668783,25.020681801237,24.957915294519347,25.06013293765462,28.110000000000008,28.110000000000026,28.109999999999947,28.28140123931277,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1341354.7919799137 
