Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  19:34:00,24.000009418793323,23.902425529472035,23.573480030556167,23.86843773641551,23.999987162079305,23.594973622051449,23.999987362953325,23.99999471227851,23.99998505356905,23.546317804415268,23.999985146019854,23.999991977505979,23.999986979337117,23.665397896691638,23.999987111571199,23.999993184464846,25.02002144621818,24.95681774581492,25.052011052435796,28.110000000000004,28.109999999999798,28.109999999999805,28.281358063087987,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1341076.2106103523 
 08/01  19:35:00,24.000009222117077,23.901221087668295,23.571394305430588,23.865092436198095,23.999987666150778,23.589444923294278,23.999987899494945,23.999995187590856,23.999985567594054,23.539678309098936,23.99998569430447,23.999992476481944,23.9999874942646,23.657884722417277,23.99998765433617,23.99999367620304,25.019370388111203,24.955728682839124,25.043906851481869,28.110000000000004,28.110000000000004,28.110000000000026,28.2813148952359,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1340795.821032299 
 08/01  19:36:00,24.000009024686976,23.900052395335679,23.569344792253145,23.861772780813589,23.999988161087889,23.58394500392882,23.999988425285627,23.999995648970434,23.99998607165136,23.53306063808305,23.99998623109503,23.999992960364265,23.999987998371674,23.650381505018936,23.99998818495894,23.99999415295178,25.018728777597919,24.954648218868983,25.035821939834727,28.10999999999988,28.11000000000004,28.109999999999944,28.281271722849245,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1340513.1423075484 
 08/01  19:37:00,24.00000882626701,23.898907039369666,23.567319092334168,23.858467786270525,23.999988647418946,23.578470736148295,23.99998894093679,23.999996097784704,23.999986566313227,23.52646261412707,23.99998675704466,23.999993430478633,23.999988492286997,23.642887641618509,23.999988704148078,23.99999461605336,25.018097031667524,24.95357677051656,25.027758086476646,28.10999999999986,28.110000000000043,28.11000000000005,28.28122861743187,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1340227.256475762 
 08/01  19:38:00,24.000008657958689,23.897770983470843,23.565303207866167,23.855162314354098,23.999989124963567,23.573024751499895,23.9999894465067,23.999996534727914,23.999987051385948,23.519886255259928,23.999987272191345,23.999993887276998,23.999988975987799,23.635403868858515,23.999989212070536,23.999995066043878,25.017474607824047,24.952513853881717,25.01971616713219,28.109999999999986,28.11000000000005,28.11000000000007,28.281185518071074,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1339948.9415698047 
 08/01  19:39:00,24.000008462638186,23.89663701627262,23.56329006184349,23.851848308357487,23.999989594382883,23.567609214435199,23.9999899425971,23.999996960764596,23.99998752757407,23.513333414347139,23.999987777184054,23.999994331896916,23.999989450153977,23.627930830892017,23.999989709374167,23.999995504012249,25.016860613086029,24.9514586454919,25.011696593323636,28.110000000000004,28.109999999999926,28.109999999999834,28.281142432724488,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1339664.9087037882 
 08/01  19:40:00,24.00000826777773,23.895503326255175,23.56127805227749,23.848524361152248,23.999990056287368,23.562222921441209,23.99999042984248,23.999997377043547,23.999987995495716,23.506803519833576,23.99998827266815,23.99999476546033,23.999989915415364,23.620468312128155,23.999990196724199,23.999995931073916,25.01625428032863,24.950410365165774,25.00369966344775,28.110000000000004,28.109999999999908,28.110000000000036,28.281099405072874,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1339380.6332216606 
 08/01  19:41:00,24.00000807411295,23.894370412476964,23.559267648566786,23.845192186737557,23.999990510846954,23.556863371131365,23.999990908478919,23.99999778407344,23.999988455402627,23.500294703740157,23.999988758956947,23.999995188550967,23.999990372023946,23.613015714587467,23.999990674429509,23.999996347786089,25.015654840519959,24.949368249160274,24.995725614617986,28.109999999999883,28.1099999999999,28.11000000000007,28.28105532966825,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1339097.3879241055 
 08/01  19:42:00,24.000007881713665,23.89323916856477,23.557259726665668,23.84185395745856,23.999990958486618,23.551527817780018,23.99999137899341,23.99999818278764,23.99998890770074,23.493804901814565,23.999989236519345,23.99999560203089,23.999990820448998,23.60557235165623,23.999991143019739,23.99999675503221,25.01506164779298,24.948331626435907,24.987774692142247,28.109999999999986,28.110000000000026,28.109999999999955,28.281010147469133,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1338813.895753129 
 08/01  19:43:00,24.000007690515259,23.892110241225134,23.55525489656497,23.838511544259764,23.99999139943231,23.546213716101368,23.999991841661339,23.999998573695,23.999989352667308,23.48733223513542,23.99998970567588,23.999996006471695,23.999991260988656,23.598137767139926,23.999991602835228,23.999997153367628,25.014474248591413,24.947300051746955,24.97984723217077,28.10999999999988,28.110000000000047,28.109999999999926,28.28096460733591,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1338530.9194601458 
 08/01  19:44:00,24.000007500589157,23.89098511382914,23.55325473703616,23.835165395816597,23.999991833554306,23.54092337471688,23.99999229651083,23.999998957161659,23.999989790138899,23.4808784906154,23.999990166422934,23.999996402121999,23.999991693615518,23.590712432862604,23.999992053973718,23.999997543101249,25.013891677602144,24.94627260105109,24.971943177146579,28.10999999999998,28.10999999999993,28.10999999999992,28.28091890467954,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1338250.8228726946 
 08/01  19:45:00,24.000007311899514,23.88986490170001,23.55126041829097,23.831815842653215,23.99999226145231,23.535658737592468,23.99999274412369,23.999999334027618,23.999990220773524,23.474445151184868,23.99999061939644,23.99999678991272,23.999992118950396,23.583296802207334,23.999992497051819,23.999997925120139,25.013313148396017,24.945248554067434,24.964062532934219,28.10999999999988,28.109999999999905,28.10999999999992,28.280873127967,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1337972.4412888373 
 08/01  19:46:00,24.00000712438747,23.888749910002184,23.54927229910599,23.82846353541378,23.999992683415976,23.530418868138797,23.999993184799757,23.99999970467997,23.999990644873539,23.468031570277505,23.999991064911926,23.99999717029259,23.99999253728988,23.575890715204616,23.999992932384129,23.999998299849158,25.012738343034049,24.944227592913607,24.956205522793149,28.10999999999999,28.11000000000002,28.110000000000043,28.28082735701176,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1337694.5856423046 
 08/01  19:47:00,24.000006938061689,23.887640005279886,23.547290225464299,23.82510941368704,23.999993099588417,23.525201723766508,23.999993618732483,24.000000069421924,23.999991062622649,23.461636244714865,23.99999150319825,23.999997543624418,23.999992948838967,23.568493730399529,23.99999336021575,23.999998667636619,25.012167069884744,24.943209533918986,24.948372495301624,28.11,28.109999999999919,28.109999999999947,28.28078152997642,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1337418.4839837957 
 08/01  19:48:00,24.000006752935428,23.886534926973949,23.545313951897364,23.8217543391213,23.99999351030296,23.520005035523597,23.999994046304854,24.000000428891615,23.99999147434673,23.455257537865415,23.99999193463226,23.999997910510606,23.999993353958524,23.561105335269678,23.999993780955398,23.999999029093599,25.011599211861357,24.942194235566359,24.940563784806164,28.110000000000008,28.109999999999784,28.109999999999926,28.280735679972329,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1337143.5294861156 
 08/01  19:49:00,24.000006568945289,23.88543442639808,23.543343200693938,23.818399132412617,23.999993915705443,23.514826683976346,23.99999446769893,24.000000783333446,23.999991880235159,23.448893899838269,23.999992359432839,23.999998271260528,23.999993752848178,23.553725189399296,23.999994194830678,23.999999384509697,25.011034730875438,24.941181669878139,24.93277970756079,28.11000000000001,28.11,28.10999999999992,28.280689855162256,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1336869.043710243 
 08/01  19:50:00,24.000006386156078,23.88433922210973,23.54137877890118,23.815043555548919,23.999994315709448,23.50966870669774,23.99999488293009,24.000001132953469,23.999992280168603,23.442546867790097,23.999992777589655,23.999998626043696,23.999994145486128,23.54635361367389,23.999994601900963,23.99999973409551,25.01047305900377,24.94017130085607,24.925020229324124,28.110000000000015,28.10999999999992,28.109999999999926,28.280643977866089,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1336597.9447783 
 08/01  19:51:00,24.00000620454381,23.88324982006492,23.539421306632819,23.811687383255287,23.99999471077032,23.504532700731816,23.999995292451488,24.00000147831207,23.999992674645545,23.436217691460806,23.99999318959207,23.999998975473596,23.999994532347438,23.538990790116747,23.99999500264488,24.000000078428945,25.00991372551082,24.939162709701394,24.91728531867659,28.11000000000001,28.110000000000026,28.109999999999926,28.280598069198797,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1336327.9842891927 
 08/01  19:52:00,24.00000602404136,23.882166253012,23.537470702805189,23.80833021925531,23.9999951010656,23.499417967897423,23.999995696452844,24.000001819577979,23.99999306387734,23.429905638314648,23.999993595662706,23.999999319784096,23.99999491366589,23.53163543473792,23.999995397306838,24.00000041771684,25.009356604977574,24.938155782974975,24.909575096011474,28.110000000000008,28.110000000000043,28.110000000000047,28.280552198698986,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1336057.0653656303 
 08/01  19:53:00,24.000005844663876,23.881088351944027,23.53552670599485,23.804973865869493,23.999995486686129,23.494323045874095,23.999996095060284,24.000002156883839,23.99999344796332,23.42360961103173,23.99999399593311,23.999999659160115,23.999995289420125,23.52428939243211,23.999995785907033,24.00000075214588,25.008801632933897,24.93715047166278,24.901889664061075,28.110000000000008,28.110000000000047,28.11000000000007,28.280506283276936,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1335785.8772132176 
 08/01  19:54:00,24.000005666445867,23.880015676525447,23.533588959897274,23.801618849880535,23.999995867920235,23.489245949714186,23.999996488600876,24.000002490695139,23.999993827186246,23.417328304717793,23.999994390726568,23.99999999405318,23.999995660069496,23.516952157262684,23.999996168925997,24.00000108215118,25.008248807453346,24.936146743072308,24.8942291974294,28.110000000000008,28.110000000000047,28.10999999999983,28.280460357150429,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1335518.4241051444 
 08/01  19:55:00,24.00000548931804,23.878947804744777,23.531657065715586,23.798265453205425,23.99999624484751,23.484184789710228,23.99999687718092,24.0000028210982,23.99999420167184,23.41106040746164,23.99999478018935,24.000000324615077,23.999996025699639,23.509622938474644,23.99999654647475,24.000001407888008,25.00769819155009,24.935144664068898,24.88659385849613,28.11000000000001,28.109999999999809,28.109999999999915,28.280414425030775,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1335252.8124908372 
 08/01  19:56:00,24.00000531339023,23.877885779092098,23.52973212834583,23.79491379502366,23.999996615848646,23.479142201373539,23.99999724774153,24.000003144923367,23.99999457078635,23.404808106556428,23.999995137861313,24.000000650051168,23.999996385069623,23.502302800804825,23.999996900676178,24.000001727424018,25.007135583442016,24.934129084117303,24.878968916126575,28.110000000000018,28.110000000000008,28.110000000000043,28.280368473922196,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1335053.9787053427 
 08/01  19:57:00,24.000005138635314,23.87682913293524,23.527813810060036,23.79156258142551,23.999996984431378,23.474118286652968,23.999997628323244,24.000003469139999,23.999994935967825,23.398571124955337,23.99999551792757,24.000000972480185,23.999996740888137,23.494990115839167,23.99999726884679,24.00000204508902,25.006567910050327,24.933106841856899,24.87136127019897,28.110000000000008,28.109999999999915,28.109999999999944,28.280322521607599,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1324328.9847293036 
 08/01  19:58:00,24.000004964931298,23.875777789807914,23.525902030594357,23.78821190288508,23.99999734917329,23.469112458976807,23.999998004694846,24.000003790794556,23.999995296877569,23.39234899967775,23.999995894533904,24.00000129138232,23.999997092231426,23.487684775096779,23.99999763307332,24.000002359362428,25.006002377821888,24.932085911806845,24.86377880500606,28.109999999999887,28.11000000000002,28.11000000000005,28.280276563733599,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1324033.715456129 
 08/01  19:59:00,24.000004792278398,23.8747315797397,23.523996553763906,23.78486241009384,23.999997710088743,23.464123583265907,23.99999837663382,24.000004109664287,23.999995653583228,23.386140941344505,23.999996266540149,24.000001606724408,23.99999743913101,23.480386949563309,23.999997992539599,24.000002670106455,25.00544193532678,24.931069906125356,24.856225187508327,28.10999999999998,28.110000000000043,28.110000000000065,28.28023057326538,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323753.8047163948 
 08/01  20:00:00,24.00000462070869,23.87369021627313,23.522097090807678,23.781514676566667,23.999998067402179,23.459150223324675,23.999998744435513,24.000004426090685,23.999996006291938,23.37994599546821,23.999996634107803,24.000001918832088,23.99999778181346,23.473096628971658,23.99999834745037,24.000002977647239,25.00488681729154,24.930059287500055,24.848700958797257,28.110000000000008,28.109999999999926,28.109999999999955,28.280184576334375,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323484.3798352266 
 08/01  20:01:00,24.00000450327655,23.87265358288524,23.520203435696943,23.77816936885229,23.99999881836762,23.454296891439687,23.999999544687105,24.000005600458747,23.99999671772911,23.373875802424185,23.999997400525108,24.000002898356514,23.999998514802333,23.46592957088571,23.999999132312543,24.000003987203564,25.004333257350134,24.929051876042395,24.84120475120058,28.109999999999883,28.109999999999908,28.110000000000047,28.280140920071099,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298908.8735104153 
 08/01  20:02:00,24.000004218693609,23.871203566672745,23.517893691111739,23.774405978321114,23.999999561339068,23.449609433176044,24.000000335850996,24.00000676048924,23.999997420591368,23.36797602775632,23.999998157360979,24.00000386375241,23.99999923801129,23.458930728966224,23.999999906560814,24.00000498146078,25.003778830001325,24.928046030693964,24.83373564134665,28.109999999999986,28.1099999999999,28.109999999999944,28.28009864490337,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298859.302642438 
 08/01  20:03:00,24.00000393511383,23.86955234070681,23.51538198931176,23.77043600502897,24.000000287340418,23.44508136415453,24.000001107100127,24.000007863782036,23.999998107468625,23.362236792678993,23.99999889554015,24.00000478975897,23.99999994295371,23.452088459767777,24.000000659960166,24.00000593343777,25.00321552148305,24.927033632604628,24.826286182352619,28.110000000000008,28.11000000000002,28.110000000000043,28.28005776262747,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298832.2808649603 
 08/01  20:04:00,24.00000365567178,23.867911295773099,23.512881759456169,23.766471458830684,24.00000099878012,23.440685464892235,24.000001860973798,24.000008913338165,23.999998780540879,23.356628372112707,23.99999961739749,24.000005679336224,24.00000063164036,23.445372330500708,24.000001394618594,24.000006845681577,25.00263670383163,24.926007549845186,24.818849562113117,28.11000000000001,28.109999999999919,28.110000000000065,28.280017926396348,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298814.6610198215 
 08/01  20:05:00,24.000003379524914,23.866367306696714,23.51048068822314,23.762600416285936,24.00000170011487,23.436394639600615,24.000002602430706,24.000009920950299,23.99999944374347,23.351122503989737,24.000000327345643,24.000006540700214,24.00000130800183,23.43875421257538,24.00000211490806,24.00000772624443,25.002041845699208,24.924966798156068,24.811424929553284,28.109999999999883,28.109999999999905,28.110000000000068,28.279978798466538,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298803.4245826863 
 08/01  20:06:00,24.00000310635439,23.864927220034298,23.508185692438173,23.75883084101546,24.000002394273513,23.43218794213891,24.000003334780673,24.000010895698506,24.0000000996365,23.345698047271776,24.000001028301939,24.000007379894016,24.000001974669645,23.432213418338077,24.000002823803876,24.000008581233229,25.001435356522465,24.92391544615878,24.804016352533627,28.10999999999998,28.11000000000002,28.110000000000068,28.279940074163915,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298797.3594960683 
 08/01  20:07:00,24.00000283618302,23.863571577447986,23.5059770628674,23.755144221985018,24.000003082387854,23.428049995094836,24.00000405934415,24.00001184224011,24.000000749231249,23.34033976657919,24.000001721446855,24.000008199767796,24.00000263277436,23.425735388466078,24.000003522614166,24.000009413730575,25.000823206365689,24.92285925823768,24.796629572044905,28.110000000000008,28.10999999999992,28.109999999999947,28.279901645419274,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298794.0961369817 
 08/01  20:08:00,24.000002569014734,23.862280726809489,23.50383500092904,23.751520320468744,24.00000376441104,23.423976147231217,24.000004776097599,24.000012762348189,24.000001392451343,23.335042493697104,24.00000240674581,24.000009001444686,24.0000032824292,23.41931395522481,24.00000421148058,24.00001022520261,25.000209960303317,24.921802669266119,24.789269525501437,28.11000000000001,28.109999999999908,28.10999999999993,28.279863405762688,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298794.6493024198 
 08/01  20:09:00,24.000002304840704,23.861041055634805,23.501745762530008,23.747945045478429,24.000004439912563,23.41996301952025,24.000005484617213,24.00001365621775,24.00000202898777,23.3298023660374,24.000003083864539,24.000009784681294,24.000003923412057,23.412944512260986,24.000004890195304,24.000011015681428,24.999598646415838,24.920748620371634,24.781939796742589,28.109999999999887,28.1099999999999,28.110000000000043,28.279825243742108,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298798.061784363 
 08/01  20:10:00,24.000002043629853,23.85984372186201,23.49970043543154,23.744409746077364,24.000005108495807,23.416004135014278,24.000006184521234,24.000014524098,24.000002658533377,23.324613052922297,24.000003752492576,24.00001054943445,24.000004555519575,23.406620916863774,24.000005558577379,24.00001178538877,24.998991245851543,24.919698959952357,24.77464285088265,28.10999999999999,28.11000000000002,28.110000000000065,28.279787183846115,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298802.6923097303 
 08/01  20:11:00,24.000001785348947,23.858682434865654,23.49769261941674,23.74090878216205,24.000005769912887,23.41209219772807,24.000006875583535,24.000015366606804,24.00000328089598,23.31946760322476,24.000004412449657,24.00001129588727,24.00000517866641,23.400336847172839,24.000006216567038,24.000012534737924,24.998388933385195,24.918654749797097,24.767380586437605,28.110000000000008,28.11000000000004,28.10999999999995,28.27974916095257,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298808.9662404387 
 08/01  20:12:00,24.000001529970626,23.85755214309108,23.495717204171347,23.73743776773315,24.000006424012445,23.408220375753638,24.000007557687927,24.000016184518996,24.00000389596954,23.314359693639735,24.00000506365415,24.000012024456145,24.00000579284602,23.394086642014565,24.000006864193755,24.000013264352817,24.997792417831897,24.917616570295018,24.76015444244202,28.109999999999883,28.110000000000047,28.11000000000005,28.279711182240879,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298816.2927687967 
 08/01  20:13:00,24.000001277465235,23.85644852816939,23.493769778949994,23.733993032808415,24.00000707074904,23.40438273755568,24.000008230834536,24.000016978793814,24.000004503738393,23.3092838079502,24.000005706124378,24.000012735574825,24.000006398135566,23.387865531935824,24.000007501579849,24.000013974847869,24.997202169781017,24.916584808535157,24.752965518032075,28.10999999999999,28.109999999999926,28.11000000000007,28.279673216437389,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298803.5873769788 
 08/01  20:14:00,24.000001027792885,23.855368292078546,23.491847074867409,23.73057065437465,24.000007710078095,23.400580603742119,24.000008894964148,24.000017750443644,24.00000510415789,23.304241016846964,24.00000633981531,24.000013430087699,24.000006994604854,23.381673796351689,24.00000812878327,24.00001466725304,24.996618016812556,24.915559235700223,24.745814605487558,28.110000000000004,28.109999999999905,28.110000000000068,28.27963527777439,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298778.6839324176 
 08/01  20:15:00,24.000000780993788,23.854308600442488,23.48994624575526,23.72716733246014,24.000008341939535,23.396815146702047,24.00000955008297,24.000018500170375,24.000005697219267,23.299232185080535,24.000006964758837,24.000014108165919,24.000007582302666,23.37551172919419,24.00000874591499,24.000015341870229,24.996039708931187,24.914539581284655,24.73870234522615,28.110000000000008,28.11000000000002,28.10999999999983,28.279597371286124,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298768.027059429 
 08/01  20:16:00,24.000000536992457,23.853266836190607,23.48806466245096,23.72378059795876,24.00000896625594,23.393083946020967,24.000010196168284,24.000019228647184,24.000006282892217,23.294255142809278,24.000007580961378,24.000014770167448,24.000008161267674,23.369377403526415,24.000009353062,24.000015999190656,24.995467158659414,24.913525698312396,24.731629268857316,28.109999999999887,28.110000000000043,28.109999999999908,28.27955947411195,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298764.9561449702 
 08/01  20:17:00,24.000000295743268,23.852240655460546,23.486199906169636,23.720408682984698,24.000009583004429,23.389383243326895,24.000010833236439,24.000019936655546,24.000006861170865,23.289306489155508,24.000008188449116,24.000015416461165,24.000008731566529,23.363268056928527,24.000009950328989,24.000016639703799,24.99490024932034,24.91251742960726,24.72459602066648,28.10999999999999,28.110000000000043,28.109999999999919,28.27952159947082,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298765.7145726688 
 08/01  20:18:00,24.000000057217066,23.851228036269015,23.48434991679013,23.717050157340468,24.000010192163,23.38570916614683,24.000011461310384,24.000020624923267,24.00000743206729,23.28438286564964,24.000008787267008,24.00001604753764,24.000009293280546,23.357180980426429,24.000010537834635,24.000017264014369,24.994338833600759,24.911514565742455,24.717603126683039,28.110000000000008,28.110000000000043,28.10999999999992,28.2794837221992,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298769.6767164339 
 08/01  20:19:00,23.999999820929835,23.850227264135115,23.482512909621137,23.713703895166807,24.000010793723594,23.382058191830997,24.000012080426158,24.00002129416018,24.000007995585777,23.27948112345662,24.00000937745509,24.000016663705659,24.000009846476684,23.35111373949025,24.000011115687387,24.00001787252678,24.993782776568474,24.91051694430321,24.710650938009896,28.110000000000008,28.11000000000005,28.1099999999998,28.27944587040488,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298777.2296101643 
 08/01  20:20:00,23.999999586291755,23.8492375388663,23.480688138620317,23.71036857790462,24.000011387939965,23.378432749292509,24.000012690830347,24.000021945609427,24.000008551970667,23.274603495809296,24.000009959264575,24.000017266142334,24.00001039148549,23.345067902642666,24.000011684213637,24.000018466536976,24.993231535423499,24.90952400493367,24.70373970126208,28.110000000000008,28.109999999999805,28.1099999999999,28.279408034756288,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298791.9561681133 
 08/01  20:21:00,23.99999935348058,23.84825769431134,23.47887454690048,23.70704267007334,24.000011980395258,23.374834133309407,24.000013245156095,24.00002259193541,24.00000910640943,23.269751098386377,24.00001048274846,24.000017864274765,24.000010934660467,23.33904392045774,24.000012183879883,24.0000190573009,24.99269743234189,24.908548765576364,24.69688054722907,28.110000000000008,28.110000000000008,28.110000000000036,28.279370214621787,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298735.1424159758 
 08/01  20:22:00,23.999999124073683,23.847287522158557,23.477071775517698,23.70372622095279,24.000012559749444,23.37126222216119,24.000013835071397,24.000023209148,24.000009648690459,23.264923844894676,24.000011042610735,24.00001843996261,24.000011461922523,23.33304245117058,24.000012726289876,23.999676703299888,24.992173590707276,24.907584492187426,24.6900655329377,28.10999999999976,28.110000000000043,28.109999999999827,28.27933240494009,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298750.562448444 
 08/01  20:23:00,23.99999889732555,23.846326018093966,23.475278779166293,23.700418897502787,24.00001313139128,23.36771441136715,24.000014417573003,24.000023809208483,24.00001018344364,23.260119451389028,24.00001159620597,24.00001900165441,24.000011977869158,23.32706200334141,24.000013259153446,23.998329021455434,24.991653071531876,24.906623674155644,24.683282464874489,28.109999999999965,28.110000000000047,28.110000000000026,28.279294621623206,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298770.7815703364 
 08/01  20:24:00,23.99999867314154,23.845372104354899,23.473494486760225,23.697120006392998,24.000013695594477,23.36418763511583,24.00001499164013,24.000024393479735,24.000010711047467,23.25533534323824,24.000012142024635,24.000019550512194,24.000012485676274,23.3211002303992,24.0000137834017,23.99579246582716,24.991132868996436,24.90566279724069,24.67652355585069,28.109999999999997,28.10999999999992,28.10999999999994,28.279256842664194,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298791.682039712 
 08/01  20:25:00,23.99999845149724,23.844424874669408,23.47171794604672,23.693829051986268,24.000014252407657,23.360679107022866,24.00001555737185,24.00002496261192,24.000011231546364,23.250569042677513,24.00001268009437,24.000020086825839,24.000012985548687,23.315155048039875,24.00001429925813,23.99222231926182,24.990612599940549,24.90470124154869,24.66978438649721,28.11,28.109999999999905,28.10999999999993,28.279219087862143,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298813.6200896088 
 08/01  20:26:00,23.99999823236978,23.843484253651697,23.469949146146186,23.690545496063998,24.00001480217315,23.357191236127876,24.000016114549316,24.000025517748797,24.00001174530117,23.245822778156769,24.000013210017057,24.000020611837607,24.00001347800336,23.309228037510154,24.000014806361678,23.987874239959188,24.99009256439918,24.903739278771753,24.663062885074525,28.11000000000001,28.110000000000018,28.109999999999926,28.27918133699741,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298837.0658739547 
 08/01  20:27:00,23.999998015733025,23.842550186679146,23.468188047524799,23.68726898700979,24.000015344795814,23.353726076628143,24.000016663405387,24.000026059103648,24.000012252230904,23.241098305172938,24.0000137320009,24.000021125384334,24.000013962953177,23.303320573713326,24.00001530496252,23.982966351110315,24.98957318636976,24.902777423006623,24.656358522500264,28.109999999999883,28.109999999999926,28.109999999999926,28.279143605248274,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298861.4082297765 
 08/01  20:28:00,23.999997801560086,23.841622291485039,23.466434372871939,23.68399930073548,24.000015880308209,23.350282751545547,24.000017204187786,24.000026587131626,24.000012752420198,23.23639508912684,24.000014246324889,24.00002162781804,24.000014440494483,23.297432211784839,24.00001579537507,23.9776508930532,24.98905487402341,24.901816147462858,24.64967181490709,28.109999999999866,28.110000000000029,28.10999999999993,28.279105896901674,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298886.4358323676 
 08/01  20:29:00,23.99999758978914,23.840700018029634,23.464687471179525,23.680736353977804,24.000016408679739,23.34685920984364,24.000017736897754,24.000027102113895,24.000013245801985,23.23171121117108,24.00001475294767,24.00002211915973,24.00001491062119,23.29156167209982,24.00001627762179,23.97202801753905,24.988537880370726,24.900855781738036,24.643004236410876,28.109999999999866,28.110000000000043,28.10999999999992,28.279068196948914,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298912.2264495774 
 08/01  20:30:00,23.999997380444627,23.839782817340063,23.46294673287787,23.67748006015456,24.00001693002602,23.34345316190112,24.00001826169567,24.00002760462769,24.00001373253361,23.227044693264398,24.000015252054177,24.000022599944978,24.0000153735229,23.285707579289356,24.00001675191604,23.966168790635103,24.988022370244,24.899896526282988,24.636357573968405,28.10999999999998,28.109999999999926,28.11000000000004,28.279030504769286,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298939.000088793 
 08/01  20:31:00,23.999997173481846,23.838870207948476,23.461211606938205,23.67423038779158,24.000017444417769,23.3400624469389,24.000018778687119,24.00002809513179,24.000014212666298,23.222393574006355,24.00001574373366,24.000023070353707,24.000015829276735,23.279868556387986,24.000017218371818,23.960126353702458,24.987508498609754,24.898938582475389,24.629733554604159,28.110000000000004,28.109999999999908,28.11000000000006,28.278992846607755,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298965.8614556858 
 08/01  20:32:00,23.999996968876578,23.837962400153299,23.45948237617235,23.670987205600196,24.000017952165434,23.336689365939806,24.00001928832141,24.000028574469466,24.000014686524055,23.217760002510855,24.00001622847841,24.00002353143637,24.000016278311749,23.274046243441157,24.000017677605688,23.953941746523488,24.98699606272018,24.897981775687087,24.62313395642719,28.10999999999988,28.1099999999999,28.109999999999955,28.278955187503695,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298994.9200319462 
 08/01  20:33:00,23.999996766601549,23.837059559539495,23.457759237573869,23.66775043402014,24.000018453210179,23.333335836343918,24.00001979051259,24.000029042813975,24.000015154038406,23.21314563052196,24.000016706172159,24.00002398299189,24.000016720545788,23.268241922456018,24.00001812947277,23.94764676225886,24.986484895862163,24.89702598395883,24.6165604070038,28.109999999999986,28.110000000000018,28.10999999999981,28.278917559223204,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299024.5124792127 
 08/01  20:34:00,23.999996566653196,23.836161504124385,23.456042040122143,23.664520004662273,24.000018947566688,23.330001166191005,24.00002028526648,24.000029500457168,24.000015632999206,23.20854994523122,24.000017196460158,24.00002445699348,24.000017156050335,23.262455219981065,24.000018573991853,23.941268100993179,24.985975019164149,24.89607123932951,24.61001428778358,28.110000000000004,28.11000000000003,28.109999999999905,28.27887992964741,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299057.3650038243 
 08/01  20:35:00,23.99999636908653,23.8352678669533,23.454330431819469,23.66129591780158,24.000019435378115,23.326683618842219,24.00002077275726,24.00002994791948,24.00001611037153,23.203971483679987,24.000017684937708,23.999806867025549,24.000017584965386,23.256685008347107,24.00001901133873,23.93482562713374,24.98546647911431,24.89511529534136,24.60349706925137,28.11000000000001,28.110000000000036,28.109999999999919,28.278842310695134,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299101.32664784 
 08/01  20:36:00,23.999996173924055,23.834378259711067,23.45262410173402,23.658078149098015,24.00001991661728,23.323381240057299,24.000021252980465,24.000030385341426,24.00001657937113,23.199408771737838,24.00001816405568,23.998840168906676,24.000018007334977,23.2509300930011,24.000019441558665,23.92833574235537,24.98495932574386,24.894151852087825,24.597010023873645,28.109999999999894,28.10999999999992,28.10999999999992,28.278804720676804,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299166.334540575 
 08/01  20:37:00,23.99999598099608,23.833492336856815,23.450922571222738,23.654866709941009,24.00002039141521,23.320092177609664,24.0000217261012,24.000030813182513,24.000017042678964,23.19485997792655,24.00001863679909,23.996957334092749,24.00001842327248,23.245189253726019,24.000019864805347,23.921811037610163,24.984453636074524,24.89317649553966,24.590554111452556,28.10999999999999,28.11000000000002,28.11000000000004,28.278767136526608,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299231.3567971683 
 08/01  20:38:00,23.99999579025654,23.832610374322078,23.449226123728736,23.651661594686528,24.000020860106426,23.316818526167496,24.000022192530115,24.000031232186389,24.000017500526558,23.19032695023029,24.000019103489799,23.994273607766048,24.000018833232187,23.23946401049014,24.000020281642063,23.91525965679446,24.983949190897385,24.892186289522415,24.584130281284929,28.109999999999883,28.109999999999805,28.109999999999827,28.27872957158652,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299297.2012540855 
 08/01  20:39:00,23.999995601690487,23.831732593487378,23.447534985144484,23.648462823023356,24.00002132262611,23.31356203022419,24.00002265220473,24.0000316424309,24.000017952975129,23.185811143694808,24.00001956419391,23.990982540298917,24.000019237101229,23.23375553778655,24.00002069193316,23.908687349458196,24.983445813346454,24.891179584030348,24.577739305659315,28.109999999999866,28.109999999999887,28.10999999999979,28.278692031875484,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299363.2785774745 
 08/01  20:40:00,23.99999541526602,23.830858883774295,23.44584907055387,23.645270369695905,24.00002177898838,23.31032211220942,24.000023105145588,24.0000320441158,24.000018400123467,23.181312136236444,24.00002001899407,23.987250420987097,24.000019634940288,23.228063518231286,24.000021095708818,23.90210071164123,24.98294349593347,24.890155917977756,24.571381702558054,28.10999999999998,28.110000000000018,28.11000000000002,28.27865448755713,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299429.8873348528 
 08/01  20:41:00,23.99999523096889,23.829988953626878,23.444168046131904,23.64208423428818,24.000022229286797,23.307097257694797,24.000023551469725,24.000032437557278,24.00001884205025,23.176828561166585,24.000020468003773,23.983193022717918,24.00002002682692,23.222386940402925,24.000021493074866,23.895504480198853,24.98244225681667,24.889115738717704,24.565058115247259,28.11,28.10999999999992,28.10999999999994,28.278616975244636,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299496.5721525013 
 08/01  20:42:00,23.99999504877312,23.829122483751225,23.442491583016517,23.638904384466956,24.00002267360168,23.303885755096976,24.000023991284537,24.000032823037207,24.000019278849739,23.172359013864044,24.000020911326098,23.978889406919174,24.00002041290027,23.21672474128901,24.000021884178819,23.888903328411904,24.981942122404154,24.88806007770201,24.55876903513174,28.110000000000008,28.11000000000002,28.10999999999993,28.278579470900956,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299563.570288554 
