Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  20:43:00,23.99999486865934,23.828259187770585,23.44081933914912,23.635730816615078,24.000023112066285,23.300685979908978,24.000024424752149,24.000033200936416,24.00001971063763,23.167902001305639,24.000021349117504,23.97439522601828,24.000020793259659,23.21107581418426,24.00002226915548,23.882300787550546,24.98144315182319,24.886990319254186,24.552514693196174,28.110000000000004,28.110000000000043,28.109999999999926,28.278541968635385,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299630.810960529 
 08/01  20:44:00,23.99999469056824,23.827399348018234,23.439151661397749,23.632563592287075,24.000023544915665,23.297499831088147,24.000024852145935,24.000033571677208,24.000020137484019,23.16345931152998,24.000021781483274,23.969753270340619,24.000021168271674,23.20544157750765,24.0000226484348,23.875698746777755,24.980945146855189,24.885907739670743,24.54629539486486,28.11,28.110000000000043,28.10999999999992,28.278504504888635,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299698.4917169715 
 08/01  20:45:00,23.999994514533925,23.82654319243439,23.43748879146617,23.629402782418045,24.000023972129719,23.29432889040822,24.00002527346172,24.000033935374117,24.000020559455807,23.15903228228262,24.000022208508335,23.964996530918513,24.000021537845336,23.19982311643093,24.000023021921856,23.86909815608976,24.98044795201591,24.884813648050689,24.54011133301237,28.109999999999887,28.10999999999993,28.10999999999992,28.27846703944019,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299766.7375890879 
 08/01  20:46:00,23.999994340509308,23.825690639070787,23.43583065653303,23.626248369859625,24.000024393720098,23.291172662000255,24.000025688721725,24.00003429216276,24.000020976636035,23.154620533992625,24.000022630264028,23.960151966228115,24.00002190203137,23.194220152738827,24.000023389645475,23.86250123325307,24.979951562550548,24.883709370780708,24.533962498999605,28.10999999999999,28.109999999999908,28.109999999999926,28.278429605237485,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299834.826192559 
 08/01  20:47:00,23.99999416847539,23.824841435293825,23.434176940494699,23.623100328649039,24.00002480977717,23.288029804646724,24.000026098036327,24.000034642288165,24.000021389093147,23.15022281125987,24.000023046850275,23.955239521731906,24.000022260893286,23.188631761546345,24.000023751693449,23.855909156759745,24.979455996293514,24.882596147152087,24.52784907103982,28.110000000000004,28.109999999999898,28.11000000000005,28.27839217950283,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299903.4072164139 
 08/01  20:48:00,23.99999399841079,23.823995300437859,23.432527336187083,23.619958598697037,24.000025220379503,23.284898799997078,24.000026501506274,24.00003498596643,24.000021796917069,23.145837844327827,24.000023458362024,23.950275511553146,24.00002261456388,23.183056978471467,24.000024108204398,23.849323596477928,24.97896127821681,24.881475100461939,24.521771125436798,28.110000000000008,28.10999999999978,28.110000000000068,28.278354750958547,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299972.2912644209 
 08/01  20:49:00,23.999993830292938,23.823151981884885,23.43088152509778,23.616823145331684,24.000025625605777,23.281778206888263,24.000026899230226,24.000035323402995,24.00002220016867,23.14146427737483,24.000023864891955,23.94527240984149,24.00002296308008,23.17749478241664,24.000024459241506,23.842745698623199,24.978467465852494,24.88034730892668,24.515728518711606,28.110000000000004,28.109999999999883,28.110000000000068,28.27831736244197,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300040.925448679 
 08/01  20:50:00,23.999993664104595,23.82231175178072,23.429239837331349,23.61369407431093,24.00002602583984,23.278669750186329,24.000027291627356,24.00003565527293,24.000022599057574,23.137103744501528,24.000024266680609,23.940238984256703,24.00002330695398,23.17194650464697,24.00002480537414,23.836176250113597,24.97797438763761,24.879213565465294,24.5097212368923,28.110000000000008,28.11000000000002,28.10999999999995,28.278279970504824,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300110.391105612 
 08/01  20:51:00,23.99999349978789,23.821474830588629,23.42760250510479,23.61057148862969,24.000026420903784,23.275574867052993,24.00002767852543,24.000035981315,24.000022993498825,23.132757461862604,24.00002466365197,23.93518152623623,24.00002364593107,23.166413154076407,24.0000251463362,23.829615405615095,24.977481912207705,24.87807461669931,24.50374919158241,28.109999999999883,28.110000000000043,28.10999999999993,28.27824261467029,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300179.9491455188 
 08/01  20:52:00,23.999993337379899,23.82064115091684,23.425969472083776,23.607455367278264,24.000026810853777,23.272493125936916,24.000028059995129,24.000036301714738,24.000023383611258,23.128425104469213,24.000025055919097,23.930106601405297,24.00002398009762,23.160894479702959,24.000025482199307,23.823064210491613,24.97699004147778,24.87693119198151,24.497812121962999,28.109999999999986,28.109999999999926,28.10999999999992,28.278205257354409,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300249.9112212365 
 08/01  20:53:00,23.999993176835738,23.81981048586749,23.42434045371389,23.60434565223722,24.000027195774256,23.26942332801848,24.000028436138075,24.000036616664614,24.000023769454314,23.124105540139199,24.00002544357059,23.92501881908174,24.000024309503446,23.155389622522816,24.000025813034989,23.8165227901823,24.976498797040706,24.87578393857989,24.491909986017818,28.109999999999997,28.109999999999795,28.109999999999805,28.27816790393471,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300320.1987541759 
 08/01  20:54:00,23.999993018138665,23.81898258183535,23.422715177083007,23.601242251123133,24.000027575739645,23.26636411527534,24.000028807046367,24.000036926331153,24.000024151111807,23.1197976365232,24.000025826691326,23.919922624375198,24.000024634274355,23.149897693898475,24.000026138971824,23.809991808917908,24.97600820541773,24.874633411794464,24.486042664827019,28.110000000000004,28.109999999999883,28.10999999999978,28.2781305815345,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300390.3087813853 
 08/01  20:55:00,23.99999286126459,23.818157210190994,23.421093356475038,23.598145095075595,24.000027950823485,23.263314199490794,24.000029172809229,24.000037230870548,24.00002452863528,23.11550017145897,24.000026205361519,23.91482131758895,24.000024954433426,23.144417738973425,24.000026460055886,23.803471575368819,24.97551832402147,24.87348015880218,24.480209838673085,28.11000000000001,28.110000000000018,28.11000000000002,28.278093268104276,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300460.7108292978 
 08/01  20:56:00,23.99999270619143,23.81733462865514,23.419475312802878,23.595054322272028,24.0000283213471,23.260275152324973,24.00002953376973,24.000037530780479,24.000024902185328,23.11121465610199,24.000026579755713,23.909717011469849,24.000025270443314,23.138951013096496,24.00002677678937,23.796962774101784,24.975029004377754,24.872324500481338,24.474411344974727,28.109999999999887,28.10999999999992,28.10999999999994,28.278055962235329,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300531.6073086 
 08/01  20:57:00,23.99999255289845,23.81651504651401,23.41786127313078,23.59197005841194,24.000028687230807,23.25724828369488,24.000029889862178,24.00003782598718,24.00002527175678,23.10694220842123,24.00002694988974,23.904610865025558,24.000025584729426,23.1334984595847,24.00002709186356,23.790465525485418,24.97454013533583,24.871166757042077,24.4686469648725,28.109999999999866,28.109999999999905,28.10999999999993,28.278018692008226,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300602.6449775946 
 08/01  20:58:00,23.999992401386029,23.815698405712515,23.416251197564518,23.588892277361507,24.000029048526327,23.25423321488941,24.000030241151156,24.000038116642629,24.00002563746102,23.10268255223427,24.000027315868768,23.899504988968354,24.000025940739154,23.128059851012727,24.000027453125587,23.78398045575403,24.974051723608807,24.87000726953312,24.462916321393889,28.109999999999979,28.110000000000018,28.11000000000004,28.27798142668168,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300674.4839565834 
 08/01  20:59:00,23.999992251590578,23.814884499359498,23.414644830368379,23.58582088931992,24.000029405208083,23.251228867417426,24.00003058761705,24.00003840267291,24.000025999256598,23.098434662043176,24.0000276776689,23.89440044457199,24.00002629343912,23.12263438042125,24.000027810970378,23.777507282378797,24.973563793665084,24.868846342086614,24.457219268168794,28.109999999999997,28.110000000000164,28.109999999999944,28.27794418604851,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300746.2193826205 
 08/01  21:00:00,23.99999210354587,23.814073095549838,23.413041928039886,23.582755771337494,24.000029757394356,23.248234019347547,24.000030929395988,24.00003868430987,24.0000263572656,23.094197521500079,24.000028035414194,23.889298730000144,24.00002664211114,23.11722122084479,24.0000281645008,23.771046223456286,24.973076372753217,24.867684225682436,24.451555594386574,28.110000000000004,28.110000000000058,28.10999999999993,28.277906941937159,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300818.3918323417 
 08/01  21:01:00,24.113448082539134,23.940357865449859,23.534305583794866,23.6982880671209,24.144209844683688,23.438321273475329,24.156337604433863,24.31932204197731,24.122940640233005,23.295300425556623,24.136377796878987,24.117058859025048,24.12240131912615,23.317367323762644,24.135131429102598,24.004790251707616,25.008289944590414,24.906176215794486,24.469808582330907,28.110000000000008,28.109999999999926,28.110000000000043,28.157053499969626,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1051523.43544982 
 08/01  21:02:00,24.284084743800915,24.132138511275984,23.718870355359539,23.875049113556643,24.35902663716105,23.72079011880383,24.388808159458326,24.785957171572649,24.306333618445576,23.593993830000366,24.33940007368232,24.4544439865328,24.304869518523753,23.61512955920122,24.336198045907744,24.351291886713523,25.062681117907116,24.965902328298907,24.501164548495266,28.110000000000008,28.109999999999908,28.11000000000006,28.116907957300165,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1039090.2874651977 
 08/01  21:03:00,24.45603983321679,24.32777790331813,23.907105490946085,24.05556370365456,24.5727302408708,23.998528084576827,24.619497992219217,25.237859314590478,24.489088927665937,23.886741359093866,24.541130127269534,24.78366149207845,24.48654658847025,23.90683980837924,24.535877738685586,24.688951533850518,25.119034266061996,25.02770396235665,24.534279760324723,28.110000000000008,28.11000000000002,28.110000000000065,28.223841683905286,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1054575.9904996143 
 08/01  21:04:00,24.606561340566054,24.501544255141149,24.07408249735232,24.215765449323276,24.756915446332067,24.23378859313753,24.817909866774476,25.614779369424377,24.646879366583339,24.133550332072749,24.714872211044736,25.059772656316189,24.64330741044226,24.152489807245386,24.70750392412479,24.97151812322841,25.169861744258996,25.08326902992508,24.564178948377763,28.110000000000004,28.10999999999992,28.110000000000065,28.13928445476915,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1054469.4670835508 
 08/01  21:05:00,24.733946344805898,24.650582300938,24.21700711125061,24.35290716553784,24.910000179802073,24.425583280567087,24.982115974680516,25.91812490887493,24.778140974032178,24.333654848777358,24.85864081188966,25.28272532136057,24.773454682405676,24.35135032591987,24.84936132923019,25.199230499270777,25.21411641276512,25.13145458887825,24.590117451457567,28.110000000000008,28.110000000000026,28.110000000000065,28.232058454739897,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1061486.815765244 
 08/01  21:06:00,24.843417925121476,24.779555540325217,24.34037374595792,24.471273330184329,25.038615496309516,24.584077889454958,25.119479590331353,26.165771016864939,24.88840659991465,24.498069839756139,24.978769127203518,25.464743350899459,24.88253170165574,24.514482084777794,24.967768545645069,25.38469731609724,25.252988362234846,25.173599224625084,24.612833636449964,28.110000000000004,28.10999999999992,28.109999999999947,28.26180801211303,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066424.5978046479 
 08/01  21:07:00,24.940531869364088,24.893292889223184,24.448844896554776,24.575325779512615,25.149180468510985,24.718527539574496,25.23713457034288,26.373877237579923,24.983094169617077,24.6371025290466,25.081481914368433,25.617097416642499,24.975992237796388,24.652078326288199,25.068879232940906,25.53961401223969,25.287796931379224,25.21117745046009,24.633170504934215,28.11000000000001,28.109999999999908,28.10999999999993,28.151830063993175,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049560.0839508395 
 08/01  21:08:00,25.02842997549378,24.995251532761626,24.5457612458288,24.668265425029749,25.246183880841433,24.835001349100268,25.340116099127984,26.55296561364936,25.0660145983307,24.75716657783159,25.17115671016162,25.74757121931698,25.057668051803398,24.770687186956427,25.157011385917476,25.672088510037086,25.319449148865897,25.24520132395264,24.65171604717124,28.110000000000008,28.110000000000018,28.11000000000004,28.235918160809434,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1058828.3840267768 
 08/01  21:09:00,25.108938317160196,25.087627069736443,24.63323956638339,24.752124516785949,25.332493533555089,24.937238364214389,25.431728624694054,26.709674852975245,25.139612884310325,24.862235775549438,25.250635676316166,25.861062433614035,25.13000080063658,24.874308958770628,25.234926952339664,25.7872461217793,25.34850104442265,25.27629208356933,24.668837696172174,28.110000000000008,28.109999999999919,28.10999999999994,28.14317023457846,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056023.899704848 
 08/01  21:10:00,25.183510353337434,25.171878951594367,24.712675047939866,24.82824755919983,25.410082584781877,25.027695159436648,25.513643552647804,26.84711847079194,25.205565754007475,24.95495435709704,25.32157563637635,25.960548311982465,25.194647103042479,24.965573101700359,25.304580601893944,25.88812602180784,25.375318779992356,25.30486058541975,24.684783052046027,28.110000000000004,28.11000000000002,28.109999999999926,28.233290837144069,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1061928.449266424 
 08/01  21:11:00,25.253493848625259,25.249137476855844,24.78512801439282,24.897661722174225,25.480143994436955,25.108227952329295,25.587073784061297,26.967667577858984,25.26484965518479,25.0373680716252,25.385037423767906,26.048207461164034,25.252984522618303,25.04648807273615,25.367141116430635,25.976307671960187,25.400180589229785,25.33122071806971,24.699749676155215,28.110000000000004,28.109999999999926,28.10999999999992,28.26218958210157,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066477.8031352272 
 08/01  21:12:00,25.318572482065887,25.32035680329484,24.851499451756287,24.961245205384008,25.543607930075184,25.18039649201027,25.653121876682243,27.073698413993858,25.318248260835074,25.111096154542037,25.44193361496583,26.12586082650278,25.305506721969377,25.118770917596117,25.423052441391776,26.053274849080649,25.423318592614046,25.355635383069317,24.713926614098868,28.110000000000004,28.11000000000002,28.11000000000004,28.15194354647254,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049549.7970016343 
 08/01  21:13:00,25.378480792071387,25.3864014653217,24.912582458541477,25.019777918545338,25.601343898381914,25.245563122420366,25.712825202796155,27.16750534849796,25.36649101198827,25.177289825129234,25.49311558806078,26.195014534868695,25.352627947732289,25.183822345729817,25.472871020176627,26.12055332317142,25.44493026284706,25.378328822091985,24.727299717983536,28.110000000000004,28.109999999999926,28.110000000000065,28.235952838715407,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1058819.814940574 
 08/01  21:14:00,25.43339738387968,25.448040801225667,24.969110349144854,25.073991752831753,25.654206904527613,25.304677639121473,25.76717484385655,27.251180803025166,25.410276472092858,25.236964292021758,25.539383449998924,26.25663543763277,25.394893570043693,25.2425461991167,25.51730117738835,26.179616550597328,25.46518513489899,25.399493664268399,24.739848962050556,28.110000000000004,28.11000000000002,28.110000000000068,28.1431802564149,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056017.4209618387 
 08/01  21:15:00,25.483230375567826,25.358112920988913,25.02172666457246,25.124558003760705,25.57629244515989,25.128227929203669,25.671956805953316,26.723811798656116,25.450229065582844,25.290981855819326,25.581440933897868,26.31163232982072,25.43289756617924,25.295468823384078,25.557057461795876,26.231749140845087,25.49416763453265,25.41929342658372,24.751602402947328,28.11,28.110000000000036,28.109999999999834,28.233274355087024,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1101135.8216187102 
 08/01  21:16:00,25.52807502367482,25.17549220902463,25.07097097867407,25.17186247406404,25.420156199106996,24.818454607670004,25.488521514048679,26.17607769069723,25.486887783176589,25.340084553243519,25.61988844601777,26.360879567155608,25.467201017023318,25.343129698513449,25.59278272176025,26.278016986664786,25.517780388581067,25.437867560800773,24.7626210626214,28.110000000000004,28.109999999999926,28.110000000000026,28.2621866355438,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1103555.297829002 
 08/01  21:17:00,25.568216069454058,24.97633323945188,25.11732206703066,25.216139033059045,25.251403383244424,24.502135772637705,25.293323725279718,25.780866677695177,25.520718771644107,25.38492046712465,25.655245078924965,26.405169334656603,25.498300070688289,25.386118989188409,25.625029732093475,26.319292748712397,25.528727070628386,25.45533595896297,24.772979311475966,28.110000000000004,28.109999999999788,28.110000000000058,28.15194408519668,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1086272.934682892 
 08/01  21:18:00,25.60404413271505,24.79810062250851,25.161224439643087,25.257653928399369,25.102880765196067,24.237493535796319,25.122907267505544,25.522407707656109,25.552137875597578,25.426059366363974,25.687910174752305,26.445192969042009,25.526626598390096,25.425023339610097,25.65427260301031,26.35630186231115,25.526001609821845,25.471802665939405,24.78275061337482,28.110000000000008,28.110000000000004,28.109999999999947,28.235954949316253,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095368.1301160749 
 08/01  21:19:00,25.635948208176655,24.6489740328675,25.203098015404796,25.296727166376035,24.981432772218708,24.03282948901709,24.9846151381051,25.347738417720295,25.58154339067871,25.463999004165158,25.718139553734657,26.481537305402637,25.552555953659746,25.46037819583796,25.68091044669683,26.38964985885696,25.51222478499258,25.487357989987659,24.792002285871857,28.11,28.10999999999992,28.110000000000043,28.14318196446328,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092475.0629372483 
 08/01  21:20:00,25.664323995812084,24.525302512208787,25.243549018939988,25.333770246942114,24.883316213197586,23.87658938995407,24.873792879307034,25.21916916423379,25.609175306304384,25.499170475858418,25.746190606547108,26.51468523942103,25.576417824159888,25.492646311825849,25.705284699992146,26.419830971227016,25.4909964476139,25.50208159120776,24.80079680003834,28.109999999999883,28.110000000000018,28.11000000000006,28.233296510149186,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098394.0883052424 
 08/01  21:21:00,25.689548797598083,24.421629203214086,25.282671634689519,25.369043183385043,24.803183716094048,23.755387672528856,24.784008496665466,25.118313489000795,25.635261198818843,25.531963350115949,25.772355748195908,26.54504475424241,25.598509938140756,25.522230172176998,25.727694258665815,26.44726076880232,25.465410627151493,25.51604374191476,24.809190528691766,28.10999999999998,28.110000000000043,28.109999999999944,28.26219410691002,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1102952.3471122198 
 08/01  21:22:00,25.711951071257805,24.33384007485097,25.320307595118434,25.402573031056627,24.736980706601846,23.659600394077608,24.710367891454895,25.037604872233247,25.659881932885527,25.562772624025408,25.79694474379574,26.572974167587664,25.619129559612703,25.549490305262525,25.748408281855214,26.472303146816665,25.437653261275849,25.529307082148944,24.817233242690898,28.11,28.11000000000004,28.110000000000047,28.151946650140358,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1086025.3440309 
 08/01  21:23:00,25.73184070291473,24.259203352334276,25.356334566933627,25.434397046504068,24.681976531857385,23.583062725740758,24.649583777495854,24.97330133031603,25.683009218335788,25.591869853942467,25.820161284213286,26.598782135383375,25.63847291994072,25.574755595145449,25.76767653080344,26.4952696409083,25.409147172561089,25.541927899598787,24.82497022953358,28.10999999999976,28.110000000000047,28.11000000000006,28.235955462861065,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095289.1362534809 
 08/01  21:24:00,25.749506919101447,24.195778424245466,25.390715474530248,25.464471877414068,24.636243283564374,23.521693590465277,24.599350757828675,24.92253820797251,25.70464292087173,25.61935981137959,25.842139077210374,26.622731811865504,25.65664610155042,25.59835210795111,25.785736223867468,26.516423924085446,25.38081543830234,25.553957548952228,24.832440884760734,28.10999999999996,28.109999999999926,28.109999999999947,28.143182676674497,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092481.3105077465 
 08/01  21:25:00,25.76521923748162,24.14197432212653,25.423487998325024,25.492792897894039,24.598328970446894,23.472426335140449,24.55794130937053,24.88264293268961,25.72483497065951,25.64535742266931,25.862860530654243,26.645055686693757,25.673674854761758,25.620464522512916,25.80273150214585,26.53599679690417,25.353278426345548,25.565443678748275,24.83967926348068,28.109999999999876,28.110000000000026,28.10999999999993,28.233296658666558,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098381.2071842494 
 08/01  21:26:00,25.779213901930459,24.096246770516417,25.454669823586984,25.519400646591877,24.566882292265857,23.43262088648888,24.52376678804983,24.851075950429,25.74366451506636,25.670075881688719,25.882319978107007,26.66594250887735,25.6895903767703,25.64122360954753,25.818789312467556,26.55417051217414,25.326955361457477,25.576432377518079,24.846716321042856,28.10999999999998,28.11000000000004,28.110000000000043,28.262194545745439,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1102925.8580353247 
 08/01  21:27:00,25.79170127864401,24.05723951596576,25.4842035335133,25.54436571646559,24.540716164172573,23.40012838253694,24.49544856274192,24.82576490658282,25.761221776705676,25.69347903227908,25.90055381893036,26.685555360282739,25.704446955832624,25.66075479007624,25.833987669058094,26.57109852567899,25.30211596451225,25.586975125676337,24.853579012627724,28.110000000000004,28.109999999999926,28.11000000000006,28.15194765684145,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1085990.0575147737 
 08/01  21:28:00,25.802871689576919,24.0238571968336,25.51207963295855,25.567776733964533,24.518866487927736,23.37332254471706,24.471882512113198,24.805198121689857,25.777602125144364,25.71555146872794,25.917631148757516,26.704048202865147,25.718316846148267,25.679194760699067,25.848335971541997,26.58692345638128,25.278909333012359,25.597103848876665,24.860290034786709,28.11,28.110000000000026,28.10999999999983,28.2359561562934,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095248.1455682016 
 08/01  21:29:00,25.812895655170846,23.995215499512218,25.538339974329899,25.589729202075995,24.500555728610605,23.350976494396439,24.452189914582076,24.78828300564381,25.792899532782305,25.736327213301118,25.933633574674599,26.721564771996918,25.73127781211091,25.696716560748617,25.86185364123146,26.60177121098229,25.257390873217987,25.606837152991046,24.866869713405707,28.110000000000004,28.11000000000004,28.110000000000026,28.143183748976523,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092438.6102901244 
 08/01  21:30:00,25.821923760296455,23.97058380033782,25.563057247877738,25.610320318095835,24.48515355295109,23.332150322493633,24.435666179601104,24.774210961200603,25.807204701038637,25.75587474643312,25.94864517678985,26.738263323987437,25.743406935272366,25.713337119575465,25.87458257505108,26.615754385930626,25.237550127369919,25.616191548057985,24.873335328525959,28.109999999999883,28.110000000000043,28.109999999999937,28.233296828043149,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098337.3894133787 
 08/01  21:31:00,25.830088039813679,23.94934709529592,25.586316814550537,25.629645349609019,24.472145038996474,23.316111628680678,24.421740750788964,24.762366238748439,25.820603520457177,25.774277592359267,25.96274757479042,26.754228654102954,25.75477748016287,25.729074102139938,25.88657786324911,26.62897264426884,25.219335153438636,25.62518448766074,24.879700952690443,28.10999999999998,28.10999999999993,28.110000000000043,28.262194651574288,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1102884.3265452106 
 08/01  21:32:00,25.837488774838964,23.93095170487455,25.608203815882633,25.64779339170614,24.461084223771075,23.30227651089937,24.409926637223703,24.75226259041644,25.83317161688053,25.791611241156418,25.976011392804585,26.76951344618149,25.76545306619713,25.743958507699948,25.89789157514283,26.64149836306667,25.202665260838314,25.633833948493316,24.885979160234485,28.11,28.110000000000018,28.11000000000006,28.151948403617025,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1085951.413653827 
 08/01  21:33:00,25.844213660212465,23.914928502969269,25.628803044476514,25.664849330364427,24.451602652836497,23.29018312634028,24.399824198360535,24.74351993827495,25.84497849442034,25.80794755460652,25.9885016083066,26.784180153113636,25.77549180205256,25.75803412953913,25.908573056794216,26.65339337902045,25.18744380992526,25.642157779486209,24.89218036659754,28.11,28.109999999999919,28.109999999999947,28.235956167856505,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095212.482148642 
 08/01  21:34:00,25.850346582829933,23.900898419574376,25.648200443164308,25.680895848210179,24.4434090564091,23.2794710296124,24.391118119759619,24.735846550104044,25.85609109198659,25.82336188852942,26.000282667626377,26.79826898314791,25.784949970464007,25.77135607264229,25.918672557193653,26.664721226981006,25.173565243913669,25.650173298537344,24.898312602690905,28.110000000000004,28.1099999999999,28.10999999999993,28.143184497139708,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092406.234732701 
 08/01  21:35:00,25.85596568094859,23.888552965856325,25.666480664423028,25.69601188178989,24.436270483316944,23.269858476784508,24.383557145996148,24.72901664848318,25.866571677028909,25.837927882224329,26.01141538685162,26.81177688195648,25.793880107789798,25.78398117188741,25.92823809827974,26.6755409357701,25.160920136431156,25.657896751415188,24.90438299736048,28.11,28.11000000000002,28.11000000000004,28.233296858604136,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098309.490004993 
 08/01  21:36:00,25.8611403019921,23.877636615948615,25.68372587319353,25.71027214648791,24.4299989834133,23.261124603005429,24.376939243202114,24.722855681222307,25.876478109903478,25.851716960291755,26.02195712259603,26.82470884505971,25.80233115507219,25.795965749751838,25.937315553075157,26.68590936962403,25.149400034453217,25.665343547578425,24.910397194578985,28.110000000000004,28.11000000000004,28.109999999999947,28.262194975745378,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1102859.261968207 
 08/01  21:37:00,25.865930904821935,23.86793455898584,25.70001412019861,25.723746186759706,24.424441721250277,23.25309512345144,24.37110050551324,24.717228287394826,25.88586364851684,25.864797150701663,26.031961397480314,26.837085996103786,25.81034822294806,25.807364107448664,25.94594823413173,26.69588833767081,25.138901667368775,25.672528379008154,24.916359171953414,28.110000000000008,28.110000000000043,28.109999999999926,28.15194942504359,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1085930.1664238699 
 08/01  21:38:00,25.87037495135497,23.85926699250358,25.715413831245667,25.736494540500688,24.41947134050133,23.24564918048144,24.365909400221275,24.712040566978176,25.894771863105868,25.87722229540395,26.04147115013356,26.84892785652964,25.817968138978118,25.818218690329425,25.954170852242638,26.705510043973299,25.12932688009273,25.679464943276014,24.922272542594365,28.110000000000008,28.10999999999992,28.11000000000004,28.235956836283088,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095195.049672514 
 08/01  21:39:00,25.87450497915694,23.85148187157185,25.729988910950266,25.748572871549269,24.414983278125317,23.238691590887254,24.361258338741935,24.707219174092996,25.903241709077393,25.88904073178402,26.05052466839846,26.86025506879498,25.82522371139065,25.82856747086838,25.962014362593007,26.71478793628481,25.120584860001097,25.686166201473737,24.928139974973019,28.109999999999883,28.109999999999905,28.109999999999944,28.143185610788497,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092392.7309360177 
 08/01  21:40:00,25.878356531883055,23.844450279185279,25.743802196504029,25.76003493145425,24.410893220056339,23.232138197333023,24.357058279355085,24.70270021937671,25.911311303124003,25.900302194943924,26.05916033348151,26.87109528213241,25.83214702095068,25.83845029305623,25.96951008621729,26.723738768066963,25.11259236931618,25.692644528921546,24.933962949658655,28.109999999999979,28.109999999999898,28.10999999999993,28.233297094735329,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098298.9437052687 
 08/01  21:41:00,25.881965611612267,23.838062795464006,25.75691396413461,25.770931569200394,24.407132205555358,23.22591707826987,24.353235265614889,24.69842872467538,25.919015982710847,25.911053545068375,26.067413826006974,26.881476839118414,25.838767718045955,25.84790499806125,25.976687192095097,26.732381151027754,25.105273212054134,25.698911369192659,24.93974285760802,28.11,28.110000000000015,28.11000000000004,28.26219525400645,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1102852.694621977 
 08/01  21:42:00,25.885364923484948,23.83222700788579,25.769381110959008,25.781310303488085,24.403644131543464,23.219968986490686,24.349728460391103,24.694359742274103,25.92638854252742,25.92133920844906,26.075318588113047,26.89142915276143,25.84511330888986,25.856967848697758,25.98357317360694,26.740735912774203,25.098558058676735,25.704977560050709,24.94548049987572,28.11,28.10999999999992,28.11000000000006,28.15195030835778,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1085926.9125974766 
 08/01  21:43:00,25.888583111408374,23.826864651109525,25.781256265762264,25.79121471955238,24.400383313891344,23.214245729644327,24.34648780845827,24.690457443601856,25.93345916669651,25.931201004006089,26.08290582513761,26.900982340709949,25.851209129079157,25.86567331999827,25.99019386474477,26.748825061123556,25.092384571373058,25.710853500675655,24.951175896798639,28.110000000000004,28.109999999999905,28.109999999999947,28.235957107797615,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095194.890983947 
 08/01  21:44:00,25.89163211307278,23.82191847143861,25.792581438776897,25.800679921843103,24.39731366065503,23.20872435593902,24.343477995908488,24.686703433069235,25.94025025885997,25.94066843863999,26.090198030652659,26.910155599660244,25.857074162778685,25.87404569459047,25.996568064366703,26.75666131176744,25.08669617332869,25.716548825105705,24.956829235121466,28.110000000000008,28.110000000000018,28.10999999999993,28.143186529985227,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092394.3369349789 
 08/01  21:45:00,25.894522506453876,23.947826360655865,25.803395025740458,25.809737735396316,24.510262362712156,23.39778052012628,24.471866598567158,24.94454594328162,25.946781535461093,25.949767322573924,26.097214856030804,26.91896567500666,25.862725058342563,25.882106120595375,26.002712168396419,26.76425574183055,25.114456121274736,25.722072693790087,24.96244037855643,28.109999999999883,28.110000000000043,28.109999999999926,28.233297450850729,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1062183.809165135 
 08/01  21:46:00,25.89727094824772,24.14170843080102,25.813741017522064,25.81842434328284,24.681666758692879,23.68033030037673,24.665905697354249,25.325874628741745,25.953076048006549,25.958529308144479,26.103980084076999,26.927436564221524,25.868181157428979,25.88988088146727,26.00864599432906,26.771625451396866,25.16045423580288,25.727433977102334,24.968009194814834,28.10999999999986,28.11000000000005,28.110000000000043,28.2621960219846,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066745.4553254639 
 08/01  21:47:00,25.899894903472949,24.340023020011605,25.823657289826053,25.826770334362199,24.854147804783403,23.958476177285158,24.860323381143318,25.698899529621764,25.959153374383577,25.966981516691797,26.11051382829431,26.935589660375795,25.873458704897219,25.897392372900446,26.014386163153856,26.77878524080902,25.208809939838529,25.732640863591294,24.973535498957327,28.109999999999976,28.110000000000043,28.11000000000006,28.151951578848313,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049828.2757731067 
 08/01  21:48:00,25.9024101983024,24.51610375256756,25.83317691794512,25.834802062940235,25.004119046058788,24.194067380227513,25.028549854188137,26.01318549766779,25.965030401174184,25.97514783987474,26.11683354562679,26.943444963986225,25.878571623140613,25.90466033406305,26.019947063346029,26.785748995221235,25.252571466377135,25.73770119473904,24.979018617396226,28.109999999999997,28.10999999999992,28.110000000000065,28.235958159265829,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1059104.4274864942 
 08/01  21:49:00,25.904831148908497,24.666902074728279,25.84233098800969,25.842544207313329,25.129671881071205,24.385991302252334,25.168649550555004,26.26776226464515,25.97072315925746,25.983051502726217,26.122956139967994,26.95102317941572,25.88353313204375,25.91170410740727,26.02534269450904,26.79253155705131,25.290698413288763,25.74262262900449,24.98445745787172,28.109999999999759,28.109999999999905,28.109999999999947,28.14318785108875,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056311.8987082695 
 08/01  21:50:00,25.907159822564294,24.79733192381688,25.851142122127013,25.85001523565578,25.236009515481965,24.54477971616146,25.28670993860169,26.477193456900694,25.976242096622756,25.99070645401793,26.12889212119332,26.958335685849034,25.888352098204128,25.918535440015814,26.030582014741026,26.79914216072064,25.324216291781089,25.747412281820428,24.98985124660258,28.109999999999837,28.110000000000018,28.110000000000047,28.233298051165208,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1062228.0118219583 
 08/01  21:51:00,25.90939848590426,24.912464235471167,25.859631413873705,25.85723228642527,25.32827465523204,24.679563076675494,25.388661968215137,26.654724603771049,25.98159659205101,25.998125056669097,26.134650821211666,26.965392476343014,25.89303644839038,25.925164697459726,26.035672957904074,26.805591162705324,25.354283256052168,25.75207701633481,24.995199152026279,28.10999999999997,28.109999999999919,28.10999999999994,28.262196748053815,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066790.1415548844 
