Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  21:52:00,25.91155446868408,25.015670264231514,25.867822048748374,25.864213810739515,25.409906137064405,24.79618473114,25.478466452899139,26.80872309087728,25.98679783231172,26.00532318194951,26.14024394450556,26.972208092316988,25.897595424076977,25.931605157486776,26.04062527571594,26.811894856547004,25.381688271487943,25.75662360022098,25.00050008143198,28.11,28.110000000000026,28.11000000000004,28.151952689281573,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049873.2026817823 
 08/01  21:53:00,25.913637597182885,25.109020999081876,25.875737570489496,25.870978301008067,25.483048862448187,24.89825544018669,25.55857564775315,26.94325308458657,25.99185675290997,26.012316257669697,26.145682818608849,26.97879680607586,25.902037868611765,25.93786956321568,26.045448204966289,26.818050615666459,25.40690898104921,25.76105838502281,25.005753215566306,28.11,28.110000000000043,28.109999999999827,28.23595875131157,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1059149.2410548917 
 08/01  21:54:00,25.915657586069988,25.193940304287339,25.883400497538024,25.87754335697766,25.549094501072614,24.988207593638906,25.63060688463568,27.06077915100049,25.996783959745984,26.019119530896178,26.15097857690016,26.98517336054135,25.90637232195161,25.943970558463826,26.050150809988325,26.8240561746443,25.430255169791086,25.76538764278452,25.010957719673134,28.110000000000004,28.109999999999926,28.109999999999908,28.143188921467379,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056356.1541453745 
 08/01  21:55:00,25.917623124030379,25.27157987400741,25.89083149032522,25.88392506353465,25.608941954488026,25.067926469640289,25.695594194920994,27.16359397378269,26.001589598179664,26.02574804715282,26.15614214752519,26.99135310800422,25.91060697059492,25.949920734548557,26.054742048592698,26.829914198261439,25.451957619217123,25.769617789505764,25.01611261674879,28.11,28.110000000000026,28.109999999999919,28.23329865063495,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1062272.973286044 
 08/01  21:56:00,25.919533224670844,25.343017720114536,25.898042658294178,25.89013326595605,25.66343429915836,25.139079299439176,25.754491179139604,27.25405702644878,26.00627863416258,26.032208382493204,26.16117854042871,26.997342678458673,25.914746040724617,25.955725785078145,26.059226266882424,26.835624965884798,25.472208807426907,25.773755157039465,25.02121723482977,28.110000000000008,28.109999999999919,28.109999999999919,28.26219778108674,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066833.925547836 
 08/01  21:57:00,25.921387247863867,25.263541429863737,25.905044945307748,25.896176797234859,25.586618988894548,24.97662642402763,25.66308368598324,26.72427286449306,26.01085526973039,26.038505965125933,26.16609189300206,27.00314750972219,25.918793091087094,25.961390377147184,26.063607048107266,26.841189102176516,25.49868065832035,25.777806486418706,25.026270934828504,28.109999999999883,28.11000000000002,28.10999999999992,28.272311156000617,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1097700.1885729449 
 08/01  21:58:00,25.923189256846599,25.092311955785588,25.911851928716016,25.90206626743355,25.43133559679212,24.682799421716685,25.48302145241446,26.177650572544449,26.015325729265699,26.04464983717386,26.170888849788946,27.0087772660644,25.922753167680644,25.96692211918017,26.06788988640916,26.846611000015956,25.518536604589597,25.78177959945696,25.031272957839926,28.10999999999998,28.110000000000043,28.109999999999926,28.275587033411847,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098670.9983725046 
 08/01  21:59:00,25.92494563689323,24.904635949261828,25.91847831193915,25.907812978200103,25.263638959130309,24.38195616033194,25.290824442446249,25.787096916935178,26.01969643150342,26.0506491784415,26.17557613802259,27.014241598405286,25.926631300684457,25.97232855011161,26.072080147984118,26.851895266063516,25.52591514154144,25.785683530476086,25.036222765626627,28.109999999999997,28.10999999999981,28.110000000000043,28.156214994410378,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1088186.50913107 
 08/01  22:00:00,25.926663016165525,24.737153436791226,25.92493847463499,25.91342793770837,25.116063677787797,24.130597590737815,25.123658649102486,25.534139074581036,26.023973861224947,26.05651347625132,26.180160674938244,27.01955077846645,25.930432558574169,25.977617491138543,26.07618334221717,26.857047587199284,25.520455960640118,25.789513486898266,25.041119852367698,28.11,28.109999999999883,28.109999999999827,28.237291070582669,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1096355.1417284017 
 08/01  22:01:00,25.927559905267338,24.59679564828423,25.930507397908973,25.918185489356995,24.994542237743798,23.935811608442429,24.987820670957203,25.36280781513204,26.027426162663966,26.061513231428397,26.183901010713286,27.023956540715735,25.933418872551198,25.982052613937769,26.079453171824228,26.86132920258409,25.504852027814488,25.79324084170925,25.045956612722717,28.11,28.10999999999978,28.109999999999905,28.143568299181735,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1050825.7624012347 
 08/01  22:02:00,25.9279084786753,24.480044296530747,25.93538945470304,25.922286536596667,24.89552405342998,23.78655162326241,24.878565750991837,25.23537865689082,26.030208920629954,26.065803144828846,26.186951544418286,27.02759245230778,25.935737139182256,25.98577909857815,26.082034623454836,26.86485300615415,25.482519357968486,25.79684469969867,25.05072524717322,28.110000000000004,28.11,28.11000000000004,28.23337971596682,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056747.5945306605 
 08/01  22:03:00,25.92813410699219,24.381981709334896,25.939960510017657,25.92610393647672,24.81413049351309,23.670365287320537,24.789774922956256,25.134304820050379,26.032661854203974,26.069723247541725,26.189654469843555,27.030785895121885,25.937721984735704,25.989131263090188,26.084263526177336,26.86792377281147,25.456322292495295,25.80031389736127,25.055417284987766,28.110000000000004,28.109999999999919,28.110000000000065,28.262146339935858,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1061279.6343308155 
 08/01  22:04:00,25.92845158718388,24.298873126523387,25.9444336133194,25.929848909300647,24.746586612829334,23.578293687469175,24.716809759601128,25.052665160303279,26.034988598559804,26.07347966296218,26.19221557364243,27.033742535883726,25.939576265905929,25.992314261959814,26.086344226047009,26.87073718476571,25.428264941192699,25.803643836066585,25.060025425953726,28.110000000000004,28.109999999999905,28.109999999999827,28.15184083841134,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1044356.3036808731 
 08/01  22:05:00,25.928909477210387,24.22818242961944,25.94887976444833,25.933590768228418,24.69026593796434,23.504546599586609,24.656504595954496,24.987040529862225,26.037259996361344,26.07714552657955,26.194707167488017,27.03654160913882,25.941371653401416,25.995402193778273,26.08834981772533,26.873370934514364,25.399651150339066,25.806833698421796,25.064545490850443,28.110000000000008,28.1099999999999,28.109999999999905,28.23582838573671,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1053632.708761627 
 08/01  22:06:00,25.92948971168534,24.168058834035596,25.95330700444415,25.937335706865175,24.64325280077769,23.445219348562895,24.606590744525378,24.93467790656048,26.03948508092817,26.080732077792104,26.197139508759699,27.039202470606566,25.94311797683725,25.99840733458875,26.090291617388368,26.875845643697646,25.37133022482583,25.80988509844322,25.068976257619377,28.109999999999883,28.109999999999908,28.10999999999992,28.143168239214938,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1050357.16881333 
 08/01  22:07:00,25.930162928693336,24.1169995606565,25.957705421436697,25.941072272297697,24.604028559342276,23.39741712896396,24.56527884682519,24.892985135228785,26.0416561976875,26.084233463884244,26.199506092039309,27.04172771763447,25.944808089717559,26.001324662150389,26.092164016292274,26.878165508051166,25.343873881425436,25.812801239230578,25.073317990418468,28.10999999999998,28.109999999999905,28.109999999999805,28.23317812651738,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1057135.6018392104 
 08/01  22:08:00,25.930904266092289,24.073545606149286,25.962065753380679,25.94479086126488,24.57120661396802,23.358650350057059,24.53096913405835,24.859492955269105,26.043764642428838,26.087640790278678,26.201798644318214,27.04411478827062,25.946433980836177,26.004146622310345,26.093960033118909,26.880330604515345,25.317666554898975,25.81558588834904,25.07757218591901,28.109999999999997,28.109999999999898,28.11000000000002,28.26230615072501,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1060541.9926556159 
 08/01  22:09:00,25.931697716491195,24.036412402218255,25.96638496657494,25.94848780869418,24.54359596207409,23.32685919596249,24.502305955296995,24.83217738953619,26.045806505925339,26.090950218252613,26.204013613555735,27.046364666068017,25.947992864727629,26.006870279251794,26.095677000541156,26.882343795718208,25.292952189753878,25.81824323225018,25.081740939265769,28.10999999999988,28.110000000000018,28.109999999999937,28.151787425414928,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1044817.7927814532 
 08/01  22:10:00,25.93253406552714,24.004564303150219,25.970664343273599,25.95216302527658,24.520243500850193,23.300485806312599,24.478218225973284,24.80955142103781,26.047782152530183,26.09416351183005,26.20615210269034,27.048483636423805,25.94948568157647,26.009497550819974,26.097316219877489,26.884211914763193,25.269861205581486,25.820777812015448,25.08582643731351,28.109999999999979,28.10999999999992,28.110000000000043,28.235709301400175,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1053373.782538257 
 08/01  22:11:00,25.933407258586564,23.97716762142736,25.974906656837918,25.955817530507497,24.500385825925418,23.278359809763776,24.45785407323437,24.7905381271079,26.049692972753353,26.097283418353617,26.20821611977741,27.050478287630268,25.950913983859466,26.01203103398787,26.098879600120957,26.885941561385058,25.248436358458159,25.823194096590929,25.089830821101786,28.109999999999997,28.11000000000002,28.10999999999994,28.143019027366859,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049078.9977336259 
 08/01  22:12:00,25.934312388107644,23.95353496159063,25.97911459262525,25.95945225379281,24.483403536628626,23.25958708004943,24.44054929764879,24.774345793727666,26.051540591833804,26.100313121405269,26.210207964488139,27.0523554223259,25.952279334711453,26.014473635176615,26.100369215521647,26.887539361833676,25.228659115661626,25.825496645700335,25.093756160057564,28.11,28.11000000000004,28.110000000000043,28.23306814460428,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1058157.9195436424 
 08/01  22:13:00,25.9352450727484,23.933088487913428,25.983290464553673,25.963067859627306,24.468803713284808,23.243471353461226,24.425764917130775,24.760370391598334,26.053326811968945,26.103256350799574,26.212130280247235,27.054122298066554,25.953583360822678,26.01682871350426,26.101787399638086,26.889012314715975,25.210472751864154,25.827690188554187,25.097604458326729,28.109999999999883,28.110000000000043,28.109999999999944,28.262168992074863,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1059268.9039574704 
 08/01  22:14:00,25.93619759584237,23.915311061521846,25.987431964995208,25.9666619164229,24.45616016300701,23.229458122556705,24.413038091147177,24.748145412919209,26.055049692278609,26.10611105655095,26.21398142991392,27.055779745342826,25.954824743176358,26.01909481360827,26.103133028658044,26.89036269426366,25.19379459890185,25.829779252672528,25.101377636691887,28.109999999999979,28.109999999999926,28.109999999999805,28.151648209695826,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1045442.3208262203 
 08/01  22:15:00,25.937163317715464,23.89976476462626,25.99153692221735,25.970232122311836,24.445115840153254,23.217108523692393,24.40198538042391,24.73730515045621,26.05670709969336,26.108875110231098,26.215759677075995,27.05732801975219,25.956002112025855,26.021270337021705,26.104404834023624,26.891592085612005,25.178527944013966,25.831768325253898,25.105077550584846,28.11,28.110000000000026,28.109999999999905,28.235561187120028,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1053019.5227303624 
 08/01  22:16:00,25.938138347865054,23.886094359767573,25.99560546871725,25.973777800378419,24.435383108121298,23.206079134862589,24.392300450394808,24.727561643058317,26.05829976907831,26.111549698858988,26.217465738834595,27.058770659618586,25.957115734158135,26.023356404693474,26.105603476554088,26.89270431327466,25.16456848675426,25.833661908540106,25.108705985899165,28.110000000000004,28.109999999999926,28.11000000000004,28.14286128094231,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1047821.1051529839 
 08/01  22:17:00,25.93912068093595,23.874009939559426,25.999639252957694,25.97729936839744,24.42672966370948,23.19610153895895,24.383737947142984,24.7186892229662,26.05982925203256,26.114136825501583,26.21910098013399,27.060111496093666,25.958166350229609,26.025354674974439,26.106729999378464,26.89370298846386,25.151809059470879,25.835464194294216,25.112264592221359,28.10999999999988,28.109999999999905,28.109999999999944,28.232956205021116,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1059214.3626949185 
 08/01  22:18:00,25.9401089280505,23.863270963151046,26.00364030077006,25.9807975726191,24.418966898417584,23.186965024621505,24.376099930461007,24.710511592008776,26.06129741104151,26.11663918329198,26.22066727615297,27.061354944558795,25.95915505661333,26.027267393632216,26.107785834957697,26.894592116685457,25.140143867888687,25.837179260718647,25.115754948892304,28.10999999999998,28.1099999999999,28.110000000000043,28.262031616661017,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1058024.4987249016 
 08/01  22:19:00,25.941102016322718,23.853675273814099,26.00761061547936,25.984273201460778,24.41194081559064,23.178503113293844,24.36922550995276,24.702890564473749,26.062706359410407,26.119060193091327,26.222167034455656,27.062506186939669,25.96008329630787,26.029097476377037,26.108772839059676,26.895376392543669,25.129472252030206,25.838811163989268,25.1191786051455,28.109999999999997,28.10999999999978,28.109999999999937,28.15170129291067,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1046020.0025853682 
 08/01  22:20:00,25.942095710485586,23.845055973348239,26.011548285465915,25.98772440754207,24.405526354317219,23.17060111983879,24.36298805569852,24.69573884725982,26.064054771097714,26.121398096500394,26.223598817747744,27.06356488871956,25.960949839920155,26.030843526303977,26.10968956818072,26.896056536738596,25.119698779638158,25.84036365040354,25.12253699298961,28.110000000000004,28.11,28.10999999999992,28.235478954569609,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1052757.55837047 
 08/01  22:21:00,25.943086442702474,23.83727202946353,26.01545155065776,25.991149480396783,24.39962083768452,23.163168743300785,24.357284133188043,24.68898821055771,26.06534129450769,26.123651083710806,26.224961122403394,27.06453035834127,25.96175346163142,26.032504066987835,26.11053526030234,26.89663282937472,25.11073526110919,25.841840337496224,25.125831495886528,28.110000000000004,28.11000000000004,28.11000000000004,28.14272616277156,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1046590.4632576826 
 08/01  22:22:00,25.94407268501512,23.830202562245249,26.019320658834937,25.99454814634009,24.394139451324059,23.156125433019004,24.352026752067549,24.682573516777614,26.066566499452443,26.12582033843613,26.226254689535769,27.06540494215026,25.96249450976766,26.034080132948036,26.111311041259339,26.89710766733652,25.10250095111456,25.84324479665861,25.12906347278912,28.11,28.109999999999926,28.110000000000065,28.2328512131319,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1060273.2827845873 
 08/01  22:23:00,25.945054332895088,23.82374423268961,26.023157176698104,25.99792108561328,24.38901224976704,23.149402408298746,24.347143481726716,24.67643702019599,26.06773160469367,26.12790780145582,26.227480867163359,27.066191372916827,25.963173810094277,26.03557329621444,26.11201831984044,26.89748337438855,25.094922133484624,25.844580275238575,25.132234135138494,28.110000000000004,28.1099999999999,28.110000000000065,28.261896193509803,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056806.6201174753 
 08/01  22:24:00,25.946031573352835,23.8178093881119,26.026962992822527,26.0012692557574,24.384182117869274,23.142942783619444,24.342574697060085,24.670530272266178,26.068838204133475,26.1299160176943,26.22864145138223,27.06689297927746,25.96379252456921,26.03698566555899,26.112658772762715,26.897762704543589,25.087931743577547,25.84584989082395,25.135344649049914,28.110000000000004,28.1099999999999,28.109999999999947,28.151577830900405,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1044803.7582440935 
 08/01  22:25:00,25.94700471450167,23.81232381472866,26.03073997402098,26.00459363402676,24.37960342036459,23.136700139920987,24.33827199604785,24.66481353263486,26.069888213905196,26.131848171757914,26.229738698603158,27.06751383481166,25.9643521297418,26.038319952351686,26.11323443979733,26.897949088101336,25.081469349101014,25.847056721694189,25.138396192649627,28.10999999999988,28.110000000000018,28.110000000000047,28.235399681040656,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1054072.0095094918 
 08/01  22:26:00,25.947971109221183,23.807241074304277,26.0344865418082,26.007892819544137,24.375243725940569,23.130662478285616,24.334208471343808,24.659283579989589,26.070880397584696,26.13370270422131,26.230771291741108,27.068053151541699,25.96485155276097,26.039574886565729,26.113744408266287,26.898042526511597,25.075480158537414,25.84820356010807,25.141389820102856,28.109999999999979,28.109999999999915,28.11000000000006,28.142611949011689,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1047611.7414538675 
 08/01  22:27:00,25.948928619960637,23.93281714909086,26.038201249878467,26.01116551779792,24.48684145488873,23.317699322969756,24.461608321710995,24.914748276742235,26.071813516726129,26.135478003546646,26.231737810139444,27.068509875835596,25.965289715996254,26.040749124401985,26.114187666407554,26.89804268145696,25.10321325266527,25.849293078604306,25.144326559647767,28.109999999999997,28.11000000000002,28.109999999999947,28.232745036396766,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1024941.2297936699 
 08/01  22:28:00,25.949877338837049,24.12625073223647,26.041887343939587,26.01441428460474,24.656559820517989,23.597506787339609,24.654275380867845,25.293488351585535,26.072689003744136,26.13717643154956,26.232639680818257,27.068886407735464,25.96566772305634,26.04184464960076,26.11456559572292,26.89795158447904,25.149322609786709,25.850327930511868,25.147207748077585,28.110000000000004,28.10999999999992,28.109999999999926,28.26175834387194,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1019556.9887851486 
 08/01  22:29:00,25.950817778569303,24.32408357329438,26.045546192585467,26.0176398609464,24.826898812104696,23.872951849682058,24.846752295821486,25.66406190849221,26.07350805505839,26.138799861448967,26.233478237126016,27.06918490168561,25.96598646734588,26.042863001317767,26.114879319499737,26.89777079143709,25.19778733106874,25.851310482086853,25.15003442525607,28.11,28.109999999999905,28.110000000000043,28.151457651075036,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1007564.748031609 
 08/01  22:30:00,25.95175033525632,24.49968636971642,26.049177856699559,26.020841831156653,24.974480750033604,24.106227791409269,25.012646722910089,25.97528576332143,26.07427165906035,26.140349899983045,26.23425512257613,27.069407601294043,25.966246717419588,26.043805547847897,26.11512985685665,26.897501910570367,25.2415959406841,25.852242990913945,25.152807442517376,28.110000000000004,28.11000000000002,28.109999999999827,28.23532712669978,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1019404.2481230015 
 08/01  22:31:00,25.952675632395097,24.650017491799518,26.052782932063236,26.02402026574937,25.09752434078722,24.29636044494188,25.15017055529254,26.226365203861609,26.074981241856358,26.141828916033537,26.234972514285034,27.069557541243549,25.966449638249367,26.04467434755401,26.115318720565364,26.897147204697086,25.27970131401413,25.853127687680268,25.155527659226526,28.11000000000001,28.109999999999926,28.110000000000026,28.14250183702809,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1008177.4006271027 
 08/01  22:32:00,25.953591764117573,24.77998804488717,26.05635968452481,26.027173714056049,25.201290937678299,24.45307511845171,25.265512324764545,26.432039910326226,26.075635503812366,26.14323523228793,26.23562937319233,27.069633596439638,25.966594131794396,26.045468015858039,26.115444848409387,26.896706082605609,25.313140289677265,25.853966567027837,25.158195812172904,28.11,28.110000000000018,28.110000000000058,28.23264039227123,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1025712.1584171067 
 08/01  22:33:00,25.95449730331335,24.894665083282555,26.05990689635145,26.030301152381669,25.290937294937505,24.585574681303247,25.364658933554059,26.605806075407327,26.07623329684742,26.144567347859984,26.23622464880556,27.06963457229758,25.966679208648576,26.04618528176583,26.115507223818498,26.896177754439948,25.343082793930369,25.8547615296047,25.16081263459954,28.110000000000004,28.110000000000043,28.110000000000065,28.26162088907831,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1018417.1279619746 
 08/01  22:34:00,25.955392330480686,24.99741676802024,26.063424973940064,26.033402758167808,25.36988451447989,24.699875087464919,25.451545397091924,26.756040381569578,26.076775175337393,26.145826295197833,26.23675916752702,27.069561784119896,25.966705307317608,26.046827038595663,26.115506448797324,26.895563041259359,25.370325665802154,25.855514455309064,25.163378902604685,28.11,28.11000000000005,28.10999999999994,28.151337850243853,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1006421.1567447961 
 08/01  22:35:00,25.956277796410018,25.090311757911214,26.06691532292533,26.036479433597955,25.44024224464085,24.799624953914205,25.52855341539683,26.88697753985211,26.077262266344204,26.147013765587979,26.23723426438137,27.069416937261093,25.966673300770855,26.047394669954053,26.11544351510583,26.894862622716898,25.39535137460185,25.85622699215458,25.165895246503305,28.109999999999876,28.110000000000047,28.110000000000047,28.23525500515085,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1020818.4651193263 
 08/01  22:36:00,25.957154890823256,25.17477188715129,26.070379540790336,26.03953224279351,25.503565340264545,24.887256764225137,25.59727884857129,27.000994657874977,26.0776959987777,26.148131914180018,26.237651612666935,27.069202237710866,25.96658433409248,26.047889982648987,26.115319730575608,26.89407740343604,25.418472896422818,25.856900797627984,25.16836228967046,28.109999999999979,28.109999999999926,28.109999999999827,28.142392032895527,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1007036.9221666496 
 08/01  22:37:00,25.95802476040971,25.25194835957546,26.073819197712056,26.042562235495667,25.560698845913735,24.964638959912369,25.658987566194797,27.100322535790825,26.078078071203284,26.14918340822347,26.238013254717229,27.068920519557947,25.966439810259595,26.04831527238893,26.115136760579138,26.893208671044794,25.439923404422559,25.85753751478442,25.17078072270941,28.110000000000004,28.11000000000002,28.11000000000002,28.23253629216945,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1026476.6750691547 
 08/01  22:38:00,25.958886280509647,25.322908202784139,26.077233077185246,26.045568433281319,25.61245096777132,25.03341616865961,25.71486848788986,27.187286006759888,26.078407393272717,26.150166863353573,26.238318129999578,27.068570744056399,25.966238789281026,26.048669383054319,26.114893679507938,26.892255083439097,25.459897438780226,25.8581385714927,25.17315111299154,28.110000000000004,28.109999999999795,28.11000000000006,28.261484007954043,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1017272.6259566803 
 08/01  22:39:00,25.959738529659256,25.388584772746808,26.080620115390585,26.04854996526767,25.659610171335136,25.09498660811591,25.765835352614415,27.264013509076887,26.078682897117,26.151080884799624,26.238565134805886,27.068151723070274,25.965980337013975,26.048951124879158,26.11458951006555,26.891214771960028,25.478560966900614,25.8587053147301,25.17547403278901,28.109999999999876,28.11,28.110000000000068,28.151218545264709,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1005272.9585117714 
 08/01  22:40:00,25.960582086475939,25.303196989848609,26.08398063964169,26.05150700492783,25.576072681192544,24.924853222382774,25.66706908831212,26.725099153928285,26.078905067744804,26.15192634202574,26.23875490883657,27.067664473042407,25.96566484149775,26.04916125775534,26.114224755314827,26.890086395988854,25.504176428665937,25.859239083675477,25.17775011459636,28.109999999999979,28.11000000000004,28.109999999999947,28.235416044014874,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1065216.5702814523 
 08/01  22:41:00,25.96141816883137,25.125847860834957,26.087315899352423,26.054440409787405,25.41453142921342,24.624851091766005,25.479646301111356,26.16937200516217,26.079074941455909,26.15270473853185,26.23888860756427,27.067110383017888,25.965293117303984,26.049301020846689,26.113800304890594,26.88886621918916,25.52350221280937,25.85974102670457,25.179979846451244,28.109999999999997,28.110000000000047,28.110000000000047,28.142362748113987,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1043686.2157469362 
 08/01  22:42:00,25.962248295184027,24.932134385025007,26.090627329204524,26.057351196272049,25.241238140644574,24.31908874932577,25.281240270248384,25.770209279183655,26.07919383804864,26.153418004930495,26.23896771169846,27.066491294372,25.964866236140929,26.049372043797495,26.113317344704563,26.88755731030073,25.530250756186566,25.860212240018816,25.18216371898657,28.10999999999988,28.11000000000004,28.109999999999937,28.23246216718555,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1064597.335360193 
 08/01  22:43:00,25.96307370754974,24.75902621704421,26.093916354998169,26.060240375679937,25.08884408238051,24.06415973389663,25.10913760012539,25.51011271966627,26.079263332618259,26.154068547319527,26.238994053043137,27.065809619152505,25.964385513237806,26.049376408195785,26.11277739418103,26.88616749120386,25.52387813440869,25.860653828669684,25.184302302732346,28.10999999999998,28.110000000000047,28.110000000000047,28.26136353565826,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1053464.9105758856 
 08/01  22:44:00,25.963893730847624,24.614372832175058,26.097181913307329,26.0631071053592,24.96398472194692,23.86657382170737,24.970106180148567,25.33383838477152,26.07928239540346,26.154655055064919,26.238966598703354,27.065064332851045,25.963850045115785,26.049313007928917,26.1121795551041,26.884701772570656,25.507089027892538,25.86106674495296,25.186396043229985,28.109999999999994,28.109999999999926,28.11000000000006,28.15111085343934,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1041271.7918334548 
 08/01  22:45:00,25.964707675666085,24.494515956005068,26.100423081396476,26.065950639437735,24.86282394365635,23.71527331462618,24.858943735772287,25.20281254117496,26.07925001959493,26.155176216379535,26.2388842832117,27.064254280676246,25.96325893248718,26.049180706809204,26.11152288026957,26.883163096289857,25.483404904997625,25.861451896979785,25.18844539674377,28.109999999999997,28.1099999999999,28.110000000000065,28.234952429713198,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1058789.6486371556 
 08/01  22:46:00,25.96551618499615,24.39412637971171,26.103640163738257,26.068771170511409,24.779995757659785,23.597674188986628,24.7689647675301,25.098770363405966,26.079166636873766,26.155632784674095,26.238747646206059,27.063380256894498,25.96261251424416,26.048980151516234,26.110807791581338,26.88155444990058,25.455807026911363,25.861810204366877,25.19045089005981,28.11,28.1099999999999,28.109999999999947,28.14217648102663,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1041558.7442700302 
 08/01  22:47:00,25.96632031938513,24.309197110020038,26.10683429123839,26.071569513513066,24.711407115760279,23.50462953031824,24.695183330367624,25.01468034865242,26.079033201778409,26.156026116901704,26.238557722674963,27.06244339858352,25.961911538517009,26.048712446396153,26.110035083482808,26.879878215425337,25.426384747322218,25.862142434853188,25.192412905543369,28.110000000000004,28.110000000000018,28.110000000000047,28.231993898540016,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1062654.2148442423 
 08/01  22:48:00,25.9671213618462,24.23706340315043,26.110006750056955,26.074346618454145,24.65429353670769,23.430228542451795,24.634285348230667,24.947093374013265,26.07885092773666,26.156357954856305,26.238315845355826,27.06144524232384,25.96115699026429,26.048379048261617,26.109205821249835,26.878136838047614,25.396490946855466,25.8624493229998,25.19433183356213,28.109999999999997,28.11000000000004,28.11000000000006,28.26119634329864,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1051501.8243493434 
 08/01  22:49:00,25.967920220793248,24.175817449448475,26.113158824950877,26.077103432445836,24.606690731682816,23.3705040028925,24.58394896257078,24.893206116411549,26.07862126770784,26.15663047804129,26.23802367407119,27.06038783879646,25.96035008360385,26.047981830550069,26.10832137954879,26.87633314016999,25.366999491815908,25.862731622091997,25.196208152244997,28.109999999999997,28.110000000000043,28.110000000000065,28.151051567586856,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1039382.3181446088 
 08/01  22:50:00,25.96871552202086,24.12374645038856,26.116287076381757,26.07983705105773,24.566917502787818,23.322281723620209,24.542835826460104,24.850121410500493,26.07834279825933,26.156841774242286,26.238557225830893,27.059269996900153,25.959489671191205,26.047519267560796,26.108289874424526,26.874467546311434,25.338487772451378,25.862989951779569,25.19804201211305,28.11,28.110000000000043,28.110000000000068,28.234934052335907,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056963.7156138588 
 08/01  22:51:00,25.969506494857158,24.079344870802978,26.11939072404383,26.08254683472579,24.533543477319279,23.28299659355018,24.509030180949354,24.81525672450296,26.078014547252076,26.156990570455077,26.23953057889365,27.058090590182354,25.9585748696447,26.046990234496499,26.108714323382075,26.872540085936728,25.31133800850635,25.86322497924317,25.199833810031895,28.109999999999876,28.110000000000043,28.109999999999944,28.142169053130286,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1039769.8001845365 
 08/01  22:52:00,25.97029359898617,24.041376531224175,26.122471463212816,26.085234191490686,24.505409029716107,23.250692852165306,24.48087951125242,24.78662729959805,26.077637156206288,26.1570779163949,26.240516603130894,27.056850344341787,25.95760611734771,26.04639553466201,26.10915307274252,26.87055197057574,25.285784091377669,25.863437471928486,25.201584285074096,28.10999999999998,28.110000000000043,28.109999999999926,28.231992216308549,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1060906.6772692109 
 08/01  22:53:00,25.97107758229144,24.008832700324317,26.125531295916038,26.087900727550474,24.481575769157059,23.223857949884186,24.457180105169856,24.762773889637498,26.077211690950845,26.157105339242994,26.241327989967198,27.055550271320045,25.956584197634699,26.04573634551384,26.109410938603827,26.868504388926174,25.26194355063041,25.863628076382804,25.203294067946794,28.11,28.110000000000043,28.1099999999998,28.261193401962236,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049791.7680420834 
 08/01  22:54:00,25.971859081893457,23.98087593660651,26.12857177527933,26.09054766860141,24.461279584124193,23.201330064984889,24.43707158192742,24.7426222755827,26.076739335496737,26.15707453971598,26.241933709141088,27.05419168166954,25.95551004064976,26.045014048062947,26.109454564634267,26.866398757790237,25.239848190351183,25.863797365352853,25.204963699532873,28.11,28.10999999999992,28.109999999999898,28.151049998631178,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1037705.944337643 
 08/01  22:55:00,25.972638531196578,23.956800782172356,26.13159414650499,26.093175974483488,24.44389453537164,23.18220700202371,24.419902378651576,24.725368525570404,26.07622143198383,26.156987523104666,26.24235743396305,27.052776316724719,25.954384754667854,26.04423034363599,26.109307502756886,26.86423687912174,25.219472433681834,25.863945874947559,25.206593696525393,28.110000000000004,28.110000000000026,28.11000000000004,28.23493415097639,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1055317.4243182413 
 08/01  22:56:00,25.97341472563379,23.93597101069984,26.134597500737397,26.09578491112407,24.42888344477559,23.165766034224516,24.40513314209631,24.71039216878152,26.075657035053884,26.156843130051759,26.242628688899356,27.051303242773075,25.953207470697487,26.04338421603641,26.1089996799999,26.86201823523575,25.200750471949083,25.8640740037723,25.208184372379649,28.11,28.109999999999795,28.11000000000006,28.14216723065436,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1038153.1904041922 
 08/01  22:57:00,25.97418663372706,23.91784769623903,26.137581022953026,26.098373806811276,24.415802846728199,23.15143628416798,24.392318559996693,24.697208298819495,26.07504520430871,26.15664017742091,26.24276871394601,27.04977138930174,25.951977307381936,26.042474598912066,26.10855260871743,26.8597419077769,25.183592344905695,25.864182111821156,25.2097360193324,28.110000000000004,28.11,28.10999999999995,28.231992224401009,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1059315.902912591 
 08/01  22:58:00,25.97495399821669,23.901995705588765,26.140544908205766,26.100942800678639,24.404299490498688,23.13877507810495,24.381099511668148,24.68543815768733,26.074386236238888,26.156379198046296,26.24279086810744,27.04818116727295,25.950694464189675,26.041501908107475,26.107979701226676,26.857408048540106,25.16789336825007,25.864270575497938,25.211248997669569,28.11,28.109999999999915,28.110000000000047,28.26119129084335,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1048220.9061331791 
 08/01  22:59:00,25.97571711174303,23.88806137297439,26.14349006049464,26.103492590210477,24.39409014603034,23.127438727871448,24.371186277510114,24.674787208930156,26.073680909456077,26.15606128004309,26.24270398871605,27.04653325514658,25.94935952230864,26.04046697839691,26.107289724129858,26.85501665320671,25.153541270344648,25.86433966914129,25.212723524065539,28.109999999999997,28.11000000000002,28.110000000000068,28.15104898857581,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1036154.7865373856 
 08/01  23:00:00,25.97647625486944,23.875751768000798,26.146417511417178,26.106023988202478,24.384945483885774,23.11715847502918,24.362344636028174,24.66502623000359,26.07293022622728,26.155687829669366,26.242515250998,27.04482863148292,25.947973269985768,26.039370935890138,26.106489748278987,26.8525673402028,25.140422257201047,25.86438965546782,25.214159828871407,28.11,28.109999999999915,28.109999999999944,28.23493501939276,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1053784.3009811857 
