Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  23:01:00,25.975834469524047,23.859136739911397,26.143833888265499,26.10304351735073,24.37112425876061,23.10210475623353,24.348843950448637,24.6505520894814,26.06675263703519,26.149897466633627,26.236875834172076,27.037837148911117,25.941160673273886,26.032860816933689,26.100237940888666,26.844844886101105,25.12842803503556,25.864435047902139,25.215567175663997,27.504870642610969,27.526624417060196,27.48469453345153,27.400703698922407,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1014627.2594443673 
 08/01  23:02:00,25.974031805267069,23.839937626179635,26.13741599328425,26.096230485997855,24.35470877397729,23.08452130899847,24.33278996461686,24.633630934737004,26.05714049580729,26.14069112354224,26.227783491926027,27.0275238869927,25.93091160629621,26.022933536666696,26.090529705817948,26.8338363637987,25.117291006626297,25.86448349898947,25.216948143356697,27.08982538807883,27.092948557779857,27.087199143631449,27.246973175809886,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1024304.2234079982 
 08/01  23:03:00,25.97191887321015,23.821176996194546,26.13001026326991,26.08843096475752,24.338600546584645,23.067444233877806,24.317099453386999,24.61728101229113,26.046809874493218,26.130786064517893,26.217952769487949,27.016528788913985,25.919960077629285,26.012321872334945,26.080094827742696,26.8222232866438,25.106721750674685,25.864533713236619,25.218294742612725,27.015808034232579,27.016173429475367,27.015457527108724,27.190974123873617,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,976815.1789592267 
 08/01  23:04:00,25.97003345203843,23.80437184060377,26.123157007797926,26.081183950108615,24.324170023612689,23.052240028555795,24.30313800421084,24.60283226296959,26.03714056875579,26.121558878610874,26.208762326409418,27.006176675210324,25.909669588711595,26.002384045942347,26.070293912780515,26.811389806999107,25.096554404613209,25.86457971645453,25.219593129420525,27.002773434768608,27.002802663934078,27.002727315659546,27.175655643110873,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,974429.8904902113 
 08/01  23:05:00,25.968531192031568,23.78973597989602,26.11726756639724,26.074899532103879,24.311564330895377,23.038969594637867,24.29103664065796,24.59030787299801,26.028455115889384,26.113326382039504,26.20053445007406,26.996765157324935,25.900351903062448,25.993425765430545,26.06143841753291,26.80167163078275,25.086758301450329,25.864615458979686,25.22083017646737,27.000486625148903,27.000485557519416,27.000481161609164,27.051098122294055,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,956067.5859879045 
 08/01  23:06:00,25.96738303871753,23.776960318256813,26.112272133771666,26.06950687278487,24.30046402879628,23.027225438637975,24.280458089962985,24.579273406808065,26.020648718513038,26.105978170032146,26.193164813811405,26.98817865430976,25.891899996247028,25.985335040496776,26.053422550979666,26.792968898144254,25.077371528550818,25.864637071403278,25.221997155319309,27.00008542751582,27.00008414560277,27.000084932153354,27.130172979839626,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,964292.790192161 
 08/01  23:07:00,25.966517433903915,23.765674762492166,26.108008819018779,26.064843274905955,24.290512436299733,23.016595798031515,24.271035411017196,24.569302098773176,26.013548583080046,26.099337327604596,26.186481594481504,26.980231394488233,25.884142331820099,25.977936970696516,26.04607655836823,26.785103587532487,25.06843915498171,25.864643107714924,25.2230898662762,27.000015005211499,27.000014586629154,27.000015000488046,27.036410715935206,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,960095.9545082364 
 08/01  23:08:00,25.965865988593273,23.755586027201546,26.10434118529809,26.060772415810477,24.281444969040498,23.00679375254523,24.262499802284724,24.560103107038939,26.007017854552257,26.093263711124317,26.18034871470681,26.97277314482102,25.876944741790383,25.97109498440474,26.03926788756847,26.777927033470986,25.059984207359965,25.864633592412788,25.22410699507644,27.000002637055414,27.000002529276267,27.000002650891813,27.125753153948766,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,966484.5681019292 
 08/01  23:09:00,25.96538051670797,23.74648520361247,26.101178870469533,26.057204098144948,24.273083257362857,22.99762443112772,24.25467101035435,24.55149267465723,26.00096607734474,26.08766443972839,26.17467639040205,26.965752897523374,25.87021877053451,25.96471888164932,26.032909392518464,26.77133355357754,25.052006479115325,25.864609453213246,25.22504897960875,27.00000046368245,27.000000438672634,27.000000468761266,27.15384417202549,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,970012.353295316 
 08/01  23:10:00,25.9650304972495,23.867604965685737,26.098463373128717,26.054079696688747,24.379594219773876,23.179063497425646,24.37730594740459,24.801484253435935,25.995332952051148,26.082477719412596,26.16940525596475,26.959144291451744,25.863904896607733,25.95874796755777,26.026942809212767,26.765247481126456,25.079225509616316,25.864571998500858,25.225917228824565,27.00000008157187,27.000000076098489,27.0000000829541,27.044305361415103,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,918242.5920546958 
 08/01  23:11:00,25.9647953822582,24.056359042940149,26.096152110737589,26.05135594252077,24.543522980525088,23.45209046984578,24.56457753969592,25.174235457634646,25.99007145360314,26.07765558161283,26.164489353581677,26.95291714736919,25.857956067188636,25.95313433496458,26.021322300923559,26.759606635441594,25.125667931519023,25.864522621185576,25.22671340904364,27.00000001435723,27.00000001320353,27.000000014660278,27.12805497897919,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,927742.3505949637 
 08/01  23:12:00,25.964658599733029,24.249586190158789,26.09420730285048,26.04899472748749,24.707887927273043,23.720947065213463,24.75147939278505,25.537771933954489,25.985141532735225,26.07315727276767,26.159889712743867,26.947038084288793,25.85233208037854,25.947837072827637,26.016008746406596,26.75435791246652,25.17463074526726,25.86446271017824,25.227439391204535,27.00000000252811,27.0000000022912,27.00000000258956,27.035711246657568,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,924300.5507911982 
 08/01  23:13:00,25.96460592450636,24.420772301343406,26.092593972204545,26.04696094543587,24.84952083006514,23.948249577786326,24.91180848819154,25.841668721969485,25.98050793648354,26.068947128940068,26.155572144192033,26.941496965665924,25.8469975401712,25.942820303424019,26.010967693870325,26.749455302504903,25.218795412039385,25.86439371403355,25.228097298981564,27.000000000445277,27.00000000039771,27.000000000457118,27.12551023184544,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,930704.9909240396 
 08/01  23:14:00,25.96462468727693,24.567005872380965,26.09127813967995,26.045220703432596,24.966797929919815,24.132626481761748,25.04396607465616,26.08588384626414,25.976136882802967,26.064990624464174,26.151503526342,26.936275269610929,25.84191897245279,25.93804991840639,26.006166290316679,26.744854510909908,25.25706983720494,25.864316955322903,25.228689154375674,27.000000000078488,27.00000000006908,27.000000000080776,27.153646825469367,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,934342.1666886055 
 08/01  23:15:00,25.964704109322935,24.69308910131105,26.090229303421677,26.04374348516139,25.064923682827449,24.283764396610076,25.15408062946747,26.285104465563646,25.971998145208145,26.06125695075716,26.147654194375876,26.931348096128276,25.837066377881713,25.933495401376964,26.001574970148885,26.74051596945645,25.290530536650498,25.864233740208979,25.22921707914044,27.000000000013715,27.000000000012034,27.000000000014194,27.04415872365871,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917288.5616248201 
 08/01  23:16:00,25.964835047295467,24.803937582321536,26.08942092313233,26.04250260855253,25.148932512192525,24.410757423244335,25.24800602721931,26.452464836618696,25.96806593310281,26.05772016309577,26.143999081635564,26.926689691812567,25.832413875355088,25.929130577102723,25.997168212384655,26.73640645171573,25.320393903434458,25.864145334547563,25.22968336453455,27.00000000000229,27.000000000001998,27.000000000002438,27.127953761486518,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926767.1143806446 
 08/01  23:17:00,25.96500989748901,24.902831598621625,26.088829965683723,26.041474805061119,25.222162399069906,24.519569134136636,25.329603557126576,26.596319994530679,25.964317924649806,26.054357932285975,26.140516618657338,26.922275306951126,25.827938778008215,25.924932447342724,25.992923444417625,26.732497677308638,25.347489192790659,25.864052892477447,25.230090074642129,27.00000000000041,27.000000000000385,27.00000000000049,27.03558995308306,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,923378.7028628629 
 08/01  23:18:00,25.965222262191888,24.991800566801225,26.08843585444703,26.04063927849298,25.286676913260434,24.613832932359786,25.40124951481049,26.72165302697975,25.96073461431669,26.0511508786743,26.13718806566352,26.918082261586503,25.823621088666358,25.920880699434464,25.98882042405598,26.72876534458899,25.37231738994157,25.863957488840066,25.230439274178097,26.999999999999937,27.00000000000011,27.00000000000015,27.125427913970208,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,929756.429965052 
 08/01  23:19:00,25.965466813043645,25.072243527652338,26.08822023627655,26.039977453296325,25.343861180498654,24.695969190057796,25.46450412118146,26.830584796950466,25.95729904269471,26.04808234139636,26.133997228508755,26.91409035734838,25.819443218630999,25.916957442718308,25.98484056145214,26.72518878759044,25.395200458395189,25.863860186815516,25.23073313976413,26.99999999999986,27.000000000000065,26.999999999999955,27.153491393449113,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,933414.5543645984 
 08/01  23:20:00,25.96573890082316,25.145394016300889,26.08816575434488,26.039471854118806,25.394866859243249,24.767965204634508,25.52065973935733,26.92524084936834,25.95399484983543,26.045135851993316,26.130928201740333,26.910279020096099,25.81538839235412,25.913145283258865,25.98096560701563,26.72174753332844,25.416380688370955,25.863761915633054,25.23097358239177,26.99999999999998,26.999999999999916,26.999999999999923,27.04402049642242,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,916334.0455062297 
 08/01  23:21:00,25.96603460431358,25.212317513995254,26.088256842685799,26.03910678802029,25.440079526857497,24.831473401451249,25.57081259017074,27.0078064101001,25.950014022546016,26.04229675019814,26.127966786133578,26.90662930624688,25.81062009098474,25.909428182003209,25.977193408283556,26.71842353619117,25.436058827922886,25.863663554936737,25.231162473525314,26.999999999999998,26.999999999999895,26.99999999999992,27.127852526401836,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925800.5686636636 
 08/01  23:22:00,25.966350848772387,25.273867397639216,26.088479674594514,26.03886830397362,25.48043746387553,24.887823399531894,25.6158667852208,27.080249698226497,25.945705197895955,26.039552882525994,26.125101139173557,26.903125135374539,25.805498570742914,25.90579148146288,25.97351991951823,26.715202171540697,25.454408626795045,25.863565904043815,25.23130163554807,27.0,27.00000000000002,27.00000000000005,27.035467103025675,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922461.4627005844 
 08/01  23:23:00,25.96668508959037,25.33075828608935,26.088822089579965,26.03874409245143,25.516788119944086,24.938091604024714,25.65657304150589,27.14423365301498,25.941414884165054,26.036893818679546,26.122321088710789,26.89975249417463,25.80037418076746,25.902220183747624,25.969937621377914,26.712071309153005,25.4715774314011,25.863469613206389,25.23139244025449,27.0,27.000000000000044,27.000000000000065,27.125343885749808,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,928814.184388683 
 08/01  23:24:00,25.967035357700259,25.383611730739458,26.08927306873273,26.038723014165219,25.549758998002927,24.983159837316504,25.693563467407569,27.201133294457319,25.9372936394465,26.03431049158018,26.11961777962869,26.896499012690087,25.79539522284074,25.898697912517027,25.966436915784418,26.709020608843578,25.48768855944254,25.863375267152933,25.231436208775244,27.000000000000005,27.000000000000047,26.99999999999994,27.153334616136527,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,932489.1459141426 
 08/01  23:25:00,25.967399904461975,25.286594149202249,26.089822744802566,26.03879507653958,25.4548079680068,24.801115096530969,25.58303288187484,26.719355443050305,25.933368277795336,26.031795171582773,26.116983601050767,26.89335394758077,25.79058725208142,25.895226710969774,25.963006417951325,26.70604143694514,25.508447394591085,25.863283468724015,25.23143445638305,26.999999999999877,26.999999999999916,26.99999999999992,27.163367006762426,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,959740.6279005548 
 08/01  23:26:00,25.967777223386013,25.09886841954688,26.09046187384393,26.03895089181282,25.284402678986937,24.49297042652246,25.386901077864289,26.185176488881365,25.929616667556365,26.0293396280704,26.114410587812256,26.890305797748249,25.785940622395203,25.891808904809026,25.95963587273935,26.703124280931215,25.523097706009936,25.863194754748674,25.231388538641636,26.99999999999998,26.99999999999989,26.99999999999992,27.16659055733594,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,961237.0291369048 
 08/01  23:27:00,25.968165930767819,24.896030067597395,26.09118215825864,26.039182017574214,25.10462276917237,24.18147442830765,25.182098451207545,25.771532814220828,25.926010937699706,26.026936468635364,26.11189156235505,26.887344052333149,25.78143589607119,25.888443859433147,25.95632728079839,26.700260713543128,25.52579356592917,25.863109650448356,25.231299857198619,27.0,26.999999999999895,26.99999999999992,27.048043396822178,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950515.6137463045 
 08/01  23:28:00,25.96856520498777,24.715015269761705,26.091976080037118,26.03948085255824,24.947523328064507,23.922284668779616,25.00520216831131,25.483766986121997,25.922530674324368,26.024579759975148,26.109420694508743,26.884460141425053,25.7770552587134,25.885128997405393,25.953083237089904,26.697444256793344,25.515723745644743,25.863028668661394,25.231169937142707,27.000000000000005,26.999999999999895,26.999999999999916,27.12903040904644,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958838.3827519142 
 08/01  23:29:00,25.968974306878019,24.563655079002364,26.092836970442585,26.039840659199397,24.819200065436168,23.7218625972715,24.86250348248295,25.281768699991848,25.919161918696849,26.022264502728615,26.10699304628917,26.881646878725776,25.772783856231464,25.8818604692656,25.949903938452289,26.69466980091447,25.49532092938205,25.86295224807219,25.231000035787976,26.999999999999998,26.999999999999895,26.99999999999991,27.03568817098306,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,955073.2776080866 
 08/01  23:30:00,25.969392840394649,24.438230414483617,26.093758716797077,26.040255291437384,24.715456662951774,23.56839238955446,24.74852305508917,25.131749766202277,25.91589413877568,26.019986398260877,26.10460435057629,26.878898034781299,25.768606282445519,25.878634768924657,25.946787726590168,26.69193307647376,25.46802994441735,25.862880788269299,25.230791378645998,27.000000000000005,26.999999999999763,26.999999999999788,27.125338343719876,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,961303.737264364 
 08/01  23:31:00,25.969820253014534,24.33329692063745,26.09473585243971,26.040719243982605,24.630694165903159,23.448871297452727,24.656390561128509,25.014962713016769,25.912718502388225,26.01774188230957,26.102251003163425,26.87620835300371,25.76451022592989,25.87544819885064,25.94373224517152,26.689230687106407,25.436899678954889,25.86281468145187,25.230545282015169,26.999999999999998,26.999999999999998,26.999999999999898,27.153143298682275,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,964932.2135631512 
 08/01  23:32:00,25.970255987131958,24.244492793566097,26.095763298308396,26.041227294890477,24.56049720275241,23.35374077790132,24.580775620994304,24.92175512569667,25.90962648577356,26.015526644734437,26.09992880303799,26.873571608537654,25.760499551461906,25.87230396801298,25.940733957390543,26.68655797998173,25.40411645448433,25.862754248780346,25.230262798056239,27.0,26.999999999999777,27.00000000000004,27.043690454595358,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,947736.12377241 
 08/01  23:33:00,25.97069935562958,24.168828302571457,26.09683651057872,26.041774760358139,24.501838773014254,23.276949012457796,24.518068482001977,24.84666605067806,25.90661029223525,26.01333677746681,26.09763391641878,26.870982113069535,25.75657804304855,25.869206364464284,25.93778921831037,26.683910809632797,25.3710978175324,25.862699786925817,25.22994495492002,27.0,27.0,26.999999999999937,27.12760511705102,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957124.2811322045 
 08/01  23:34:00,25.971149925223967,24.10422726483049,26.097951294679885,26.04235740596576,24.45262478316502,23.21454039544231,24.46582044135131,24.785987770200987,25.903663044240717,26.011169334529716,26.095363376754887,26.868435467139834,25.752745939066747,25.86615732375021,25.934894873283615,26.68128630620776,25.33873374715009,25.862651582781376,25.22959287551617,27.0,26.999999999999909,27.000000000000047,27.03516673791695,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953852.9659927865 
 08/01  23:35:00,25.9716072283098,24.049072709826566,26.09910391509551,26.04297149722216,24.41124610385742,23.163608880332079,24.42217955757269,24.736754540715386,25.900778570055459,26.009021936170087,26.09311474247661,26.865928182023337,25.749000641238039,25.863156623610597,25.93204808392527,26.67868246151903,25.307586298663506,25.862609866707407,25.22920742867934,27.0,27.00000000000002,27.000000000000069,27.125135699950876,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,960093.4842893292 
 08/01  23:36:00,25.972070869940329,24.00198707362515,26.100290902407179,26.04361360388886,24.376370006737898,23.12183974914721,24.38562948506151,24.696509338392024,25.897951329794517,26.006892591154036,26.09088593800171,26.863457293122769,25.74533808074092,25.860202999418044,25.929246219410147,26.676097683003865,25.278010800652078,25.862574846984246,25.22878946633965,27.0,26.999999999999916,26.999999999999937,27.152952060660938,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,963760.100379532 
 08/01  23:37:00,25.972540049976744,23.961777435909054,26.101507949404984,26.044279922563648,24.346877732004747,23.087364034909308,24.35490907995688,24.663284841393236,25.895176983642416,26.00478018197265,26.08867574086846,26.861021470713088,25.741754396520375,25.85729563036495,25.926487718963864,26.67353230241323,25.25022197287925,25.86254672544861,25.22834001541247,27.0,26.999999999999767,26.99999999999992,27.043540067696527,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,946532.5060254547 
 08/01  23:38:00,25.973014140804158,23.9273060180133,26.102752147778955,26.0449674239974,24.32176624303326,23.058586688446874,24.328896222089275,24.635469755157403,25.89245078930479,26.002682428929366,26.086481868858475,26.858617443412528,25.738243651820427,25.854431980919249,25.92376959562904,26.670984016035715,25.224325959565986,25.86252566121644,25.227859824415576,27.0,26.99999999999987,27.00000000000005,27.127498003312465,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,955905.2258277335 
 08/01  23:39:00,25.97349269386247,23.897591255336729,26.104021583021969,26.045673816912097,24.300193525284457,23.034227534437794,24.306657145057455,24.61180962169302,25.889768099700264,26.000596934452007,26.084301859377346,26.856241487447883,25.734800980994135,25.85160893359184,25.921088430358034,26.668449812754344,25.200346804681197,25.86251180265828,25.227349589182738,26.999999999999877,26.999999999999884,27.000000000000069,27.03503944006717,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952685.262060452 
 08/01  23:40:00,25.97397523819788,23.871848962926195,26.10531431590302,26.046396982068527,24.28149533753392,23.01331959472613,24.287463689816116,24.591370575719503,25.887124924082177,25.998522023889458,26.08213387791642,26.853890884885155,25.731425574733295,25.848823969466826,25.918441468342789,26.66592779503056,25.178246161100455,25.862505298721794,25.226810106114795,26.99999999999998,27.000000000000015,26.999999999999948,27.125047102413217,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958899.6528087908 
 08/01  23:41:00,25.974461331901858,23.849450482831004,26.1066284045009,26.047134960078457,24.26514612364353,22.995131838933756,24.270746348388007,24.573453804150934,25.884517809378076,25.99645650040485,26.079976508689844,26.851563814958717,25.728116759926633,25.84607502817432,25.915826554546745,26.663417042467697,25.157942316125469,25.86250625952645,25.22624195684854,26.999999999999998,26.99999999999991,27.00000000000005,27.15279098975745,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,962586.9854233605 
 08/01  23:42:00,25.974950421059295,23.829878794671538,26.10796188439216,26.047885862510513,24.250724326016486,22.97910182280776,24.256052285439368,24.557526555576577,25.88194371644221,25.994399467888809,26.077828586373554,26.849258906390973,25.724873024996847,25.8433603212373,25.91324188341246,26.660917070719344,25.139327643570757,25.8625147856348,25.22564573165676,27.0,26.99999999999989,26.99999999999981,27.04339600658173,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,945332.9726693782 
 08/01  23:43:00,25.97544203149682,23.81270026528559,26.10931297400686,26.048647993552114,24.237887129002279,22.96478941490317,24.24301621293969,24.543175534424745,25.879400002413175,25.99235033911579,26.07568913925235,26.84697521446463,25.721692350473345,25.840678376381317,25.910686022032789,26.658427786585315,25.122283031238028,25.86253098316395,25.225022139143819,26.99999999999987,26.99999999999989,26.9999999999999,27.12739083599608,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,954694.1353412317 
 08/01  23:44:00,25.97593545649972,23.797538323237814,26.110679979840037,26.049419537543299,24.226351183030539,22.951859988735586,24.23133974912511,24.53010660402002,25.876883848856843,25.990307746365415,26.073556432879255,26.844710779623069,25.718571753685539,25.838026697971153,25.90815671233567,26.655947766550719,25.10668368698239,25.862554928460797,25.22437168467176,26.999999999999984,27.00000000000002,26.999999999999916,27.03491093520767,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,951523.3757691949 
 08/01  23:45:00,25.976430151067569,23.784074769146309,26.11206141361291,26.050198882991358,24.215883975715625,22.94004915835835,24.220779620751086,24.51808945902368,25.874392649733865,25.98827039543699,26.071428533209436,26.84246377858658,25.715508161937323,25.8354028154482,25.90565177952224,26.653475703138136,25.092406061255379,25.86258669220648,25.223694881747638,26.999999999999994,27.000000000000037,27.000000000000044,27.124957460245886,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957714.3108386567 
 08/01  23:46:00,25.97692556757508,23.77204674437814,26.1134558646245,26.050984633101117,24.20629652467743,22.92914113206164,24.211136266299897,24.50692807740003,25.871924182459094,25.986237531103684,26.069304039972694,26.84023306223496,25.712498809185236,25.832804883786016,25.903169620346249,26.65101104984154,25.079330704533058,25.86262635129962,25.22299235644475,27.0,26.999999999999909,27.000000000000069,27.15262953219039,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,961417.446337992 
 08/01  23:47:00,25.977421374435929,23.761236403118486,26.114862098508188,26.051775638595627,24.19743521164783,22.91896189580963,24.20224283369533,24.496460271259179,25.869476437121848,25.98420867269667,26.06718625096285,26.838017977087387,25.709541181875804,25.830231451830156,25.90070903758238,26.64855377045659,25.0673439508908,25.86267395610941,25.22226453652755,26.999999999999873,26.999999999999763,26.99999999999994,27.043251359174954,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,944135.1354127 
 08/01  23:48:00,25.97791714140801,23.75146175665989,26.11627893324117,26.052570840804817,24.1891749616988,22.909372338490117,24.193972533473365,24.486555021716329,25.867047526020977,25.9821834960649,26.065079150557815,26.835818040682584,25.706632886844888,25.8276812533646,25.898269017139979,26.6461039676432,25.05633923177079,25.86272955411982,25.22151186046993,26.99999999999985,26.999999999999866,26.99999999999992,27.127283468696647,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953484.2492539511 
 08/01  23:49:00,25.97841261523409,23.74256967610669,26.117705338873777,26.05336932475217,24.181413394203206,22.900261491012335,24.18622413565883,24.477107536134136,25.864635641004253,25.98016187467376,26.062985279844466,26.83363302580488,25.70377176778834,25.82515328273446,25.895848789482096,26.643661976157863,25.04621860755031,25.862793200440497,25.22073488333369,26.999999999999976,26.999999999999884,27.000000000000047,27.034781865998956,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950362.7057455145 
 08/01  23:50:00,25.978907248682263,23.73444083072735,26.11914028755344,26.05416993626257,24.174073618127218,22.89156191313568,24.17892304951392,24.468065679612296,25.862238481541764,25.97814294703854,26.060905215561144,26.83146172768743,25.700955114579018,25.822645510960859,25.893446790379867,26.641226847258346,25.0368918848657,25.86286493076306,25.21993397744217,26.999999999999998,27.00000000000001,27.00000000000007,27.124867161280286,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,956526.9658079753 
 08/01  23:51:00,25.979400698629836,23.726974361821886,26.120582888215098,26.054971658630444,24.167092997042429,22.883220714804854,24.172007264177535,24.459388455476227,25.85985447643727,25.976125864391866,26.058838853738416,26.829303017709248,25.69818033394694,25.82015589849459,25.891061678027329,26.63879770417486,25.02827763475064,25.862944779198938,25.219109530669657,27.0,27.000000000000037,26.999999999999948,27.15246733459565,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,960249.1195444729 
 08/01  23:52:00,25.979892607423673,23.720080026952084,26.12203229253387,26.055773667431184,24.160407637739973,22.87518477187154,24.165420465392474,24.451026583823518,25.85748696777536,25.974110209594973,26.056786185395514,26.82715630902904,25.69544524017314,25.817682891407235,25.888692617042318,26.636374328951896,25.020302830959186,25.86303278803968,25.218262043698183,26.999999999999866,26.999999999999923,27.00000000000005,27.043105697342189,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,942938.2384442063 
 08/01  23:53:00,25.980382849682117,23.71367814200304,26.123487784436816,26.05657535126453,24.15396710882437,22.867405992341156,24.159113706737906,24.442932263604683,25.855138344129075,25.972095762108738,26.054747279584278,26.82502142402283,25.69274798017153,25.815225108479959,25.88633909480792,26.633956948825217,25.0129020022358,25.863128981287365,25.217391838681004,26.999999999999976,26.999999999999898,26.999999999999944,27.127174943547339,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952274.6550906332 
 08/01  23:54:00,25.980871223590197,23.70770012443639,26.12494866434603,26.05737615310017,24.147738774841174,22.85984327660151,24.153045552552329,24.435063383569479,25.85280951537865,25.970082395225437,26.052722222820923,26.8228982879282,25.690086852729555,25.81278062725884,25.88400070589836,26.631545883346467,25.006016269922517,25.86323338362514,25.21649925418095,26.999999999999998,26.999999999999888,26.999999999999923,27.034651712731546,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949201.0273687204 
 08/01  23:55:00,25.981357707000169,23.830879258816919,26.126414339992818,26.05817561453409,24.254488621277319,23.03999474849082,24.27563223759679,24.682920639919723,25.850500671130928,25.968070094468027,26.050711186600834,26.820787017616018,25.68746039421684,25.810349947905647,25.881677251539437,26.629141639036829,25.03489030129584,25.86334602815244,25.215584743844436,27.0,27.000000000000015,27.00000000000005,27.124776271635939,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922682.6458482981 
 08/01  23:56:00,25.981842208829847,24.02102372785416,26.12788538741122,26.05897361062229,24.41747525614084,23.31092336035397,24.46177768424944,25.05115752350374,25.84821090799329,25.966057679599758,26.04871308361633,26.818685649168807,25.684865622403536,25.807932980453015,25.87936673095007,26.626741922528035,25.083212564306899,25.863466941601403,25.214648465933899,27.0,26.99999999999991,26.99999999999981,27.15230529219686,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926461.4537206448 
 08/01  23:57:00,25.98232446691957,24.21534160121499,26.129361228811818,26.059769447527225,24.580469808858248,23.57756518989318,24.647190234684186,25.410096832551717,25.845939616043077,25.96404452230522,26.046727267825589,26.81659333634458,25.682300544118325,25.8055300960449,25.87706801878453,26.624345992711118,25.133971832278758,25.863596146772669,25.21369068110079,26.999999999999998,26.99999999999989,27.00000000000003,27.04295976390803,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,909163.1021295649 
 08/01  23:58:00,25.982804114096813,24.387499285330109,26.130840653427609,26.0605622557935,24.720692893469104,23.802541102953965,24.80601298691485,25.710197749244406,25.8436866597336,25.962030746897104,26.044753790287169,26.814510457711024,25.679764208584186,25.80314218588582,25.874781065981428,26.621954714527349,25.179734936841486,25.863733671950518,25.212711843575688,27.0,26.99999999999989,26.999999999999934,27.127066543029348,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,918527.4873107534 
 08/01  23:59:00,25.983281089305238,24.534503832480316,26.132322785341424,26.061351482054385,24.836548355674155,23.984514929112753,24.936651622786618,25.95115260516235,25.84145189952607,25.960016513158739,26.04279281517833,26.812437571063286,25.677255853559296,25.800769964982434,25.87250602746738,26.619569095411057,25.21940961654912,25.863879533145913,25.211712253724,27.0,27.00000000000002,26.999999999999923,27.03452130356036,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915543.6585821435 
 08/01  24:00:00,25.983755362995834,24.66106782693301,26.13380702741552,26.06213676105497,24.933171262518387,24.133144877322584,25.045154316053677,26.147226589477908,25.83923506046882,25.958001833640667,26.040844427502056,26.810375003911586,25.674774601938397,25.798413823165544,25.87024293475337,26.6171898041899,25.254109773947044,25.864033749181706,25.21069221653513,26.999999999999866,27.000000000000037,26.99999999999992,27.12468495065486,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921696.3493026095 
