Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  00:01:00,25.976828164994378,23.848785399016817,26.10803135649417,26.034739203108264,24.255138193226299,23.075286868541615,24.27567405319451,24.570180723161685,25.82448308417719,25.946875439842157,26.026437334466658,26.684101876015214,25.657691637003699,25.785234816966889,25.853513151538246,26.486333792623524,25.057294254337735,25.84338663234413,25.1783228779498,27.000000000000015,26.99999999999999,26.999999999999959,27.152419252515615,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,924017.3425297178 
 08/01  00:02:00,25.977049355110507,24.03681819694082,26.10956469317501,26.03555540442347,24.41691826404095,23.34586498104883,24.460355756966988,24.933779518019738,25.822321857597964,25.944835995408817,26.024497164871403,26.68255609929386,25.65525179874427,25.78285426788131,25.851227513651894,26.484424910487946,25.10345650321318,25.8435305580464,25.177265444012883,26.999999999999909,26.99999999999988,26.99999999999981,27.043069839110584,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,906037.065339217 
 08/01  00:03:00,25.977087414974514,24.229274298350658,26.11110028122737,26.036367190804797,24.57886694839947,23.612238046214079,24.644480830363304,25.288408466003195,25.82018689210494,25.942787457687826,26.022561280400855,26.68101969317598,25.652828860369789,25.78046076264498,25.848924543556288,26.482499074732087,25.152359538674238,25.843654566168327,25.176161578004,27.000000000000015,26.999999999999856,26.999999999999923,27.127356835606887,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,914682.1504522981 
 08/01  00:04:00,25.97711269226745,24.39973012638847,26.112637075333067,26.03717387280801,24.718208052053585,23.836830358303148,24.80221046463379,25.5849240162828,25.818073351485439,25.940732800434149,26.020627787356128,26.679488687286793,25.650419315633124,25.778054680958126,25.846604475353627,26.480555126697597,25.19643479074652,25.84375946443368,25.175014266349934,27.000000000000037,26.999999999999856,26.999999999999806,27.0347739339648,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911205.1583920529 
 08/01  00:05:00,25.977199292630748,24.545152697946596,26.114174350460986,26.037975058641366,24.833306451020929,24.0183224813234,24.931900707627436,25.822942788523457,25.815978350854587,25.938674888492053,26.018696053475464,26.677961704391977,25.648022032463936,25.775637964263745,25.844269127879394,26.478594754127106,25.234540735115055,25.843846840191817,25.17382732208992,27.000000000000044,26.99999999999985,26.999999999999916,27.125156795626706,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,916608.9442488563 
 08/01  00:06:00,25.977357184350184,24.670235691018083,26.115711660825398,26.038770538625074,24.929231888894333,24.166490799835239,25.039512623702053,26.016532316902599,25.813900509182568,25.936615937258578,26.01676633215506,26.676438948631526,25.64563716179722,25.773213022018454,25.8419207792045,26.476620675868138,25.267775694976686,25.843918117594794,25.17260445337152,27.00000000000004,27.000000000000108,26.999999999999937,27.152586211700009,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,919863.6879342038 
 08/01  00:07:00,25.977574098945455,24.779866937258139,26.117248783015119,26.039560253033476,25.01096674570776,24.290441875722374,25.13084913250245,26.17840254618732,25.811839135115517,25.9345576754535,26.014839320230594,26.674921236491405,25.643265335758497,25.770782342736206,25.83956177877246,26.47463570624988,25.29738025985276,25.843974423446626,25.171349197395874,27.000000000000044,26.9999999999999,26.999999999999944,27.043268750071215,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,901820.6602197015 
 08/01  00:08:00,25.977835550120397,24.877555721129626,26.118785464094349,26.040343793317775,25.081977464331094,24.39637865680181,25.20993604191929,26.317227025870534,25.809793934034443,25.93250147153274,26.012915868330553,26.673409963579947,25.64090740985906,25.768348038911907,25.83719422712736,26.47264272157292,25.324197896992584,25.84401666166287,25.170064792608508,26.99999999999991,27.00000000000012,27.000000000000076,27.127633495278049,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,910435.5146483028 
 08/01  00:09:00,25.97813129808864,24.96552049889488,26.120321521520127,26.041120839769147,25.144436834160797,24.48817420768884,25.279287852076487,26.438169824691238,25.80776458301641,25.930448447774184,26.01099680122483,26.67190644337754,25.63856417556481,25.765912020397406,25.83482006081198,26.470644280819369,25.348734430543016,25.8440456107962,25.16875442613837,26.99999999999989,26.999999999999909,26.99999999999996,27.035002637407758,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907076.7463461789 
 08/01  00:10:00,25.978454920537965,25.04521433954344,26.121856775410288,26.041891268917828,25.20029151282376,24.56831521628754,25.340534524079386,26.544623500005959,25.80629387270672,25.928399405218348,26.00908268228402,26.670411388842646,25.636827843983569,25.763475902834437,25.832440918088488,26.468642273364919,25.371316354229529,25.84406197161354,25.167421349095453,27.000000000000019,26.99999999999999,27.000000000000079,27.1254675983492,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,912419.724468708 
 08/01  00:11:00,25.97880214757103,25.117738448234677,26.123391120558556,26.042655150663174,25.25029788192306,24.63862696112572,25.394864976094298,26.63798283890501,25.805112001605744,25.926354868798986,26.00717389996877,26.66892522247431,25.635406209709318,25.76104123711207,25.830058231525859,26.466638189053375,25.39219167323912,25.844066377654934,25.166068730507349,26.999999999999909,27.00000000000001,26.999999999999834,27.15275460258736,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915722.027675515 
 08/01  00:12:00,25.97916969588591,25.184032301102758,26.124924432205146,26.043412590600928,25.29508016134484,24.700590431178726,25.44325812948906,26.719768230573949,25.803965495593816,25.924315125232835,26.005270688745527,26.667448147479484,25.63400902752669,25.758609452878546,25.827673212229738,26.464633214178993,25.411565777374347,25.84405936841885,25.164699796019364,27.000000000000019,26.999999999999884,27.00000000000005,27.043460860631759,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897616.5067775539 
 08/01  00:13:00,25.97955473643715,25.244896872786034,26.12645664414408,26.044163762565135,25.335311245995304,24.755449325818249,25.486552793172679,26.79158084992886,25.8027550331662,25.922280361988425,26.00337328278321,26.665980341745319,25.632521355759935,25.75618193795816,25.82528704038405,26.462628457650316,25.42960841617509,25.844041259759064,25.163317785529658,26.999999999999909,26.99999999999999,27.000000000000094,27.127902336325588,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,906201.1899888325 
 08/01  00:14:00,25.979954486301428,25.301076768929268,26.127987540408193,26.044908417632777,25.37170359058474,24.80428635460982,25.52549349741148,26.855004914031558,25.80146930774906,25.920250561798054,26.001481889705326,26.664522325387187,25.63093282780682,25.75375966031246,25.822900603599078,26.460625079541978,25.446464947332318,25.84401255291604,25.161925676630007,27.000000000000019,27.000000000000005,27.000000000000097,27.035222186333056,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,902962.5636757759 
 08/01  00:15:00,25.98036654993739,25.3532270687982,26.12951696877447,26.04564639280391,25.40474353356377,24.84800738859308,25.560712912064525,26.911416733579345,25.800122681154965,25.918225588890644,25.999596729135328,26.66307466735496,25.629264382526985,25.75134352694714,25.820514747832108,26.458624217019787,25.462259182235383,25.843973884374063,25.16052629576343,27.00000000000004,27.000000000000015,26.999999999999969,27.125771117310884,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908244.3329970497 
 08/01  00:16:00,25.980789295205953,25.401918304302215,26.131044820734294,26.04637774772026,25.434827455073525,24.887349132020405,25.59273345734029,26.96194775304437,25.79872830109889,25.916205081177293,25.997717891657705,26.661637621356467,25.627535517333013,25.748934399555045,25.818130231139116,26.4566267580004,25.477097149260719,25.84392719262746,25.15912240207225,26.99999999999991,27.000000000000143,26.999999999999948,27.152915943859708,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911592.6139044312 
 08/01  00:17:00,25.981221109656898,25.44762480890273,26.13256987642042,26.047102178561628,25.462301454810285,24.922910185225395,25.621987915702225,27.007526149151798,25.797293540374544,25.914188653963575,25.995845719244735,26.660211821515053,25.62575903698525,25.746533873684816,25.815748512852715,26.454634364938607,25.491070156099707,25.84387475284214,25.157716682049647,27.00000000000002,27.000000000000044,27.00000000000007,27.043644689394719,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,893423.0427576326 
 08/01  00:18:00,25.981661155908854,25.490798677947205,26.13409209297249,26.047819968788298,25.48747999951926,24.955195203872596,25.64884863753229,27.048983716769024,25.7958213726235,25.912175219119928,25.99398016058665,26.658797336673428,25.623942151641953,25.744142769844296,25.813370193998826,26.452647729496279,25.50425727749147,25.843818299095383,25.156311639903718,26.99999999999991,26.999999999999888,27.000000000000094,27.128164426132498,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,901976.276193603 
 08/01  00:19:00,25.982108784358599,25.531933463796663,26.135612132942727,26.04853177225573,25.510646490904759,24.984633289432325,25.673641842511633,27.087073572515594,25.79431245318437,25.910162474099697,25.992120939357144,26.65739392080864,25.622089575758506,25.7417614596297,25.810995315596544,26.450666972488336,25.516726506896214,25.843759059434118,25.154909654133414,26.999999999999895,26.99999999999986,26.999999999999969,27.035433575036455,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898859.471016986 
 08/01  00:20:00,25.982563324030985,25.571413390824124,26.137130249802714,26.04923770976586,25.532054546830936,25.01158368076493,25.696665313454859,27.12195045575049,25.79276915328216,25.90814938813671,25.99026774233197,26.656001688171199,25.620205230005899,25.73939007934384,25.80862355429995,26.448692400975948,25.528537656923349,25.843697942004494,25.153512926279828,26.999999999999888,26.999999999999856,26.99999999999981,27.126067707389735,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904077.0194659629 
 08/01  00:21:00,25.98302400507921,25.60927201807222,26.138646461332049,26.049937827066878,25.55193692305393,25.036352788684704,25.717759007493,27.15375632125826,25.79119613140051,25.90614001374422,25.988041063125516,26.65462093899188,25.618292991120464,25.737028953322935,25.805840635867854,26.446724576219,25.53974293831179,25.843635692196867,25.152123586325847,27.000000000000008,26.999999999999987,26.99999999999992,27.15307006581797,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907474.11693078 
 08/01  00:22:00,25.983490469933828,25.6453828337222,26.140160696217106,26.05063230649244,25.570444143523824,25.05920791652167,25.737277016076697,27.18272016650116,25.78959765663505,25.90413831891883,25.985645862435118,26.653251808631916,25.616356713036639,25.734678533873088,25.802872068026699,26.44476404197666,25.5503882692319,25.84357293963173,25.15074368685634,27.000000000000037,27.000000000000005,26.999999999999937,27.043820070188429,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889239.6343996782 
 08/01  00:23:00,25.98396233019664,25.6795802825654,26.1416729326071,26.051321492793045,25.58770922995515,25.08039378010503,25.755523737184708,27.209120048653437,25.787976968209955,25.90214705935151,25.983250122879715,26.651894399907346,25.6144001394688,25.732339363476439,25.799912808956085,26.44281134010846,25.560514495484559,25.843510199705013,25.149375085219125,27.000000000000044,27.00000000000001,26.999999999999944,27.128419185609475,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897760.4870161865 
 08/01  00:24:00,25.984439483224486,25.561722201567503,26.143183130434918,26.052005747559034,25.477571632351507,24.874023419784156,25.626620758199289,26.718645335433217,25.786336294632627,25.900167975963968,25.98091650601912,26.65054873959632,25.612426724515946,25.73001192688845,25.79704018481253,26.44086693919103,25.5795363955999,25.843447926288133,25.148019556563236,26.999999999999909,26.99999999999988,27.000000000000076,27.15519369959502,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,935326.046694864 
 08/01  00:25:00,25.984922015499636,25.347060904773966,26.144692495613304,26.052686019243774,25.292445251588487,24.541838903996984,25.411815235431868,26.16489957451897,25.784679582974534,25.898202040809577,25.97865119595665,26.649214399433043,25.610438934362884,25.72769601168306,25.794263140091127,26.438930445861606,25.594881886615278,25.843386557505764,25.14667875657541,26.99999999999989,26.999999999999859,26.999999999999966,27.164762677825214,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,932906.7691065813 
 08/01  00:26:00,25.9854097388467,25.115125084754646,26.14620086534075,26.05336229657238,25.0987544196277,24.20846094589277,25.189355491530667,25.72354885327399,25.78301092445749,25.896250089841197,25.976449101536358,26.647891649222826,25.608439348286237,25.72539177608365,25.79156889707681,26.43700233695262,25.598227058919674,25.843326495173029,25.14535434031317,26.999999999999884,26.999999999999987,27.000000000000079,27.047651689856754,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917788.5839470232 
 08/01  00:27:00,25.985902138670747,24.906128092769408,26.14770747024425,26.054034312226646,24.92909991629469,23.930615182408994,24.996719208177223,25.40796516198416,25.78133399672881,25.894313019984023,25.97430490590983,26.64658114238753,25.606430787544057,25.723099906372167,25.78894483148624,26.43508371285321,25.58746475454152,25.843268115162084,25.14404799205175,27.000000000000019,27.000000000000005,27.000000000000097,27.129821137603714,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925272.2556654608 
 08/01  00:28:00,25.98639908247317,24.729445769056377,26.149211783747366,26.054702062285899,24.78990638736951,23.714892207446057,24.840545779658237,25.182370532823279,25.779651859632545,25.892391534970828,25.972215320319568,26.645283282512258,25.604415875272765,25.720821054508069,25.78638304821048,26.43317545465431,25.56476077917929,25.84321176833224,25.142761364517427,27.000000000000033,26.999999999999873,26.999999999999976,27.036159645202546,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921830.3237831018 
 08/01  00:29:00,25.986900406068828,24.581714643276034,26.150713635287265,26.055365831765429,24.67698090874927,23.549085357929216,24.71524960074014,25.013657200375364,25.777967131651424,25.890486166709949,25.970178378233496,26.643998340405049,25.602396996363117,25.71855578817818,25.783878946812878,26.431278230667308,25.533800749190588,25.843157760892919,25.141496002047533,27.00000000000004,26.999999999999856,26.999999999999944,27.126696440602247,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926846.8240658182 
 08/01  00:30:00,25.987406143283683,24.457320069582438,26.152212983733425,26.05602598429236,24.584543790973237,23.419682438110056,24.61366098505131,24.88218274971375,25.776282068576348,25.888597257046624,25.96819247437025,26.64272647104813,25.600376263819237,25.716304531634376,25.781429258088317,26.429392540806238,25.498005555691873,25.843106365035355,25.140253360900937,27.00000000000004,26.99999999999985,26.999999999999944,27.153364261400854,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,930265.294433095 
 08/01  00:31:00,25.98791613105725,24.35180613170935,26.153709873820487,26.05668293726114,24.5081231204052,23.31696633614127,24.53034649330911,24.777815190072205,25.774598678719376,25.886725093885479,25.966256055138254,26.641467848167303,25.598355629430985,25.714067748900985,25.779031225519714,26.427518899345228,25.459923723687884,25.843057827912305,25.139034828650268,26.999999999999909,26.99999999999998,27.000000000000069,27.044125368545616,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911873.3356560711 
 08/01  00:32:00,25.988430214530479,24.26184391408684,26.155204159691605,26.057336726910369,24.444482726301535,23.234291090583605,24.46142301526357,24.69428298304504,25.772918714255974,25.884869805858217,25.96436777532819,26.6402229357216,25.59633667623967,25.711845666695934,25.776682548913205,26.425657933479344,25.42128915133318,25.843012360411433,25.137841715542554,26.999999999999884,26.999999999999873,26.999999999999966,27.128864977500589,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,920296.3323401992 
 08/01  00:33:00,25.988948094061795,24.184933115366968,26.156695738314224,26.057987431248756,24.391227475255268,23.167083108801906,24.40406974525386,24.6269993433609,25.77124373748041,25.88303148963962,25.962526396472684,26.638992289538096,25.594320879147565,25.709638561886835,25.774381173931557,26.42381034494405,25.38323267097309,25.842970150962267,25.13667526070393,26.999999999999884,27.000000000000119,26.999999999999944,27.03598387466111,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917482.7554386221 
 08/01  00:34:00,25.989469521574667,24.119121111193864,26.15818456563679,26.058635282655258,24.34653242637515,23.112078424232974,24.35616970787299,24.57243725644355,25.769575093049235,25.88121015388101,25.960730485582397,26.637776310861086,25.592309672269484,25.707446751545427,25.772124978225699,26.42197675149298,25.346484312024758,25.842931372622233,25.135536635683616,27.000000000000015,27.000000000000033,26.99999999999994,27.126865848013883,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922471.3824291886 
 08/01  00:35:00,25.98999418144926,24.06278092354122,26.159670690908958,26.059280659192383,24.308917864946119,23.066782831070115,24.31602837679712,24.527803366818185,25.767913961049389,25.87940577740051,25.958978569965799,26.636575423496177,25.59030449041263,25.705270651221374,25.769911952809353,26.42015780825384,25.31150758041496,25.842896172465438,25.134426958274099,26.999999999999905,26.999999999999884,27.000000000000076,27.153470241176576,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925961.5984277725 
 08/01  00:36:00,25.990521715090695,24.014509298087174,26.16115415154207,26.059923940221034,24.277150528231439,23.02921181414361,24.28224940136804,24.49091316232902,25.766261278914319,25.877618226260226,25.9572691593892,26.635390059180155,25.58830667054433,25.70311064588517,25.767740200183974,26.418354174584559,25.278580690629235,25.842864682066158,25.133347280064816,26.999999999999888,26.99999999999985,26.999999999999966,27.044271736488306,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907496.5087533011 
 08/01  00:37:00,25.991051391470326,23.973104693664046,26.162633869087118,26.06056500168997,24.25020860779317,22.997785134452934,24.25368821866819,24.460080463705088,25.7646179527911,25.87584759055217,25.955601154370247,26.634221187904026,25.586318207989373,25.70096794347379,25.765608791787107,26.416567461174226,25.24784910299631,25.842837014815197,25.132298646188074,26.999999999999884,27.000000000000119,27.000000000000079,27.129101082425334,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915876.5489876617 
 08/01  00:38:00,25.991582761074093,23.937441963469863,26.164109681382049,26.061203894111448,24.227197030350394,22.971176116975987,24.22935330776649,24.433965740924834,25.762984107028488,25.874093509839644,25.953973571538787,26.63306983323023,25.584340246667514,25.698842950774947,25.763516666950158,26.41479881444102,25.219356172302246,25.842813266440275,25.131282029799875,26.99999999999988,27.00000000000003,26.999999999999838,27.036166075753074,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,913182.4657288932 
 08/01  00:39:00,25.992115614512895,23.906554014646138,26.165582113037755,26.061840999081974,24.207370040602738,22.94837058466254,24.208425533595709,24.411522636692678,25.76135938953373,25.87235504540524,25.952385444880279,26.631937000069845,25.58237342859441,25.69673565069232,25.761462579035528,26.41304905602643,25.193071806190767,25.842793522381077,25.13029829774934,27.000000000000008,27.000000000000015,27.000000000000047,27.12714076681071,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,918096.3594283192 
 08/01  00:40:00,25.992649547521883,23.87966436443853,26.16705158370934,26.062476748704687,24.190136283394485,22.92858216491962,24.190261113812114,24.391953710668589,25.759744664527667,25.870631871887068,25.95083578551805,26.630823887144794,25.580418463302018,25.694646132479979,25.759445308742614,26.411319252209606,25.168912986087798,25.84277786208228,25.12934823446641,26.999999999999905,26.99999999999988,26.99999999999996,27.15360379949166,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921629.8650908284 
 08/01  00:41:00,25.993184165402618,23.85614684912525,26.168518348564608,26.06311157981105,24.175025498246329,22.911195839970039,24.174352690587097,24.374651477052596,25.758141854725719,25.868925761452524,25.949323819363469,26.62973247849864,25.578476271718985,25.69257477168335,25.757463917024656,26.409611228372275,25.146761739652744,25.84276635266941,25.12843262160595,27.00000000000015,27.000000000000119,27.00000000000007,27.044420376300225,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903092.1234930332 
 08/01  00:42:00,25.993718887887657,23.835484688099624,26.169982511454174,26.063745858810209,24.161659020375259,22.89572776850482,24.160294881277254,24.35914815270213,25.756553352891428,25.867238473862895,25.947848882123357,26.628667315710119,25.57654783751248,25.690522049013127,25.755517658561229,26.407928819231246,25.126480764038634,25.84275905790719,25.12755219326242,26.999999999999927,27.000000000000033,26.999999999999969,27.129335061540247,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911431.6232522985 
 08/01  00:43:00,25.99425330117889,23.817243764372728,26.17144415917556,26.06437994723958,24.14972868376043,22.881795189629377,24.1477598089113,24.345078973913095,25.754981269906386,25.86557136882292,25.946410498611635,26.627626785555564,25.574634200332026,25.688488598733107,25.75360606754378,26.40627281969296,25.107926321063855,25.842756042086838,25.12670761208835,27.000000000000154,27.00000000000001,26.999999999999944,27.036342612460947,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908859.5746826024 
 08/01  00:44:00,25.99478682386073,23.80105279208956,26.172903170002799,26.065013936617367,24.138986115060317,22.869119728381,24.136488797808789,24.33220254674059,25.753427389830195,25.863925448231869,25.945008674124499,26.62660532526544,25.57273635378668,25.68647508790613,25.75172929439399,26.40463846025577,25.090952916173138,25.842757359405764,25.125899554102167,26.999999999999934,26.99999999999988,26.99999999999994,27.127411211075829,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,913697.2960768084 
 08/01  00:45:00,25.99531908619127,23.786597823159189,26.174359462775919,26.065647943778328,24.12922805106191,22.857481375427278,24.126271407862999,24.32033071528723,25.751893340006857,25.862301605757538,25.943643798799664,26.625597902791968,25.570855352561613,25.68448235292791,25.74988788899298,26.403020556872847,25.075419725490617,25.842763058870177,25.12512864411682,27.00000000000002,26.999999999999859,26.999999999999944,27.153732858960657,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917278.1268052427 
 08/01  00:46:00,25.995849595539679,23.77361632694732,26.175813026564375,26.066282174689776,24.120286364329865,22.846692704835925,24.11693198575983,24.30929241974545,25.75038067734465,25.860700684409428,25.942316528354838,26.62460104773662,25.56899232137755,25.68251137604548,25.748082610669429,26.401415490865849,25.061193015825379,25.84277318633312,25.12439542396049,27.000000000000033,26.99999999999985,27.000000000000069,27.044562722752663,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898667.7331795367 
 08/01  00:47:00,25.99637807912607,23.761888442416763,26.17726394081586,26.066916932640443,24.112022748120958,22.836598261003649,24.10832539775844,24.29894224149241,25.748891083903208,25.859123722862848,25.941028454982967,26.62361261515789,25.567148602250176,25.680563575385678,25.746315169718469,26.39982115408429,25.04814727752703,25.84278777617938,25.12370046005852,27.00000000000004,26.999999999999984,27.000000000000094,27.129564171876536,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,906966.556618838 
 08/01  00:48:00,25.99690411575466,23.75122952940947,26.178712275264606,26.067552510629427,24.104323813395749,22.82707152055791,24.100332401191286,24.289159772245005,25.747426520999349,25.857572267817014,25.939782931504547,26.622631143677098,25.56532585540923,25.678641764266897,25.744588618474358,26.398236254222817,25.036165949249406,25.84280685780037,25.123044268398315,27.000000000000037,27.000000000000008,26.999999999999966,27.036512841782498,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904517.1206599386 
 08/01  00:49:00,25.9974275190492,23.741528078658015,26.180158126802448,26.06818921824285,24.097133841837399,22.81807965227141,24.092897407397169,24.279921770758745,25.745990167855994,25.856047259575239,25.93857610900647,26.621655538969248,25.563527123530496,25.676746795429769,25.74289894501084,26.39665992977082,25.02514246774535,25.842830459435267,25.12242727960519,26.999999999999909,27.000000000000008,27.000000000000076,27.12767784170629,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,909269.7507264228 
 08/01  00:50:00,25.997947840992575,23.732747378327109,26.181601386615417,26.068827163290178,24.090454791686179,22.809691940008354,24.086032190871426,24.27132881702417,25.744583751080869,25.85454600096069,25.937401956513836,26.62068521589779,25.561753610329185,25.67487574474204,25.74124034971445,26.39509183845549,25.014980516507966,25.842858601893889,25.121849967364619,27.000000000000015,27.000000000000008,27.000000000000097,27.153858948803437,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,912875.0881054247 
 08/01  00:51:00,25.998464861677964,23.7248168058165,26.183041980076543,26.06946647387457,24.084256036416848,22.801902024476744,24.079709467449807,24.26338746563306,25.74320477597562,25.853065096806579,25.93625564388806,26.619719790236077,25.560002708898204,25.673024958194167,25.739608400949256,26.393531825059055,25.00559676089283,25.842891302419504,25.121312757737294,26.9999999999999,26.999999999999877,26.99999999999997,27.044699904010537,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,894171.047324426 
 08/01  00:52:00,25.998978285570148,23.717635079274634,26.184479901808268,26.070107332695146,24.07847813687411,22.79463541495414,24.073865555761004,24.25601641093374,25.74184963933022,25.851602709638507,25.93513368937611,26.61875880040117,25.55827091108315,25.671191657706129,25.737999994744766,26.391979630986925,24.996919313552586,25.842928576125077,25.120815983285547,27.00000000000001,26.999999999999984,27.000000000000076,27.129790098257624,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,902409.0602113495 
 08/01  00:53:00,25.999488074199218,23.7110970951261,26.185915235095945,26.070749995941278,24.073057310971497,22.787802361098917,24.06843025803739,24.24911404232174,25.740515632474396,25.850157883956265,25.93403361335594,26.617801844766804,25.55655567682623,25.669374146212396,25.736413014912466,26.390435041160474,24.988884390418368,25.842970429010454,25.120360027122186,26.999999999999905,27.000000000000136,26.999999999999959,27.036677858413208,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900065.6266886068 
 08/01  00:54:00,25.9999940730436,23.833408483613196,26.187348054979059,26.071394704252659,24.179506272122816,22.96685064062021,24.190295779134514,24.49311772021259,25.739200986350708,25.848729942465125,25.932953410275979,26.616848554045104,25.55485544659137,25.667571316551429,25.734845806273584,26.38889785729334,25.017212660175898,25.843016862147736,25.119945221734509,26.999999999999888,26.9999999999999,26.999999999999944,27.12794089831298,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875687.1403675545 
 08/01  00:55:00,26.000496610005269,24.022476549612536,26.188779593555375,26.07204227322002,24.341588252269223,23.235521347426677,24.37496643786643,24.855179246671065,25.737904289689625,25.847318083167925,25.93189114804402,26.615688659474466,25.55316864449876,25.66578172792867,25.733296403269575,26.3871454930447,25.065327710144954,25.843067881917397,25.119571822623539,26.999999999999877,26.999999999999998,26.99999999999994,27.15398162390172,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,879409.5456940413 
 08/01  00:56:00,26.000995312202805,24.21571902771343,26.19020975660696,26.07269283688956,24.503686150045657,23.49986584080994,24.558917429728287,25.208241870206217,25.736624686585459,25.845921809883025,25.930845556650178,26.614410823865428,25.551494713336149,25.664004842043025,25.731764019813885,26.385272343584778,25.115957813637374,25.843123467052594,25.11924011360152,27.00000000000014,26.999999999999873,27.000000000000069,27.044831555475356,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860699.7658273778 
 08/01  00:57:00,26.00148987127592,24.386911247875756,26.191637869076595,26.07334624147914,24.64327243408345,23.722999000809794,24.716620931596834,25.50375279684255,25.735361641282677,25.844540883777137,25.929815737203439,26.61310512233184,25.549833697427279,25.662240734949945,25.730248485569488,26.383375579288445,25.16155425630271,25.843183569629646,25.118950292568497,27.000000000000055,26.999999999999856,26.999999999999838,27.130012003240759,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868962.1802622742 
 08/01  00:58:00,26.0019800696631,24.533082940869684,26.19306350499064,26.074002436412696,24.758735951715328,23.903596040789954,24.84647443801297,25.741281193129504,25.734114610225924,25.84317500223331,25.928800709857709,26.611811038863427,25.548185550796505,25.660489361979847,25.728749385599128,26.38149780512948,25.2010037679205,25.843248138028476,25.11870245292616,26.999999999999909,27.000000000000119,26.999999999999923,27.036837346520806,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,866810.339440143 
 08/01  00:59:00,26.00246602464751,24.658927141614183,26.194486574861238,26.074661542213627,24.855148300057043,24.051306536429327,24.954449754917037,25.934755535460586,25.732883075583297,25.841823873729603,25.927799541219949,26.61053606254395,25.546550149234024,25.65875061329021,25.727266202988259,26.379646884254535,25.235434480026766,25.843317126883073,25.1184967832923,26.999999999999884,26.999999999999898,27.000000000000069,27.128200966850924,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871460.98499956 
 08/01  01:00:00,26.00294782077245,24.76932084980724,26.19590711450466,26.075323722896987,24.93743441043531,24.175139720582885,25.046300445096177,26.096789637076346,25.7316665266298,25.84048716457645,25.926811314581639,26.609276850292117,25.544927305334264,25.657024288014854,25.725798348587625,26.377818902393235,25.26611515925015,25.843390501575976,25.11833344814278,26.99999999999988,26.999999999999859,27.000000000000094,27.154102304562337,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875230.4521132226 
 08/01  01:01:00,26.0034256764023,24.867557545927509,26.197325228716897,26.075989180128248,25.00887339381098,24.28091519434007,25.125780274465514,26.235562638793586,25.730490350681316,25.839192172205686,25.925842198803428,26.608058532900008,25.54335565125083,25.655351216010755,25.724363903537897,26.37605241283389,25.29391401088312,25.843481992358976,25.118228670840716,26.999999999999873,26.999999999999856,26.999999999999838,27.04493099375437,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,857278.8844769376 
 08/01  01:02:00,26.003899484412299,24.955884290082634,26.19874081389364,26.07665804214684,25.071627254920384,24.372445426394444,25.195371844317923,26.356193871440487,25.729367433655736,25.837952825439616,25.92489711545987,26.60689262041024,25.541854598954104,25.65375186364307,25.72297341337175,26.374365607627238,25.319356855481116,25.843599608711967,25.118191314090333,26.999999999999877,26.99999999999998,26.999999999999923,27.130132024462726,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,866421.4286635486 
 08/01  01:03:00,26.00436927852099,25.03587042704387,26.200153796932964,26.077330451404106,25.127191949691779,24.4523325013568,25.256790772980464,26.46216645008154,25.728300527290736,25.836772129225449,25.92397989897796,26.605779599628808,25.540426654503415,25.652228712377626,25.721630815328088,26.372758510127427,25.342786469814287,25.843745121782115,25.11822225719578,27.00000000000014,26.99999999999987,27.000000000000069,27.03688323257574,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,865159.404878434 
 08/01  01:04:00,26.00483533202212,25.108688004752179,26.20156417575368,26.078006539033639,25.17665602975666,24.522467383871349,25.311282480423939,26.555269483149169,25.727286970964945,25.83564730661342,25.923091145948989,26.604714595473565,25.539066271202957,25.650775726512678,25.720334525371194,26.371222971230688,25.364451343012648,25.843917393714507,25.118318549279424,27.000000000000058,26.99999999999998,27.00000000000009,27.12822018098214,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870703.8859586011 
 08/01  01:05:00,26.005298055420835,25.175283282497774,26.202972035787569,26.07868646429632,25.22090031150132,24.584346153992624,25.359846421493566,26.637028887891554,25.726322461146695,25.83457387029561,25.922229408015533,26.603691528478838,25.537766146316544,25.649385093204143,25.719080663739658,26.36974951807637,25.38455562302882,25.844114627414635,25.118476454874583,26.999999999999909,26.99999999999987,27.000000000000097,27.15405458260926,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875315.673285108 
 08/01  01:06:00,26.005757977264996,25.236455932900556,26.204377455332087,26.079370357320525,25.260674249436194,24.639203310839716,25.40332232523868,26.70898838732307,25.725402704634324,25.83354733427341,25.92139242436372,26.602704817697985,25.536519627729097,25.64804971657466,25.71786494412986,26.3683298562531,25.40327551155673,25.844335193966818,25.118692352869404,26.999999999999888,26.99999999999985,26.999999999999966,27.044872877253604,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,857417.6484195374 
 08/01  01:07:00,26.00621556495723,25.292908755700944,26.20578053727034,26.080058357816836,25.296630261766674,24.688068297614909,25.44242201967249,26.772612970305177,25.724523890962997,25.832563731122574,25.920577905410274,26.601749789099807,25.535321160761528,25.64676370331706,25.71668349212896,26.36695724316023,25.42076204862039,25.844577740813479,25.118962797659795,27.000000000000008,26.99999999999985,26.999999999999944,27.13006638557668,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,866593.0959448863 
 08/01  01:08:00,26.006671136773247,25.345294286898818,26.207181175348049,26.080750582572866,25.329328019629906,24.731821623384556,25.477764281268166,26.82921427579466,25.72368247312691,25.83161931741079,25.919783488657364,26.600822152951424,25.534166013321916,25.645522001763017,25.715532758864947,26.365625921333245,25.437145643521743,25.84484110732755,25.119284618082238,26.999999999999905,26.999999999999849,26.99999999999994,27.036817903511794,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,865350.0202968103 
 08/01  01:09:00,26.0071249317522,25.394186089792876,26.208579297202229,26.08144714842928,25.35915419037627,24.77119957063772,25.509873296683389,26.879906331692085,25.72287523831214,25.83071069671769,25.91900703018339,26.599918186186245,25.53305006797842,25.644320232822733,25.714409649231248,26.364330981659003,25.452537297657569,25.84512423879605,25.11965468443202,27.00000000000001,26.99999999999998,26.999999999999944,27.128155681582454,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870907.7050933631 
