Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  01:10:00,26.007577237478825,25.440064855759557,26.20997382872734,26.08214752527574,25.386425598069477,24.806801149094754,25.53918139284141,26.925611511449284,25.72209963610828,25.82983516755666,25.91824706516871,26.599035421158534,25.531970335326503,25.643155221072769,25.713312236898817,26.363069184792765,25.467031991381828,25.845426135904387,25.120069723490269,27.000000000000033,26.999999999999877,26.999999999999809,27.15399055652731,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875524.0178473839 
 08/01  01:11:00,26.008028587384204,25.483386228112747,26.211364850975206,26.082851752617008,25.411433084917076,24.839130311942048,25.566057426488823,26.967141284339716,25.721353143677626,25.828990085165459,25.917502139403788,26.598171313449244,25.530923628713837,25.64202362561052,25.71223834879509,26.361837002062868,25.480711863866035,25.84574585962424,25.120526667776017,27.000000000000033,26.999999999999984,26.999999999999785,27.044808196526135,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,857630.7869541278 
 08/01  01:12:00,26.008479819655564,25.52464243931516,26.21275304447997,26.083560154977229,25.434443971168045,24.868614150334026,25.590819421560086,27.00524113843809,25.720633225991869,25.82817277399724,25.91677070624403,26.597323225640865,25.529906621774854,25.640921947300737,25.711185556418856,26.360630702948698,25.493648383785684,25.84608252114308,25.12102252942291,27.000000000000037,26.999999999999873,26.99999999999991,27.130003453908917,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,866809.0441914827 
 08/01  01:13:00,26.0089314874421,25.564222407190479,26.214138935666143,26.0842729591368,25.455698069265205,24.89561368111879,25.613743136472974,27.040210959236125,25.719937586700849,25.827380818138374,25.9160513926426,26.596488908868026,25.528916367116808,25.639847102820317,25.710151735996474,26.359447086303939,25.505903381888296,25.846435277288465,25.121554300004364,27.000000000000033,27.000000000000115,26.9999999999998,27.036753181641715,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,865566.8404267484 
 08/01  01:14:00,26.00938400546936,25.602149299136074,26.21552256963833,26.084990260888877,25.475407595273795,24.920427877166863,25.63507017771561,27.072174481348907,25.719264094933008,25.82661194444791,25.91534284168766,26.595666331735388,25.52795047693619,25.63879657261484,25.709135126374585,26.35828359866961,25.51753160570859,25.84680334074963,25.12211914544444,26.999999999999905,27.00000000000016,26.999999999999916,27.12809233627291,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871124.996984371 
 08/01  01:15:00,26.009837551936987,25.638224682502537,26.21690388556635,26.08571207536274,25.493763589262949,24.943311911757573,25.65502668114501,27.101314754716417,25.71861083282569,25.82586410988237,25.91464382735072,26.59485378111118,25.527006909552239,25.63776822007096,25.708134241899367,26.357138135452677,25.528581124144645,25.847185969883019,25.122714285492369,27.000000000000015,26.999999999999905,27.000000000000069,27.153927397061329,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875743.3823118517 
 08/01  01:16:00,26.01029257068113,25.67239815641155,26.218282869048126,26.086438324181864,25.510947121910964,24.96448926844441,25.673743007971745,27.12787873413954,25.717976066386738,25.82513545734744,25.913953275006489,26.59404982574113,25.526083751347945,25.636760038380957,25.707147719612668,26.356008794283249,25.53909455981889,25.847582461287279,25.123336937978335,26.999999999999905,26.999999999999859,26.99999999999996,27.044743475796048,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,857852.0405884783 
 08/01  01:17:00,26.010749337742518,25.704620645163268,26.21965959511013,26.087168905943949,25.527075384831684,24.984155567095575,25.691409093123086,27.15213352946454,25.717358263413215,25.82442437455606,25.91327029098717,26.593253299207878,25.525179282406368,25.635770263191544,25.706174399674823,26.354893928097029,25.549110338808739,25.847992154168506,25.12398450676244,26.99999999999988,26.99999999999998,26.99999999999981,27.12994020104512,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867031.0704079479 
 08/01  01:18:00,26.01120832380006,25.734898829796184,26.221034142302569,26.08790367670728,25.542293623040356,25.002482318843755,25.708037693177688,27.174336233744599,25.716756009988026,25.823729361953317,25.912594027725484,26.592463172268287,25.524291901426858,25.6347972426886,25.705213196113488,26.35379202755146,25.55866367177977,25.84841442084531,25.12465446638741,27.00000000000001,27.000000000000008,26.999999999999788,27.036688238148146,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,865786.5165281056 
 08/01  01:19:00,26.011669775186748,25.763288596709367,26.22240661273535,26.08864249372942,25.556604132893,25.01962200555916,25.723645535734805,27.194721899794329,25.71616801465235,25.82304905619003,25.91192366165559,26.591678560975816,25.523420134667327,25.633839466467877,25.704263103191719,26.352701734312487,25.56778684896202,25.848848660167844,25.125344304386265,27.000000000000026,26.99999999999988,26.999999999999916,27.128029164346527,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871346.3995818133 
 08/01  01:20:00,26.012133964707318,25.78987010752589,26.223776914874134,26.08938527304398,25.570016204851023,25.03569603637763,25.738253818662114,27.213482181779587,25.715593028779755,25.82238211354466,25.91125825416104,26.590898547969347,25.522562799610783,25.632895700858403,25.703323254848514,26.35162195413267,25.57651000201187,25.849294307533094,25.126051686585364,27.000000000000033,26.999999999999859,26.999999999999937,27.15386475550963,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875962.6664817386 
 08/01  01:21:00,26.012600933469917,25.66561800801043,26.22514498270141,26.090131928794837,25.45829537113211,24.827214208855528,25.608159334911258,26.718927284925436,25.71502990918523,25.821727308700745,25.910597125397,26.59012232624537,25.52171884313194,25.631964861744675,25.702392876157217,26.350551733570048,25.59575482691172,25.849750824063088,25.12677435229567,26.9999999999999,26.999999999999849,26.999999999999937,27.164245344298555,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896660.946622863 
 08/01  01:22:00,26.01307124905668,25.447263253785136,26.22651189287582,26.09088291857236,25.271695402454048,24.49449115614991,25.392101124309009,26.16179513959652,25.714477272109496,25.821083146260027,25.909939737495699,26.58934854554511,25.520886521162557,25.631045117034547,25.701470450307185,26.34948913880073,25.612119508977096,25.850217701952969,25.127510145550447,27.00000000000014,26.99999999999985,26.999999999999937,27.167852384510707,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898755.5430423431 
 08/01  01:23:00,26.01354493262062,25.20975141232607,26.227877714450817,26.09163804205448,25.07620258988725,24.160851900396403,25.16792155964109,25.71724403414777,25.71393416823578,25.82044862826879,25.909285970157894,26.588576625723378,25.520064788772225,25.630135418466197,25.700555247001739,26.348433256434626,25.61653370242038,25.85069446130916,25.128257023021996,27.000000000000055,27.00000000000011,26.999999999999937,27.049100107417446,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,888575.7160271232 
 08/01  01:24:00,26.01402205084864,24.993714097191725,26.229241925824895,26.092396717271055,24.904571693896299,23.882563538802214,24.9732995141088,25.398730842539828,25.71339993693777,25.819823056509894,25.908635853656038,26.5878064756519,25.519253066296057,25.629235202752154,25.69964702415692,26.347383819492323,25.6065198896075,25.851180645199674,25.129012963634755,26.999999999999909,26.999999999999898,26.999999999999937,27.131303250977955,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896586.763452389 
 08/01  01:25:00,26.01450258054302,24.809778334498497,26.230604211230678,26.093158477388504,24.763471248956589,23.666256499057,24.815160941901639,25.170660140368555,25.712873950717836,25.819205772562037,25.907989320309185,26.587037992020247,25.518450740334968,25.628343872700286,25.698745463855663,26.346340481691564,25.58412364903922,25.851675813981438,25.129775965860927,27.000000000000143,26.99999999999985,26.999999999999937,27.03703700692206,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,894742.5390025899 
 08/01  01:26:00,26.01498668656104,24.655236080335436,26.231964333570404,26.093923086915884,24.648757992675919,23.499626812362949,24.687973641095334,24.999591065074104,25.71235550631222,25.818596013133186,25.907346077951219,26.58627082104436,25.517657259807664,25.627460862433549,25.697850177131316,26.34530284136164,25.553043878432058,25.852179554384379,25.130544182487595,26.999999999999923,26.999999999999849,26.99999999999993,27.128072395563689,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900271.5844474551 
 08/01  01:27:00,26.015474347845339,24.524619637208774,26.23332221373953,26.094690391935086,24.55460427327978,23.369075616913827,24.584510715425809,24.86551502946221,25.71184392076463,25.81799304272848,25.906705791827329,26.585504573165176,25.516872051561813,25.626585592568405,25.69696072710153,26.344270430959616,25.516773443930444,25.85269146908498,25.13131584135281,27.000000000000015,26.99999999999998,27.000000000000069,27.153812960076189,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904869.4758272219 
 08/01  01:28:00,26.01596562084278,24.413430046396799,26.23467786739892,26.095460177084918,24.47650100687527,23.26489384772193,24.49930198789087,24.75817886222928,25.71133855483038,25.817396163288618,25.906068153025357,26.58473890514881,25.516094443181357,25.62571737055184,25.696076593611758,26.343242671925375,25.477932692185747,25.85321117553898,25.132089202460337,26.999999999999898,27.0,27.000000000000094,27.044597880918816,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,886993.5271227846 
 08/01  01:29:00,26.01646036927582,24.31848542347152,26.236031382085736,26.096232203077756,24.411339330966354,23.180825171406629,24.42863913769814,24.671822010808147,25.710838860636544,25.81680480359363,25.905432949115448,26.583973572670023,25.515323795093619,25.62485557190055,25.695197327613696,26.342219031494087,25.43830128264468,25.853738319913913,25.13286265658452,26.999999999999884,26.999999999999877,26.999999999999969,27.129790752247609,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896186.3188500924 
 08/01  01:30:00,26.016958475405933,24.237419839898207,26.23738283193423,26.097006196800824,24.35687209914182,23.11264498086827,24.369884904914238,24.602334130025999,25.710344327348918,25.816218421203616,25.904799974329838,26.58320835744246,25.51455947694912,25.623999568952454,25.694322476875276,26.34119898106894,25.399084078828304,25.854272577530858,25.133634659902719,26.999999999999877,26.999999999999984,26.999999999999944,27.036532684070168,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,894945.6939070397 
 08/01  01:31:00,26.0174597146372,24.168284713723517,26.23873230691323,26.097781899440258,24.311317023944043,23.057195246493487,24.3209763869079,24.54630804734235,25.70985449349972,25.815636531988888,25.904169045501577,26.582443093039044,25.513800887041876,25.62314876799045,25.69345160392128,26.34018202672765,25.36108748043212,25.854813653410877,25.134403700063854,27.000000000000008,27.00000000000013,26.999999999999934,27.127876694839338,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900514.497013743 
 08/01  01:32:00,26.017963849843317,24.109210466201433,26.240079698285539,26.098559111054617,24.27307359405909,23.011773938149767,24.28007811473927,24.500704679318259,25.70936888585298,25.8150586196188,25.90353989188594,26.581677520366989,25.513047614308559,25.62230274947031,25.692584375114877,26.33916783596977,25.324841580394027,25.855361239147599,25.135168374615384,27.000000000000033,26.9999999999999,26.999999999999937,27.153712906838409,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905134.1095213853 
 08/01  01:33:00,26.018470583183637,24.058552267500418,26.24142492660503,26.099337646938684,24.240770907472606,22.974171883783624,24.245636446351428,24.463056351022268,25.70888707378472,25.81448421988388,25.902912257085693,26.58091141687547,25.512299293012608,25.621461152779774,25.691720494663377,26.338156123440937,25.290674908806776,25.855915010683466,25.135927341515889,27.000000000000033,26.99999999999986,27.000000000000065,27.044523708723028,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887250.2800045977 
 08/01  01:34:00,26.018979505227806,24.01496690922761,26.24276798723026,26.10011726908255,24.213311694192599,22.94269635180344,24.216421151798785,24.431521083368055,25.70840866126381,25.81391289578099,25.902285914558438,26.580144609977905,25.511555475622765,25.62062352223094,25.69085960047227,26.337146521094746,25.258759792827257,25.856474642390816,25.136679293486375,26.999999999999905,27.000000000000115,26.999999999999969,27.12972569528729,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896434.6298501612 
 08/01  01:35:00,26.019489901089988,23.977372209738783,26.244107923192045,26.100897119401759,24.189828843700075,22.916059411227314,24.19147021317196,24.404753891900336,25.707933653403793,25.813344673078278,25.90166107232789,26.579377670348078,25.5108163674964,25.61979013633023,25.690002088888304,26.33613962739636,25.229150954196908,25.857039816287885,25.137422958239588,26.99999999999988,27.00000000000002,27.000000000000076,27.0364675927723,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895187.9465009295 
 08/01  01:36:00,26.02000132132364,23.944852346783926,26.24544479672929,26.10167692601097,24.16961202974099,22.893262646069997,24.170005357600688,24.381720440017547,25.707461773415205,25.812779259231467,25.901037623292415,26.57861055512657,25.51008157547969,25.61896061357082,25.689147686782087,26.335135131958198,25.201820919875638,25.857610198020596,25.13815715510589,26.999999999999873,26.999999999999877,27.000000000000094,27.12781331251479,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900752.3692000087 
 08/01  01:37:00,26.02051357016683,23.916625944753425,26.246779269120795,26.102456781908779,24.152075706515455,22.873519999264006,24.151374117034555,24.361620905867896,25.70699255060923,25.812216155360816,25.900415232588459,26.57784281704378,25.509350300115185,25.61813413692129,25.6882956555424,26.334132133859425,25.176690031424906,25.858185462172434,25.13888077390459,26.999999999999877,26.999999999999987,26.999999999999969,27.153649721657904,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905369.4030743037 
 08/01  01:38:00,26.021026211290307,23.892000718406647,26.248111618871844,26.10323669917157,24.136728971528567,22.85621601520716,24.135058780736949,24.34386458820087,25.706525536428495,25.811654873389775,25.89979354330269,26.577074013758375,25.50862198491711,25.617310128864415,25.687445453384354,26.333130008995107,25.153642698659927,25.858765317098635,25.139592781360308,27.000000000000008,27.0,26.99999999999994,27.04445896830247,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887483.9623563038 
 08/01  01:39:00,26.021538865586505,23.870393076909559,26.24944191177192,26.104016568752099,24.123169762943627,22.840864131141318,24.120639747527226,24.327992324767839,25.706060392426143,25.81109505417527,25.899172296040577,26.576303897310404,25.50789626586931,25.616488230433317,25.686596747303925,26.332128412381363,25.13254361859871,25.8593494951176,25.140292191831209,26.999999999999895,26.99999999999987,26.999999999999944,27.129662413009937,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896665.8182477839 
 08/01  01:40:00,26.022050967441058,23.851328153974568,26.250770171140088,26.10479618370677,24.111075389814809,22.82707670991146,24.1077789179996,24.313632498289509,25.705596847619814,25.810536404050106,25.89855129395507,26.57553235088061,25.507172793231484,25.61566809009626,25.68574923815822,26.331127056705037,25.11324719922022,25.859937744939086,25.14097805635277,26.99999999999988,26.999999999999987,27.000000000000069,27.036402578497375,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895414.2911236477 
 08/01  01:41:00,26.022562152870124,23.834416647914315,26.252096463691115,26.105575323228498,24.100185769395414,22.814546408911555,24.09620246275059,24.300488204298185,25.705134693051968,25.809978721888127,25.897930407001849,26.57475933864454,25.50645124649721,25.614849415322465,25.684902695961666,26.330125700317983,25.095604596237956,25.86052983599171,25.141649481783526,26.999999999999877,27.000000000000136,27.000000000000094,27.127750129887067,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900977.7372452824 
 08/01  01:42:00,26.023071906082597,23.81933447813702,26.2534208531152,26.10635375365683,24.09028979615546,22.803029299181327,24.085687826632854,24.288323761895648,25.70467372875957,25.809421807567767,25.89730951584695,26.57398482780853,25.505731295884968,25.614031892056599,25.684056875063,26.329124087796385,25.079469323389178,25.86112555035904,25.142305622457199,26.999999999999873,26.99999999999989,26.999999999999966,27.153587127870105,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905589.4574266701 
 08/01  01:43:00,26.023579924717077,23.805808792795675,26.25474342406781,26.10713126349794,24.081215086188576,22.79233101783307,24.076053473013599,24.276951802912249,25.70421377639419,25.80886549054284,25.896688552571054,26.573208816078816,25.505012616001847,25.613215214219946,25.683211527837714,26.32812197702387,25.06470215180187,25.86172467706719,25.142945674498493,26.999999999999873,26.99999999999986,27.00000000000007,27.04439467774016,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887702.0674748563 
 08/01  01:44:00,26.024085675035395,23.793617247688784,26.256064081453393,26.107907641688106,24.072828532001659,22.78232397387386,24.067163408759347,24.266266212547067,25.703754609351888,25.80830953277793,25.89606738252269,26.572431182042565,25.504294969076203,25.612399149080408,25.682366440527909,26.327119184577496,25.051171442652618,25.86232702250236,25.143568874710103,27.000000000000005,26.999999999999856,26.99999999999996,27.129599883278389,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896882.484916421 
 08/01  01:45:00,26.02458886933755,23.78257182181368,26.2573827531048,26.108682697605368,24.06502151866034,22.772907445278066,24.058907227848825,24.25618381757764,25.70329601780499,25.80775372141511,25.895445882216398,26.571651822805018,25.503578139507785,25.611583497053205,25.68152142077242,26.32611555558489,25.038755799438467,25.862932401733287,25.144174503847915,26.999999999999895,26.99999999999998,26.99999999999981,27.036338045945866,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895627.6425850315 
 08/01  01:46:00,26.02508911703611,23.772509587280795,26.258699434853545,26.109456231478338,24.057701062990817,22.763986909347236,24.051188269418526,24.246615946830596,25.70283781553404,25.807197862360178,25.89482395074553,26.570870682464436,25.502861863586494,25.6107679996621,25.680676239770006,26.325110894776676,25.027344345914675,25.863540635861339,25.144761887311149,27.000000000000008,27.0,26.999999999999923,27.127686975256379,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,901189.4823415829 
 08/01  01:47:00,26.025586285120295,23.76329007723276,26.260014194769249,26.110228061227887,24.050788889661708,22.755479753712359,24.043924197323883,24.237480875006815,25.702379857494749,25.806641831353784,25.894201550537209,26.57008775457068,25.502145883199977,25.60995243258315,25.679830714201719,26.324105018655687,25.016836197581715,25.864151559284527,25.145330377053417,26.999999999999895,27.000000000000005,26.999999999999937,27.153524137610558,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905800.2044524858 
 08/01  01:48:00,26.026080080734866,23.75479366271385,26.2613270986479,26.11099799791803,24.044219878330386,22.74731656511507,24.037045925863656,24.22870815885894,25.70192200052383,25.806085499375987,25.893578637371595,26.569303032774348,25.501429928515326,25.6091365504904,25.67898464653233,26.32309773180625,25.007139700509538,25.86476501492866,25.14587936625439,26.999999999999873,26.99999999999987,26.999999999999944,27.044330064682048,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887912.8967217323 
 08/01  01:49:00,26.026570421946624,23.74691892348804,26.262638228047924,26.111765871954277,24.037940058883966,22.739439939332386,24.03049573423987,24.22023851989775,25.701464116575388,25.805528761402728,25.89295517843692,26.568516542308186,25.500713732039256,25.608320116419209,25.678137839478727,26.322088857655488,24.998172210067009,25.865380850026278,25.146408295625034,27.000000000000005,26.99999999999985,27.00000000000007,27.129536798149578,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897092.3770608178 
 08/01  01:50:00,26.02705693576816,23.739596411663958,26.26394748374699,26.112531469404116,24.03191466026045,22.73182716324593,24.02423968017139,24.212058616161629,25.70100601368062,25.80497143246876,25.892331051193258,26.56772818432175,25.49999706474865,25.60750292275444,25.67729009553027,26.32107823588248,24.98985887892434,25.865998925933185,25.146916619345313,26.999999999999895,26.99999999999998,27.00000000000009,27.03627320872864,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895841.047294413 
 08/01  01:51:00,26.027539485123943,23.86033403698734,26.265254788698028,26.113294597992309,24.136333626720857,22.907177084296309,24.143623020130805,24.45169135760417,25.700547505606104,25.804413343624725,25.891706134890116,26.566937875260686,25.49927970771991,25.60668478614458,25.676441231903526,26.32006573051903,25.017843665190499,25.866619110405546,25.147403830089908,27.000000000000008,27.0,26.999999999999969,27.12762406553275,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872746.9920561081 
 08/01  01:52:00,26.02801816089112,24.047527002986376,26.266561158048665,26.114055666387203,24.295733897284799,23.17060808301664,24.325059692830878,24.80820580299218,25.700088076085728,25.803853961463945,25.891079970676363,26.566144881870433,25.498560749774396,25.605864774392644,25.675590319806596,26.31905021268061,25.065606453092987,25.867241285633005,25.147869477352474,27.000000000000026,27.000000000000136,26.99999999999994,27.153461874523339,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877356.1208696768 
 08/01  01:53:00,26.02849297015949,24.238962312917019,26.267866647902957,26.114814530028288,24.45516387378676,23.42982227145685,24.50585226449315,25.156075988631316,25.69962754358174,25.80329315058831,25.890452478526794,26.565349154764314,25.497839877516396,25.605042639759306,25.674737141479619,26.318031483025349,25.115923242660146,25.86786534176508,25.148313109643654,27.000000000000033,27.00000000000016,27.000000000000069,27.044266018299817,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859471.0872026793 
 08/01  01:54:00,26.028963642987603,24.408532913079765,26.269170755346914,26.115570721707738,24.592356247752325,23.648562590998084,24.660764199018204,25.447183358918207,25.69916594483933,25.802731020842218,25.889823815570695,26.56455109816973,25.49711717335188,25.604218572818579,25.67388194336814,26.31700995605042,25.161263066656124,25.86849117570086,25.148734309633999,27.000000000000033,27.00000000000003,26.99999999999996,27.129474584937868,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868653.4850749103 
 08/01  01:55:00,26.029430180437406,24.553252405938925,26.270473168816719,26.116323891622949,24.70571375063457,23.82548852715253,24.788176689372845,25.681013417166338,25.698703263115236,25.802167648909703,25.889194093537684,26.56375105372347,25.496392599260923,25.603392671672645,25.673024863036159,26.315985926455708,25.20050766785745,25.869118687038048,25.149132711755866,26.999999999999898,26.999999999999877,26.99999999999994,27.036208939158688,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867395.0929534072 
 08/01  01:56:00,26.029892337440616,24.677937065884647,26.27177365496026,26.117073747500784,24.80035176849741,23.970266544390865,24.89409374557215,25.871592430469727,25.698239276510056,25.801602913772816,25.88856323134943,26.56294904709592,25.49566586511157,25.602564825609329,25.67216580358101,26.314959399152636,25.23477652179878,25.86974778349114,25.14950793928205,26.99999999999988,26.99999999999998,27.00000000000007,27.127561281907409,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872960.3654115329 
 08/01  01:57:00,26.03035010144587,24.787552862050324,26.273072128116735,26.117820092460204,24.881239285676803,24.091897425359869,24.984270042749569,26.03159649675705,25.69777364177209,25.801036644137697,25.887931095091387,26.562145017966587,25.49493639585258,25.60173483266932,25.671304571280026,26.31393026028392,25.265329974818717,25.87037837327345,25.149859647731206,26.999999999999873,27.0,26.999999999999959,27.153399323872308,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877570.195377953 
 08/01  01:58:00,26.03080350600673,24.88539224035811,26.27436859709412,26.11856278618802,24.951633444677918,24.196136841570917,25.062477780020953,26.169148599271673,25.697305814053445,25.80046866306043,25.88729755857246,26.56133893057767,25.49420363800586,25.600902434892896,25.670440941157943,26.312898366923297,25.293028244851067,25.871010364800136,25.15018754627339,26.99999999999987,27.000000000000005,27.000000000000076,27.044201714134958,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859686.7287946803 
 08/01  01:59:00,26.03125278092014,24.973467772813949,26.275663136615248,26.119301734273145,25.013524416118576,24.286472605792566,25.131022531155659,26.288903474706328,25.69683539328086,25.79989883148914,25.886662545309826,26.560530791784445,25.493469011696666,25.600067392064188,25.669574730813208,26.31186359861609,25.318394368128556,25.87164367382946,25.150491324134113,26.999999999999877,26.999999999999873,26.999999999999966,27.129411913908748,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868869.63762426 
 08/01  02:00:00,26.03169819260131,25.053154230251175,26.276955812602755,26.120036841662477,25.068245495257786,24.365220272023877,25.19144033848285,26.393922828509088,25.696363905954628,25.79932696997191,25.886026000709867,26.559720612660145,25.49273331314607,25.59922941159063,25.668705738594228,26.310825838769224,25.341756483356595,25.87227822114659,25.1507707030614,27.0,26.999999999999984,27.00000000000007,27.03614444365224,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867608.6834289045 
 08/01  02:01:00,26.03214009974178,25.12555787211284,26.278246703357508,26.120768029887694,25.116823263175808,24.43415780910859,25.24490542912761,26.486160760812284,25.69589819154894,25.79875915056501,25.885396152782385,26.559016272257126,25.492001923887718,25.598393874244655,25.667841762131095,26.309892186947548,25.363356402478197,25.87291350000276,25.151024951153216,26.9999999999999,26.99999999999987,27.00000000000009,27.12749524868686,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873204.6239100039 
 08/01  02:02:00,26.032578668456915,25.19169125973583,26.27953570143847,26.121495080335877,25.160174507362539,24.49484784233415,25.292458115134218,26.56714532904064,25.695441591307817,25.7981988874682,25.88477669202153,26.558365358568268,25.491277707185505,25.59756400273652,25.666986270869523,26.309010337895864,25.38339752070162,25.873549212344174,25.151253570256548,26.999999999999877,26.999999999999976,26.999999999999838,27.153329041150245,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877832.8721657454 
 08/01  02:03:00,26.033014096417334,25.25243809066537,26.28082272462832,26.122217800303788,25.199089756220525,24.54860910201153,25.334990382749177,26.638435106866969,25.694994007259447,25.797646263752623,25.884167440035396,26.55771495696279,25.490560450038026,25.596739715649045,25.666138802338698,26.308125924220059,25.402055271002188,25.87418527710441,25.151456377325695,27.0,26.999999999999998,26.999999999999916,27.04412204760508,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859973.4628395785 
 08/01  02:04:00,26.03344684715987,25.308538101561664,26.28210776596119,26.122936066607808,25.234223160461278,24.596501967485187,25.373231714636924,26.701493930756337,25.694554361712588,25.797100175982786,25.883567138400044,26.55704848267244,25.489848998187374,25.5959196666752,25.665297803451606,26.307221916108835,25.4194810819156,25.874821707234497,25.15163338782434,27.000000000000154,26.999999999999873,26.99999999999993,27.129329088301057,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869183.3025848339 
 08/01  02:05:00,26.033877395863987,25.36062958222394,26.283390892402538,26.123649821761757,25.266126608324158,24.63938335575362,25.407781607395088,26.757605958530424,25.694121713607076,25.79655948764111,25.882974705634579,26.556366694853336,25.489142310127446,25.59510262467005,25.664461934034237,26.306299265329867,25.435805082753217,25.87545853492718,25.151784624272936,27.00000000000005,26.999999999999976,26.999999999999937,27.036051435834105,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867939.3108332136 
 08/01  02:06:00,26.034306133624054,25.409228124313274,26.284671190350264,26.124358496811273,25.295247750348016,24.67794895059327,25.43913435056311,26.807846731628684,25.693695741081073,25.796023350141135,25.882389721545314,26.5556748614367,25.4884402644008,25.594289530854867,25.663630918913353,26.305363866071028,25.45113878022002,25.87609577341436,25.151910186112866,26.999999999999905,26.99999999999986,26.999999999999806,27.127402477160556,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873532.3748215938 
 08/01  02:07:00,26.034733618062547,25.4548128828906,26.285948731188083,26.12506205321456,25.321895520951249,24.712784127460606,25.467710944666889,26.85313789722547,25.69327605482286,25.795492679758753,25.881811697737346,26.554976409472986,25.487742383945649,25.59348038320969,25.662804094126519,26.304419409783767,25.46557701089433,25.876733426791394,25.15201021570186,26.99999999999988,26.99999999999985,27.000000000000037,27.153236001001536,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878158.0212333235 
 08/01  02:08:00,26.03516041827874,25.49785814305496,26.287223936507027,26.125760561394356,25.3463399001218,24.74438772872837,25.493876769027275,26.894303782292054,25.69286216213678,25.794967486658533,25.881240021535896,26.554272463605839,25.48704794046496,25.592674415294846,25.661980484714609,26.303467023486708,25.479202121108459,25.877371499865125,25.152084799467994,27.000000000000129,26.99999999999997,26.99999999999995,27.04402593329908,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860299.4701794519 
 08/01  02:09:00,26.03558686492312,25.538875953267156,26.288497093730233,26.12645403725814,25.36883004793161,24.773181439554607,25.517945619614978,26.931983272249704,25.692453653470325,25.79444730818557,25.88067416124131,26.55356332569262,25.48635634228509,25.59187092604532,25.66115919031699,26.302506994083477,25.492085191072328,25.878009996327476,25.152134060426407,26.999999999999916,26.999999999999998,26.999999999999809,27.129235175030308,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869510.0150046756 
 08/01  02:10:00,26.036013526544204,25.578205826336487,26.289768352232117,26.127142475224763,25.389592643410244,24.79952110386522,25.54018672387154,26.96642418349278,25.692050185242456,25.79393166909605,25.880113610937327,26.55284924263904,25.485667134884989,25.591069388666019,25.660338920584104,26.30153958736287,25.504288215986504,25.8786489230579,25.15215819805164,27.00000000000014,26.99999999999987,26.99999999999978,27.035954735242038,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868262.1600265014 
 08/01  02:11:00,26.036440825836857,25.615803873474783,26.291037816975128,26.12782588588154,25.40883151144563,24.823708952980995,25.560835076083085,26.99785964690572,25.691651474023428,25.79342023141521,25.8795578738504,26.55213057938398,25.48497996251178,25.590269445889559,25.659520834701789,26.30056520144502,25.515865756285267,25.879288296181099,25.152157376342794,27.000000000000179,26.99999999999998,27.000000000000037,27.127308360975595,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873857.458028096 
 08/01  02:12:00,26.036869344812897,25.65151357828895,26.292305556484068,26.128504273495318,25.426729138277009,24.846003268320449,25.580101044100585,27.026570094904643,25.69125725637428,25.792912723491747,25.879006238176499,26.55140774701894,25.4842945121585,25.58947079797058,25.658705244982554,26.299584284545355,25.526866088035609,25.87992813810777,25.152131791530544,26.999999999999927,27.0,26.99999999999995,27.153142569038619,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878480.2089923709 
 08/01  02:13:00,26.037299420289803,25.685319343421378,26.293571648009608,26.12917765652452,25.443450820745367,24.866626072267179,25.59818386512109,27.05280095268197,25.690867294490677,25.792408927961114,25.878458837964684,26.55068116865129,25.483610504544317,25.588673187634077,25.6578918532024,26.29859728591319,25.537331838716285,25.880568474301236,25.152081704243704,26.99999999999988,27.0,27.000000000000069,27.04392995049422,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860622.7711249779 
 08/01  02:14:00,26.03773137351055,25.717179031074033,26.294835999063289,26.129845842848814,25.459150496847799,24.885760906185728,25.61529854600767,27.07677750660374,25.69048137014241,25.791908641547136,25.87791641372144,26.54995119011046,25.48292768624324,25.58787638101884,25.657080243726808,26.297604567278499,25.54730186438682,25.881209341606739,25.15200732397101,26.999999999999998,26.99999999999987,26.99999999999996,27.129141647811964,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869833.6771455649 
 08/01  02:15:00,26.038165315168035,25.747096660314804,26.29609853857466,26.13050866573344,25.47397730589159,24.90356629935073,25.631418789193714,27.09871772373745,25.69009928905836,25.79141168984869,25.877379030831589,26.54921812800043,25.482245831836648,25.58708017747669,25.656270077079893,26.296606452126487,25.556811627705327,25.88185078638613,25.15190888160118,27.00000000000002,26.99999999999985,26.99999999999994,27.03585833521159,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868584.323489711 
 08/01  02:16:00,26.038601620649538,25.775126143732466,26.29735926537799,26.131166067401645,25.487980625338968,24.920184379343149,25.646529292860675,27.11883626205464,25.689720858335279,25.790917887975345,25.876846430457783,26.548482267820157,25.4815647278012,25.586284371505724,25.655461075470084,26.295603234541934,25.56589378871102,25.882492872813648,25.15178666439387,26.999999999999898,26.99999999999997,26.99999999999994,27.127214010330378,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,874179.9113405481 
 08/01  02:17:00,26.03904049083103,25.801352770826548,26.29861824561311,26.131818079348986,25.501151297331928,24.935741426735885,25.660659755086497,27.13733455084,25.68934590803497,25.79042709010185,25.876318355986365,26.547743876344947,25.480884184345145,25.58548879693779,25.65465303935726,26.294595181411166,25.5745785329441,25.883135715003804,25.151640898853864,27.000000000000136,26.999999999999998,26.999999999999806,27.1530485260079,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878803.6093864902 
 08/01  02:18:00,26.039482280489293,25.825876816986349,26.299875546114774,26.13246475026293,25.513500772555859,24.950349681716476,25.673869735240886,27.154396223635496,25.688974272813547,25.78993914532124,25.875794593900694,26.547003185403005,25.480204024139359,25.584693289202887,25.65384578526502,26.293582526318777,25.582893760641537,25.88377937109961,25.151471827559644,27.00000000000017,27.0,26.999999999999916,27.043833569086407,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860948.5485743976 
