Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  02:19:00,26.039927095420745,25.848803997190623,26.301131246061258,26.133106144034774,25.52506736117941,24.964106782573148,25.6862319813242,27.170186488470465,25.688605803520276,25.78945392184404,25.875274980112836,26.546260421925849,25.47952409078471,25.583897706350827,25.65303914681431,26.29256549649106,25.59086502189449,25.88442383055024,25.15127974756133,27.00000000000005,27.0,27.00000000000006,27.129047406540246,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870159.9498489655 
 08/01  02:20:00,26.04037511817046,25.870237671618097,26.302385253346633,26.133742078529985,25.535900288133328,24.97709018263822,25.697814728931708,27.18483589021611,25.68824035891043,25.788971284661597,25.874759369940646,26.545515731587874,25.478844215887244,25.583101892099756,25.652232954617163,26.2915442078804,25.59851599592392,25.885069056534499,25.15106489236207,26.999999999999898,27.0,26.99999999999996,27.035761557988768,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868907.9585458955 
 08/01  02:21:00,26.04082634663056,25.89027939804462,26.303637494446386,26.134372394695974,25.546052348764307,24.98936842810537,25.708664976845065,27.198457969450315,25.68787781442335,25.788491120772855,25.874247636484954,26.544769251386219,25.478164249026809,25.582305714020177,25.651427059141427,26.29051876601598,25.605868553995469,25.88571499863219,25.150827509059888,26.99999999999988,26.999999999999866,27.00000000000007,27.127119638081984,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,874505.3313714907 
 08/01  02:22:00,26.041280969736577,25.90902913859331,26.30488796545098,26.134997057781136,25.555577660662978,25.001007420717437,25.718831068150736,27.211161730936668,25.68751804601992,25.78801330858589,25.873739628237897,26.54402112003843,25.477484061448846,25.58150904696195,25.650621315967727,26.289489301594747,25.612943626181094,25.88636154402712,25.15056789600884,27.000000000000005,26.99999999999997,26.999999999999959,27.15295472540527,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,879126.9283496813 
 08/01  02:23:00,26.041738995604374,25.777316194915178,26.306136729326757,26.1356161316794,25.441270084852616,24.78938342762935,25.58573505027047,26.718937930333284,25.687160949225285,25.787537763125003,25.87323522978876,26.54327148230765,25.47680354842329,25.580711805667307,25.6498156223243,26.288455954508448,25.6316226569342,25.88700860339647,25.1502862834566,27.000000000000026,27.000000000000126,26.999999999999944,27.163305104198977,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899852.2336787316 
 08/01  02:24:00,26.04220087427772,25.55389645238912,26.30738482493234,26.136230154094649,25.2521689641322,24.454570926447006,25.366914364340699,26.161411638513767,25.68680611052483,25.787064040776465,25.872734000120553,26.542519790816568,25.476121970871998,25.579913200727878,25.649009169658869,26.28741786352694,25.648108465964329,25.887656125853419,25.149982830022233,27.000000000000026,27.000000000000154,27.00000000000007,27.166919049304828,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,902005.7272422109 
 08/01  02:25:00,26.042666518101549,25.310065560894704,26.308632323484173,26.136839223491806,25.054170430948845,24.11928971108246,25.14003501230103,25.713238646151255,25.68645340379199,25.786592025183717,25.87223579694458,26.54176612042712,25.475439194519728,25.5791131059053,25.64820180846502,26.28637510083076,25.652743365119183,25.888304071917653,25.149657800312757,26.999999999999898,27.000000000000158,27.000000000000087,27.04814099406641,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,891817.5657883048 
 08/01  02:26:00,26.04313586075032,25.08671490474107,26.309878616994728,26.137442914748463,24.880091676273623,23.83939979910544,24.942782557788019,25.389727396864328,25.686102902100978,25.786121815943916,25.871740699836864,26.541010901961127,25.474755441921738,25.578311788054547,25.647393807468256,26.285328231951227,25.642683810642109,25.888952414905526,25.14931144542769,26.999999999999873,27.000000000000026,26.999999999999966,27.130365117693065,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899832.9051775711 
 08/01  02:27:00,26.043608779736659,24.895323645628499,26.311123281326475,26.138040900321007,24.736664475406497,23.62136900139454,24.782118300190317,25.15651631862643,25.68575464843833,25.78565348060244,25.87124875245359,26.540254466717774,25.474070857963274,25.577509431021558,25.64658533927525,26.284277667898686,25.61980711203273,25.889601130920899,25.148944033168676,26.99999999999987,26.999999999999873,26.999999999999944,27.036065128124517,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897953.3145727813 
 08/01  02:28:00,26.044085355325668,24.733876983059124,26.31236616880498,26.138633089374335,24.619892866807957,23.453188303008525,24.652684481658583,24.98109339407416,25.685408616061215,25.785186998762997,25.87075991628379,26.53949700275762,25.47338547293226,25.57670607588769,25.645776430313917,26.283223637683375,25.587773512766533,25.890250193155919,25.14855586975238,26.999999999999998,26.999999999999849,26.99999999999981,27.127119062686398,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903502.7107512653 
 08/01  02:29:00,26.044565516454175,24.59723819844085,26.31360730861693,26.139219552308036,24.524044961294984,23.321485707264086,24.547378427005194,24.843827178445435,25.68506475711164,25.784722340964416,25.870274147393379,26.53873862789261,25.4726992618989,25.575901716893669,25.64496706141523,26.282166269372366,25.550161488216994,25.890899575788866,25.148147180976556,27.00000000000003,26.999999999999845,26.999999999999916,27.152859437212446,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908083.0633913474 
 08/01  02:30:00,26.045049236915,24.480958080281054,26.31484676691084,26.139800397744194,24.444614342066424,23.21659038699629,24.46073930908721,24.734363422816008,25.68472300974326,25.78425945443397,25.869791383984525,26.537979418149218,25.472012180276417,25.575096317309609,25.644157185081644,26.28110564652505,25.50971220300579,25.89154925278715,25.14771819645519,27.00000000000003,27.000000000000104,27.000000000000069,27.043611867955528,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890216.6167671499 
 08/01  02:31:00,26.045536324024959,24.381781030412325,26.316084626045816,26.140375749382448,24.378469042965479,23.132231990595636,24.389033824342407,24.646744220320476,25.684383317489698,25.78379829441197,25.869311569001888,26.537219455363958,25.471324192493037,25.574289851353489,25.643346758827719,26.28004186365052,25.468321474251267,25.892199196362858,25.147269193590085,27.00000000000003,27.000000000000019,27.00000000000009,27.128823497337146,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899418.3012041035 
 08/01  02:32:00,26.046026647887947,24.297025545501783,26.317320791759049,26.14094542577518,24.32317832238046,23.063847419708798,24.329404863030154,24.576306174833314,25.684045616867534,25.783338800191044,25.868834642700667,26.536458752216285,25.47063519719526,25.57348222739834,25.642535688427786,26.278974880240395,25.42725798285657,25.892849385564014,25.146800381510706,26.99999999999989,27.000000000000005,26.99999999999996,27.035529757535828,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898146.2771212733 
 08/01  02:33:00,26.0465199902021,24.22445765888338,26.318555188215649,26.14150927044397,24.276783501963285,23.007966295065498,24.279578546865268,24.519189098113487,25.68370985302652,25.782880924519647,25.868360557211707,26.535697326043978,25.469945101326464,25.572673367339517,25.641723889125804,26.277904661186047,25.38739351669709,25.893499800514218,25.146311978840577,26.999999999999873,27.0,26.99999999999994,27.12689251999629,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903733.08354212 
 08/01  02:34:00,26.047016054489054,24.162239932835797,26.31978781160032,26.142067277215934,24.237714900045807,22.96195664213094,24.23775650048455,24.47237772398622,25.68337597222026,25.782424613200666,25.86788925705135,26.534935211218419,25.469253852047105,25.57186322080861,25.64091130027934,26.2768312344853,25.34930893350513,25.894150421178215,25.145804251708804,26.999999999999998,27.0,26.999999999999937,27.15272848883314,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908345.4841371629 
 08/01  02:35:00,26.04751449778365,24.1088293826085,26.321018725305703,26.14261955344646,24.204680262265229,22.923772118609827,24.202484283858206,24.43356038122344,25.683043937027656,25.7819698445864,25.867420718211194,26.534172465632087,25.468561425028914,25.571051781706207,25.640097904291545,26.27575466561152,25.313360906551428,25.894801232444775,25.145277396790097,27.000000000000026,26.999999999999998,27.000000000000065,27.043506115969796,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890492.1592951678 
 08/01  02:36:00,26.048014857712695,24.062908810450787,26.32224799550807,26.143166227303014,24.17661425095046,22.891794643261418,24.172565306428486,24.40097511858381,25.68271370846063,25.78151658816529,25.866954911158158,26.533409139140035,25.467867804183816,25.57023904501487,25.63928368500881,26.27467502304178,25.27973918871151,25.89545222096167,25.14473161950264,26.999999999999895,27.0,26.999999999999959,27.12872747878971,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899678.913198038 
 08/01  02:37:00,26.048516729445998,24.02334870413451,26.323475700396075,26.143707437903705,24.152636564618136,22.86474642286637,24.147030757131934,24.373271310026945,25.682385252948334,25.781064821389554,25.86649181084713,26.532645292460186,25.46717298561612,25.569425022188964,25.638468634563979,26.273592393648245,25.248514818946619,25.896103371869136,25.144167173965994,26.999999999999873,27.0,26.99999999999994,27.035432961708815,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898403.034955044 
 08/01  02:38:00,26.049019317632195,23.989134539494999,26.324700813437599,26.144242618533548,24.132002398986648,22.841614464294346,24.125071325443977,24.349425965743586,25.68205882622184,25.780614843869789,25.86603169604172,26.531881591357427,25.466477529241574,25.56861035256432,25.637653383225439,26.272507722589674,25.219671369033056,25.896754666702568,25.143584360037765,26.999999999999873,26.999999999999866,26.99999999999994,27.126798069933196,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903997.2181846497 
 08/01  02:39:00,26.04952231319202,23.95938785455927,26.325923249077623,26.1447716004895,24.114089194515495,22.821582502685719,24.1060134869868,24.328627632731306,25.681734424776044,25.78016666398168,25.86557458554344,26.531118101220494,25.465781412057308,25.56779504314914,25.636837925255628,26.271421033054339,25.193133725167106,25.897406090225564,25.14298341525933,26.999999999999994,26.999999999999849,26.999999999999937,27.152634326002347,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908604.4824298157 
 08/01  02:40:00,26.05002535308187,23.933389189646314,26.327143522070818,26.145294599399838,24.098394770274675,22.804005734310498,24.089316373071318,24.31023232440513,25.681411839600718,25.77972004720787,25.865120267963236,26.53035444533076,25.465084228731688,25.56697865052328,25.636021807343885,26.270331746025648,25.16878687620844,25.89805762587548,25.14236455051147,26.99999999999989,26.99999999999984,26.99999999999994,27.043409819633387,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890737.7268258219 
 08/01  02:41:00,26.050528128036654,23.910554330340564,26.32836206428339,26.145811893725257,24.084517355551637,22.788382763188165,24.074550293221358,24.293741134644408,25.681090918995097,25.779274839410726,25.864668611068699,26.529590377128366,25.464385696919359,25.566160843923297,25.63520473050057,26.269239489473436,25.146490778510015,25.89870926132744,25.14172790192854,26.999999999999873,27.000000000000104,26.999999999999934,27.12863332158127,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899937.0316511674 
 08/01  02:42:00,26.05103007522256,23.890401180242365,26.329579096287213,26.146323694788945,24.07213338878489,22.774322340957054,24.061371535487287,24.27874616339025,25.680771584105299,25.778830963750573,25.864219555858587,26.52882581294652,25.46368570304673,25.5653414620409,25.63438657475713,26.268144151872439,25.12609276953183,25.89936098844982,25.141073627413865,26.999999999999998,26.999999999999888,26.999999999999934,27.035336390621134,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898666.901885736 
 08/01  02:43:00,26.051530826485214,23.872525459271878,26.33079473032513,26.146830170913238,24.06097984398636,22.76151608116814,24.049502168891597,24.264959765418714,25.680453801327567,25.77838839635328,25.86377308891706,26.52806077235209,25.462984234396197,25.564520466181219,25.633567324906787,26.267045778930297,25.10743814302215,25.9000128007663,25.14040194438341,27.000000000000019,26.999999999999849,26.999999999999934,27.12670399158423,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904258.5040070859 
 08/01  02:44:00,26.05202982278376,23.856588128395729,26.332008847058444,26.14733113277773,24.05084847855731,22.74974870335387,24.038727196255974,24.252202272538339,25.680137539346373,25.7779471106284,25.863329206365966,26.52729525746515,25.462281218979635,25.563697773602443,25.632746925036444,26.265944327383815,25.09037382229859,25.900664700835877,25.139713014162383,27.000000000000026,26.999999999999845,26.99999999999994,27.152540923702703,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908856.7124725299 
 08/01  02:45:00,26.052526741847069,23.842302373668085,26.33322134046203,26.14782640805642,24.041569049906387,22.738850291062655,24.028871760448973,24.240330121954768,25.679822773182289,25.77750709040426,25.86288791418624,26.526529278515299,25.461576590078324,25.56287331718458,25.631925324604845,26.264839759847069,25.074754001893735,25.90131669183366,25.139007009851967,26.99999999999989,26.99999999999997,26.99999999999994,27.043314072730376,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890994.098037208 
 08/01  02:46:00,26.05302108908969,23.829424798302488,26.33443219356299,26.148315992232019,24.032998728451845,22.728670469195938,24.019787193731636,24.229200712531108,25.679509477964879,25.777068311522,25.862449209945955,26.525762851796839,25.460870325829043,25.56204706482497,25.63110250080331,26.2637320954562,25.0604420267168,25.901968774676474,25.138284149709386,26.999999999999873,26.99999999999987,26.999999999999809,27.128539994961849,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900203.8386283713 
 08/01  02:47:00,26.053512625877255,23.81774905047914,26.33564146554811,26.148800006356557,24.025018790574746,22.71908167236389,24.01134907323626,24.218687191446795,25.67919764171036,25.776630776944449,25.862013117277099,26.524996017376158,25.460162432287235,25.56121902636221,25.630278468734855,26.26262139327207,25.047310966272858,25.902620954045447,25.13754458812868,26.999999999999998,26.999999999999845,27.00000000000004,27.035240321441639,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898926.4929342535 
 08/01  02:48:00,26.054000958460955,23.807100760841779,26.336849223252917,26.149278596592298,24.017531270191527,22.70997870588779,24.00345424998607,24.208682893817618,25.678887250508145,25.776194481277245,25.861579655648183,26.52422880756118,25.45945292411938,25.560389213780366,25.6294532456064,26.261507715346786,25.035243727653357,25.903273234239653,25.136788487666494,26.999999999999888,26.999999999999838,27.000000000000087,27.12661001880032,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904513.1969018262 
 08/01  02:49:00,26.054485949934148,23.797332517299198,26.338055543681067,26.149751918494738,24.010455483922099,22.70127584490368,23.996017382757186,24.199100072542863,25.678578294150758,25.775759424868818,25.861148849177864,26.523461261583674,25.458741828763853,25.55955765451216,25.628626858153287,26.260391139877624,25.024133620804969,25.90392561575916,25.136016056177629,27.00000000000013,26.999999999999845,26.999999999999966,27.15244731278034,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,909114.9117981144 
 08/01  02:50:00,26.054967190988888,23.78833674105883,26.339260345223825,26.150219789680457,24.00373612095471,22.692931923722239,23.988983920364839,24.18990984627193,25.678270741004789,25.775325580296689,25.860720711489078,26.52269335852444,25.45802905686517,25.55872426118724,25.627799232570675,26.259271581350015,25.01388315400169,25.90457810482804,25.13522744190144,27.000000000000175,27.0000000000001,27.00000000000007,27.043218179026998,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,891256.3691933919 
 08/01  02:51:00,26.055444516658338,23.780022194117767,26.340463560980174,26.15068204723335,23.997328323748009,22.684914861285724,23.982309749163698,24.181089779987894,25.677964562094716,25.774892925988284,25.860295263625465,26.521925079517314,25.457314518720499,25.557888949493809,25.62697029358076,26.25814895298015,25.004404802866586,25.905230706296398,25.1344228018293,27.00000000000018,27.000000000000019,27.00000000000009,27.128446406220026,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900460.4307350679 
 08/01  02:52:00,26.055917660661807,23.772302755097635,26.34166518967568,26.151138693439909,23.99118960096,22.67718411022422,23.975950083049768,24.17259869764301,25.677659735455025,25.774461440483497,25.859872527704867,26.521156422900796,25.456598188100295,25.557051687883719,25.626140014352147,26.25702324783348,24.9956205744873,25.905883421774026,25.1336023351585,27.00000000000018,27.0,26.999999999999966,27.035153955758085,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899176.8486884388 
 08/01  02:53:00,26.056386634504205,23.892199583727199,26.3428652902864,26.151589854114076,24.09434596077837,22.849906429547148,24.093833439615769,24.409348582279585,25.67735625612665,25.77403113381679,25.859452557861855,26.520387422502134,25.45588007870192,25.556212497925619,25.625308417868884,26.255894518252864,25.023164909702737,25.906536256828916,25.132766180044876,27.000000000000055,27.000000000000129,27.00000000000007,27.126519629389884,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876564.6667855841 
 08/01  02:54:00,26.056851564104077,24.078330554211655,26.344064858234785,26.152036009991194,24.251913908401155,23.10950805022119,24.27308634403345,24.761835648710624,25.677053818121679,25.77360166899276,25.859035115504413,26.51961742608195,25.455159541285036,25.555370671105629,25.62447480291693,26.25476177993277,25.070529629532,25.907189226914903,25.131914342666396,27.000000000000026,27.00000000000002,26.999999999999959,27.152355787154187,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881175.4199069009 
 08/01  02:55:00,26.057312457343288,24.268711315019517,26.345263961251253,26.15247732583651,24.409515226199969,23.364981039697328,24.451712742798006,25.105771796854005,25.676752382538568,25.77317301325642,25.858620224000928,26.518846400729865,25.454436551005356,25.554526181410247,25.62363913963802,26.253625024682056,25.120498065735079,25.90784234011602,25.131046960159968,27.000000000000158,27.0,27.000000000000069,27.043123346017635,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863330.4140614219 
 08/01  02:56:00,26.0577688479592,24.437422076599526,26.346462019734206,26.152913429664296,24.545186303263688,23.580691638491947,24.604847085187104,25.39380733010392,25.676452083557778,25.77274532905754,25.85820810240304,26.518074702299154,25.45371137863917,25.55367933993203,25.62280175532903,26.252484738765238,25.16554002326804,25.908495610381754,25.130164201888598,26.999999999999916,26.999999999999998,26.99999999999996,27.12835382788251,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872547.0453714237 
 08/01  02:57:00,26.058220583544914,24.581552010016613,26.34765862680894,26.15334402229815,24.65739970469444,23.755429549439325,24.73095486279504,25.625568575426816,25.676153017714623,25.772318737759158,25.857798938963666,26.517302586769206,25.452984202729316,25.55283035751811,25.621962865842634,26.251341241467473,25.204533602751807,25.909149050088155,25.129266256876588,27.000000000000008,27.000000000000129,27.000000000000076,27.035068750414337,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871271.644458521 
 08/01  02:58:00,26.058667575414608,24.705741071689184,26.348853640753334,26.153769049261176,24.75109415463723,23.8984802473952,24.83582268636717,25.814555400231183,25.675855221448129,25.77189328423088,25.857392865229025,26.516530166540954,25.45225511786515,25.551979335119009,25.621122574308218,26.25019468823709,25.238590348526658,25.90980266472099,25.12835333883872,26.999999999999895,27.000000000000019,26.99999999999996,27.126429513118759,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876880.1161348436 
 08/01  02:59:00,26.059110012247559,24.81479098186257,26.35004708663139,26.154188625145534,24.83108348969709,24.0185128449568,24.925013246632298,25.973014200751647,25.67555871026607,25.77146900153952,25.856990018637455,26.51575750143564,25.45152417528291,25.55112633499767,25.62028094301024,26.249045159941937,25.26897069195245,25.91045646002095,25.127425588355686,27.00000000000013,27.0,26.999999999999809,27.15226407062072,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881489.912636173 
 08/01  03:00:00,26.059548016139304,24.911935353076154,26.351239026814399,26.15460290351097,24.900563810960525,24.121186657738737,25.002224577949215,26.10889216335372,25.675263485890985,25.771045902085008,25.85659054175342,26.51498461398373,25.450791409298298,25.550271393557475,25.619438010260649,26.24789269499058,25.296529957170998,25.911110438590645,25.126483144594965,26.999999999999916,26.99999999999987,26.999999999999788,27.043028341176567,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863647.7418547587 
 08/01  03:01:00,26.059981825641157,24.863377526313806,25.90497667202504,25.728523497578388,24.847427350981087,24.010949814202158,24.93870123633198,25.624435774714124,25.559608293691768,25.535512323900695,25.605595368838818,25.66477567807431,25.342446881141258,25.31984046563166,25.480724473321336,25.633422133465108,25.31462599207619,25.941887420604915,25.19240944403763,27.000000000000136,26.999999999999976,26.99999999999991,27.129180121664218,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1223587.5676264894 
 08/01  03:02:00,26.06041142961288,24.726530073897377,25.4805309041468,25.33032831092297,24.722133916235575,23.780323945231765,24.793216106168125,25.151664789784684,25.357373368781368,25.132603375302798,25.315520385011415,24.945515634064316,25.1555774512715,24.92862055539761,25.24259996731293,25.02128550154627,25.32075351830458,25.955411412430786,25.239516821603354,27.000000000000047,26.99999999999999,26.999999999999934,27.035406419942917,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,998740.1552706915 
 08/01  03:03:00,26.060836962281944,24.57285527932589,25.18982357663191,25.0597322950271,24.586268625262325,23.540538551051225,24.636984347941305,24.843414624502626,25.149348506959659,24.732916176631155,25.081268926043835,24.545158655884209,24.96239513368848,24.539299850519336,24.998901248568659,24.60015366582575,25.316022886041816,25.94023352766206,25.24952866743029,27.00000000000003,26.999999999999998,26.999999999999934,27.126714711994756,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,993886.885987506 
 08/01  03:04:00,26.06125877972851,24.436448778320274,24.99700232870083,24.88037939122513,24.468620943654345,23.34161686536195,24.50299667792472,24.663148609495129,24.97035974973491,24.406089890871646,24.907653661113995,24.350571383479246,24.794977540745408,24.219636408284655,24.7906503171968,24.33594482139307,25.302450917647474,25.903073133642545,25.231916251700853,27.00000000000002,27.000000000000126,26.99999999999993,27.152514219657126,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,997835.202093577 
 08/01  03:05:00,26.061677332240483,24.324136247170647,24.854268786623668,24.74689273037603,24.374164149110965,23.189535665213108,24.396574653480508,24.549852402886694,24.82512951137744,24.156386382052223,24.77605833615146,24.24211667933472,24.658199536956219,23.97452635871418,24.623280489564043,24.159697998300538,25.282605230014008,25.85403585682707,25.199984286326069,27.00000000000002,27.00000000000002,26.999999999999934,27.043371466860994,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,979201.5737422584 
 08/01  03:06:00,26.062093166804809,24.232319102164959,24.73565590018323,24.63519945998947,24.298904675666774,23.074321696642195,24.312710372187565,24.466968324566666,24.707727857016633,23.96627235469578,24.67094826414078,24.160342586171049,24.547007138406234,23.787439638709129,24.48943345209889,24.027431614694075,25.259020928683076,25.799982699293218,25.16254591030164,27.000000000000026,27.00000000000013,27.000000000000069,27.128740725436104,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,987548.1799864683 
 08/01  03:07:00,26.06250676888151,24.156110986280557,24.632136265152547,24.537188574437555,24.237945597724733,22.98521209630324,24.24545698726122,24.400185968880135,24.611458837528425,23.818359813658146,24.583935744481928,24.08808576753216,24.4554302363138,23.64166006217018,24.38081385528943,23.920328767045669,25.233708513892294,25.74503289026264,25.12374587362546,26.99999999999989,27.000000000000019,26.99999999999996,27.035501387427805,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,985665.3469520952 
 08/01  03:08:00,26.062918428606396,24.09180931159398,24.541369166168609,24.4508928644403,24.18763614891269,22.914494917277144,24.190420794360376,24.344955973143767,24.53134715586214,23.70043377295698,24.510824303299594,24.023744350661365,24.37894838692842,23.525316300908675,24.291230082603879,23.83143464778193,25.20801820793825,25.691248020673286,25.08510365600805,26.99999999999987,26.999999999999873,26.99999999999994,27.1270493546309,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,990357.7865442187 
 08/01  03:09:00,26.0633283620035,24.03703177945619,24.462409174383177,24.375543828473864,24.145621074961637,22.857358614348269,24.144783242880928,24.299458691854207,24.4640619194228,23.604801496992029,24.449151823731446,23.968099364543023,24.314499304832887,23.430878712132459,24.216544057363337,23.75752398655728,25.182771680803897,25.639587060815836,25.047127769627715,26.999999999999866,26.99999999999997,27.000000000000069,27.152853520168894,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,994314.8756817388 
 08/01  03:10:00,26.06373694388401,23.990218802863724,24.39414352167297,24.31015933970783,24.110355204585315,22.810794197750483,24.106709297245595,24.262226513716457,24.407292835518164,23.52651492479725,24.397066941929073,23.920825596081543,24.25995921418445,23.3534889461707,24.15392089362559,23.696112777923039,25.15844919163844,25.59054969747758,25.010058110191435,26.999999999999998,26.999999999999859,26.999999999999959,27.043743448753348,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,975616.1145328075 
 08/01  03:11:00,26.064144258406534,23.950205588060144,24.335226246069934,24.253515635208676,24.080692194304274,22.772684490035855,24.074851276056298,24.231720420400835,24.35926917616178,23.462022870116333,24.352966420265717,23.88065005926266,24.213665978110137,23.289660753704167,24.101212747123829,23.644849574809496,25.135331330358598,25.54443908133813,24.974077471310268,27.000000000000015,26.99999999999984,27.00000000000007,27.1291645539377,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,983929.1715480017 
 08/01  03:12:00,26.064550651096878,23.91599411740723,24.284264820418025,24.204334212386418,24.055679994242057,22.74134990605339,24.048102559285259,24.206507100777328,24.318483579250363,23.40849391646733,24.315421484070137,23.846054063647423,24.17421750595961,23.236616383967794,24.05663943618384,23.601578337151275,25.113579495479877,25.50142956207108,24.93931845620195,26.99999999999989,26.999999999999969,26.999999999999966,27.03589902170751,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,982126.140720397 
 08/01  03:13:00,26.06495650395325,23.8867039174178,24.240000959816624,24.161454469398409,24.034506600912708,22.71541041271465,24.025529136085905,24.185384208105125,24.283653438343238,23.363621841981634,24.28321041220414,23.815729275047099,24.14041861581467,23.192092650407788,24.018700097694365,23.564507161192208,25.093276673985497,25.461581516688609,24.90583179128193,26.999999999999866,27.000000000000126,26.99999999999994,27.12749892036195,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,986772.5348672301 
 08/01  03:14:00,26.06536182934442,23.86150915625671,24.201327730192828,24.12385196234806,24.0164512732491,22.693692683581028,24.006309971975527,24.167410853189098,24.253659968564177,23.325504567712195,24.255297945971923,23.788739203455305,24.111223710826228,23.15422375140631,23.986099471318036,23.532258333402294,25.074445077306544,25.424851312305937,24.873521285453049,26.999999999999866,27.000000000000015,27.000000000000065,27.153226097526017,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,990763.8479036035 
 08/01  03:15:00,26.065766528857535,23.839707014061703,24.167327150152,24.090673143418174,24.000915231373108,22.67525966300669,23.989769146378614,24.151875584196099,24.22758026889079,23.29263808162119,24.23084653794088,23.76442141603699,24.085765484210829,23.121529348432337,23.957776471900418,23.50378074801518,25.05706111627814,25.391118151044308,24.84231841700758,26.999999999999859,27.000000000000005,27.000000000000094,27.044123721616644,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,972021.6999188324 
 08/01  03:16:00,26.06617048963029,23.820737791361738,24.137252448365893,24.061219428189003,23.987427231978708,22.659402218062099,23.975380910905675,24.138244861679419,24.20468165059179,23.263873778275156,24.20919420491919,23.742244203214488,24.06335081637382,23.09287600800235,23.932894645747895,23.47826921092075,25.04106698091755,25.36020991993991,24.812342179512077,26.99999999999999,26.999999999999998,27.000000000000097,27.129590710185746,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,980310.8472194898 
 08/01  03:17:00,26.06657368545995,23.804152679641566,24.11049291095524,24.03491603232647,23.975614823918514,22.645582748338417,23.96273466331987,24.126113791079825,24.18438301510395,23.238341159478943,24.18981837635255,23.721783297410444,24.04342638564153,23.067402689513249,23.910796885461268,23.455102652622164,25.02638260158766,25.331925750322559,24.78369521615585,26.999999999999884,27.000000000000126,26.999999999999959,27.036295373502865,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,978592.3184816951 
 08/01  03:18:00,26.066976021277488,23.78958243699128,24.08653597105716,24.01127793719024,23.96517879458698,22.63338583980984,23.951504163046378,24.115169595331275,24.16621455756112,23.215364745477968,24.172297646489079,23.7026929613571,24.025542449520324,23.04443997352876,23.89095628356374,23.433788374910319,25.012915944124769,25.306053125180055,24.756409245213239,26.99999999999986,27.00000000000002,26.99999999999994,27.12794705586306,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,983190.5833408944 
 08/01  03:19:00,26.067377456505875,23.776717507733456,24.064951987245008,23.98989663356661,23.95587560062307,22.62248486555851,23.941426504913037,24.105167465968529,24.14979515879987,23.194418258123446,24.156291970627444,23.684699088676003,24.009332478583766,23.023465398979388,23.87294875037016,23.41393953252095,25.000571473094465,25.282380823320179,24.730456658088785,26.999999999999859,26.99999999999987,26.99999999999994,27.153596006849019,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,987219.2533187727 
 08/01  03:20:00,26.067777645632959,23.765291518528888,24.04539158819788,23.970437002041625,23.947505809004686,22.612632325980024,23.93228862352221,24.095944108100988,24.134819166045497,23.17512672325075,24.141539095050655,23.667650857706066,23.994500451017684,23.004105718283165,23.856442448873805,23.395313821326945,24.989253337748335,25.260703325593917,24.705772250674927,26.999999999999994,26.999999999999969,26.999999999999937,27.044501015848487,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,968434.3358833954 
 08/01  03:21:00,26.068176339370618,23.75507958989656,24.027562258190149,23.9526173073104,23.93990588212988,22.603632178675139,23.923917451464694,24.08737252442962,24.121038386811227,23.15719917320467,24.127828546237905,23.6514349048139,23.98080496183485,22.986070774865668,23.8411705207529,23.377726190489768,24.978869133106728,25.240827131236725,24.682274321876354,26.999999999999888,26.999999999999994,26.999999999999806,27.130014314342384,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,976699.4428296903 
 08/01  03:22:00,26.068573288236324,23.745894968429317,24.011207023325107,23.936190145347817,23.932941939869744,22.595323017964338,23.91617255189986,24.079337756591518,24.108244969870836,23.140381059156309,24.11497975132509,23.635921950730944,23.9680436914402,22.96910684571403,23.826907456456924,23.360992953010887,24.969331176874325,25.222572847569766,24.659876566094089,26.999999999999866,26.999999999999994,27.00000000000004,27.036688933135435,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,975065.5824199764 
 08/01  03:23:00,26.068968432598198,23.73758218529479,23.996106162326315,23.9209438778153,23.92650483179991,22.587574330404899,23.908940492405955,24.07174187423639,24.096269454277317,23.12446484542454,24.102844341370493,23.62099492392669,23.956051221743306,22.953006822836018,23.81346940222655,23.34495612161021,24.96055739190239,25.205775610788437,24.63849052814061,26.999999999999994,26.999999999999998,27.00000000000008,27.128393735609877,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,979616.8377200222 
 08/01  03:24:00,26.069361633663818,23.730011097781778,23.982070773392289,23.906696372249738,23.920505342740264,22.58028124504622,23.902129480501296,24.06450432564355,24.084971567178767,23.109279338232417,24.091298756601188,23.606550338339387,23.944690447423189,22.93759994481568,23.80070436545076,23.32948075251478,24.95247163075852,25.190284571409156,24.61802980284629,27.000000000000143,26.99999999999999,26.999999999999966,27.153964194257826,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,983681.1201331785 
 08/01  03:25:00,26.06975286262947,23.723072150540586,23.96894336210131,23.893295484556746,23.91487024912124,22.57335946910644,23.895664977640146,24.057559768273305,24.07423712763781,23.094688241542145,24.080242610653835,23.592503343817893,23.933849664482197,22.922750420519014,23.788489383107515,23.31445803367201,24.945004300548264,25.175962984266289,24.598412382365724,27.00000000000004,26.99999999999986,26.99999999999994,27.04487630632508,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,964853.0832858962 
 08/01  03:26:00,26.07014177040793,23.716682098719198,23.95661687483592,23.880634358836926,23.90954641203816,22.5667593983348,23.889493683076205,24.05088296731401,24.063986939802324,23.08062583321899,24.06961277524247,23.578838350825074,23.923449210694156,22.908391172386435,23.776743848063928,23.299854242300098,24.93809178232525,25.162686770402048,24.579559509170666,26.999999999999898,26.999999999999969,27.00000000000006,27.130436761572136,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,973095.3418828005 
 08/01  03:27:00,26.070528162293966,23.71077056702347,23.94500265420168,23.868624445766586,23.90449056152141,22.56044207979208,23.883572816411,24.04445458300533,24.054157984756644,23.06704338819792,24.059360184591275,23.56554590302449,23.91342556653567,22.894472526153938,23.765404884256239,23.2856460733721,24.931676896560587,25.15034521343263,24.561398743183206,27.0,26.999999999999856,26.999999999999959,27.037080642358978,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,971549.9839380414 
