Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  03:28:00,26.070911881463617,23.70527337361715,23.934010303539485,23.857177844529283,23.899663557567984,22.554366895546889,23.877863893077789,24.03824443424886,24.044689850814124,23.053876516711065,24.04943347394474,23.55258701125938,23.90371941683794,22.88093075170109,23.75440970150986,23.27178350759998,24.92570854989915,25.138840325752218,24.54386551060504,27.000000000000147,26.99999999999997,26.999999999999944,27.12883866397429,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,976053.6966894113 
 08/01  03:29:00,26.07129295943566,23.700133080338675,23.923555487927876,23.846213853491606,23.895031471204069,22.5484967234506,23.872333806845295,24.032221382371146,24.03553038189054,23.04106505772026,24.03978709999962,23.53991892615367,23.894280128777923,22.867706823744933,23.74370369947577,23.258215451259635,24.92014122694731,25.12808549011395,24.526900649132779,26.999999999999909,26.999999999999987,26.999999999999937,27.154329532103924,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,980158.3452692947 
 08/01  03:30:00,26.0716713395099,23.695299969521164,23.913562305559755,23.83566039172699,23.890565489237028,22.542799490023016,23.86695472393251,24.026403191230803,24.026634108589286,23.028553996279148,24.030380522035665,23.527579076504535,23.88506402971594,22.854747197389487,23.733239121148455,23.244984477868277,24.914934088784709,25.118003445927298,24.5104508643647,26.999999999999998,26.999999999999994,26.999999999999934,27.04524881021784,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,961287.3474798334 
 08/01  03:31:00,26.072047074602819,23.816528483171376,24.03301934941418,23.947239899927128,23.993977642341397,22.714340985345708,23.984066424760337,24.261803569407286,24.1271366034553,23.215743693315333,24.14299847590188,23.736662502777415,23.978663994194649,23.037318338617266,23.85028016724202,23.45601914932557,24.946181339043265,25.146132088111139,24.51776483147434,27.00000000000001,26.99999999999986,27.00000000000006,27.13085671829792,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863351.3972932869 
 08/01  03:32:00,26.07242010848241,24.003155530224473,24.219487749434376,24.122259295611678,24.151142640586696,22.9713469647285,24.161722157386526,24.61122715496287,24.281915054943715,23.49826544667294,24.315766319151036,24.050568389633854,24.123456712306898,23.313363118255436,24.030037618723325,23.773175456289107,24.997189494410344,25.195086206110298,24.538361492239575,26.999999999999888,26.99999999999984,27.000000000000087,27.037469698704837,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,861917.1880275041 
 08/01  03:33:00,26.07279029142187,24.19388989183996,24.409970016436487,24.3013844352107,24.308421492708427,23.22446136667856,24.338792686366405,24.952487777330338,24.436438790619648,23.77510842502308,24.487692468592639,24.357001115755307,24.268245793801598,23.584029411248243,24.208737139852219,24.082714893536808,25.050552234622527,25.246732964886644,24.56124499194514,27.0,26.999999999999966,27.00000000000009,27.12928212916181,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,866397.1107360721 
 08/01  03:34:00,26.073157424941816,24.363006218371166,24.578059318750893,24.459670590033658,24.44404497269435,23.438502998319629,24.490657005759059,25.238731220446103,24.568628748191686,24.006940193450867,24.634243809423884,24.612610692013246,24.392244224429129,23.810765631168218,24.360784207006348,24.340756209043474,25.09867512629762,25.29314552540355,24.581584236924447,27.000000000000015,26.99999999999999,26.99999999999996,27.154693170131737,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870561.8063651419 
 08/01  03:35:00,26.073521552671655,24.507560171422349,24.720772162713165,24.594217110864088,24.556439041900629,23.61216779591475,24.61574494462762,25.469426287220207,24.676966050550115,24.192765302498537,24.75390952390705,24.81671274389599,24.49395300523879,23.992524312345308,24.484660400861608,24.546629522337214,25.140457482575909,25.333153328332839,24.59864250662078,26.999999999999888,26.99999999999986,26.99999999999994,27.0456192370342,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,851670.2855923388 
 08/01  03:36:00,26.07388270111653,24.63213586012253,24.842854403607608,24.709420957770538,24.650461460058496,23.754555913646727,24.719762446828999,25.657829717810669,24.76644319457927,24.343201761535519,24.852436614274798,24.98140579339988,24.578020853018207,24.139640680793208,24.586415535367406,24.712601190596144,25.177057825087883,25.36793605866826,24.61318135798977,26.999999999999994,26.999999999999834,26.99999999999994,27.131275403430104,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859887.0034685035 
 08/01  03:37:00,26.07424101855022,24.74150906952258,24.949235839777356,24.809879436293224,24.730834905244615,23.87415711265913,24.80821262319032,25.815966701757139,24.841942915232619,24.468022476859468,24.93533963110387,25.117707790391319,24.64898332330618,24.261647405659699,24.67183658465148,24.849837277506034,25.209778301795283,25.398816955864253,24.625573979006729,27.000000000000147,27.000000000000097,26.99999999999994,27.03785671234266,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,858541.4258933127 
 08/01  03:38:00,26.0745964011731,24.839111249228784,25.043465922020859,24.898906214233269,24.800860714753847,23.976783014626834,24.884894243754297,25.952023246313368,24.906863903746929,24.57389953915575,25.0064532652653,25.233112736222503,24.70999433222783,24.365059786118164,24.744947384880729,24.965935960763866,25.23948772158742,25.42669682349687,24.636079976654714,27.00000000000017,26.999999999999888,26.999999999999937,27.129723748689579,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,862969.5754064308 
 08/01  03:39:00,26.07494885440354,24.927120711425805,25.1277920377999,24.978605487474469,24.862604452860447,24.066032567779314,24.952192063665995,26.07081073419222,24.963336231058816,24.664950954907665,25.068186703421003,25.332228089489104,24.76303465896213,24.45390505117664,24.80827565479526,25.065574258719268,25.266705569535384,25.452118112764376,24.644917038712074,26.99999999999992,26.999999999999845,26.999999999999937,27.155053735657345,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867175.9431830796 
 08/01  03:40:00,26.075298582552148,25.00696641678879,25.20368203531239,25.050361189395305,24.917399931139827,24.144215104577488,25.011641118285345,26.175385946029708,25.012745614748199,24.74377842251117,25.122104989286244,25.417973809543,24.809401753757066,24.530732180766969,24.863464357262325,25.151723238134289,25.291770960271298,25.475432479548368,24.652289979260183,26.99999999999987,26.999999999999966,26.99999999999994,27.045986688564708,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,848241.1513666002 
 08/01  03:41:00,26.075645888191877,24.942710830034437,25.272240501887848,25.115225350523266,24.851956072064945,24.013707350392744,24.93319294712862,25.628788487159789,25.056128844410045,24.812314123295356,25.16937420127069,25.49246341523814,24.850074051341289,24.59743886758045,24.91173879790457,25.22654086760425,25.310643355366254,25.49690582943566,24.658394716824195,26.99999999999999,26.999999999999859,26.99999999999994,27.132683153202913,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,892297.8081048982 
 08/01  03:42:00,26.075991215887293,24.79108645451415,25.334399616156927,25.174097438784697,24.715727516605619,23.765520580372959,24.774395590496466,25.113774997224885,25.094342825715058,24.872135852417644,25.21095375058125,25.55743409436264,24.885865901393247,24.655576666648334,24.954108863564824,25.291816987795366,25.318221935904146,25.51676045268353,24.663412268082284,26.99999999999988,26.999999999999838,27.000000000000065,27.038574756700048,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,883076.002120342 
 08/01  03:43:00,26.076334961179538,24.623650283407267,25.39097517897608,25.227783759019009,24.569941892623594,23.510450187992779,24.606018367425507,24.78451794826171,25.12811666232488,24.924565976998033,25.24765692895459,25.614348397556257,24.91747596179381,24.70644757830648,24.991433273225934,25.349101039116677,25.31421430133217,25.535185641848046,24.66750420852665,26.999999999999866,26.999999999999969,27.00000000000009,27.130294948149165,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887365.6283385302 
 08/01  03:44:00,26.076677408763684,24.474771546443419,25.44272785351946,25.277110106143576,24.44342975012865,23.298447867524695,24.46108289881876,24.59414692249043,25.15809809263867,24.970756155251,25.280203937702315,25.66448266728723,24.945532523560599,24.751185446582104,25.024474741547839,25.399423079517125,25.300376657000414,25.552344210128003,24.67081257189677,26.999999999999994,26.999999999999987,27.00000000000009,27.1554501467979,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,891417.2706158628 
 08/01  03:45:00,26.077018758731009,24.351425575912516,25.490315382976946,25.322322858023367,24.34125742074192,23.13543520385851,24.34502177109387,24.474327589247215,25.184835000547247,25.01166537902197,25.30920311546289,25.708908397608999,24.970554515489398,24.790736292027469,25.053887525965906,25.443629423919324,25.279497300261029,25.568374193607626,24.673460105791745,27.000000000000147,26.99999999999999,26.999999999999966,27.046363290079264,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872331.102391988 
 08/01  03:46:00,26.077359519961339,24.250001845910697,25.534289648341173,25.363724756146277,24.25943604850497,23.011272461151468,24.25284475119042,24.38568243729173,25.208776792780016,25.048071277257045,25.335152600135669,25.748461895456626,24.99283099332639,24.82587052202075,25.08016755205815,25.48251189210042,25.254384370533257,25.583394497723174,24.675552140528528,27.000000000000044,27.00000000000012,27.000000000000069,27.132109890527635,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880428.6520463689 
 08/01  03:47:00,26.077700123109968,24.165501870782035,25.575109187854105,25.401677168294648,24.192955516063909,22.914883385141978,24.178492647575067,24.313379893842144,25.230295191712416,25.080609121979579,25.358463868188126,25.78381905694879,25.01263326917397,24.857221246892803,25.1036151329008,25.516782089003319,25.22723381101467,25.59750459011554,24.677180412375809,27.00000000000002,27.000000000000143,26.99999999999996,27.03862429749146,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,879227.2367135559 
 08/01  03:48:00,26.078041153922219,24.094262222432364,25.613164078875465,25.436536798542958,24.13816338475898,22.838525548981847,24.11758540081092,24.253510089050228,25.24970329823032,25.109808203404254,25.37948364263858,25.815535188940989,25.030237341112604,24.885321700915424,25.124515603943178,25.54705416180108,25.199538807373707,25.610788960539496,24.678424710329428,26.99999999999989,26.99999999999989,26.999999999999944,27.130602267529676,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,883540.6449815664 
 08/01  03:49:00,26.07838277770353,24.033925136433756,25.64877866429125,25.468623613756408,24.092705322885949,22.77739663959732,24.067310772312955,24.204808198855845,25.26726496801174,25.136107209858048,25.398500382650324,25.844075962862925,25.045905034358623,24.910633081538877,25.143154042682899,25.573855308582805,25.17223049904152,25.62332028107165,24.679354404874315,26.999999999999866,26.999999999999976,26.99999999999981,27.155768324733925,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887815.8280894439 
 08/01  03:50:00,26.078725216130559,23.982643781113894,25.682256276834218,25.49824316284629,24.05481512731771,22.72805545376787,24.025587448221807,24.165572518667117,25.28320762952326,25.15987999709652,25.41576051881275,25.869843522198147,25.059876246026954,24.93342568272365,25.159803211839333,25.597640986484487,25.145875862354577,25.63516318933132,24.680030175822848,26.99999999999986,27.000000000000115,26.999999999999916,27.046714863644529,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868780.6353104398 
 08/01  03:51:00,26.079068616753366,23.93891611318431,25.713889837012727,25.525681678345327,24.023088659385473,22.68790914303858,23.99077272097875,24.13382617574667,25.297724769735809,25.18144547936303,25.43147628613254,25.893186252289586,25.07235657381469,24.953935192042427,25.17470393654177,25.61880441658187,25.120820916487415,25.646374960056723,24.680504074410494,26.99999999999999,27.000000000000015,27.00000000000006,27.132518181906599,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876912.4573184589 
 08/01  03:52:00,26.079413197070065,23.901541948379195,25.743984854382075,25.551210711546309,23.9964155012682,22.65500686449595,23.961582988865705,24.10782852822704,25.310982945936649,25.201078668038414,25.445831384195189,25.91441037849146,25.08352450026479,24.97240311583213,25.18806773333816,25.637688919073683,25.0972662073135,25.65700761007697,24.680820093380313,27.000000000000015,26.999999999999998,27.000000000000087,27.039003222647709,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875832.1777438666 
 08/01  03:53:00,26.079759061283043,23.869537843394569,25.772882261455693,25.57510664409382,23.97389542828742,22.627839272396217,23.9369898343985,24.08622906806926,25.32312587010718,25.219014821213106,25.458984236285983,25.933787054103957,25.09353523326192,24.989063049793655,25.200078677621396,25.654590046911687,25.075309321758675,25.66710782682063,24.681016100301635,26.99999999999989,27.000000000000126,26.999999999999969,27.13103836191931,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880098.825143303 
 08/01  03:54:00,26.080106259068914,23.84207808000907,25.800534210803176,25.59759671712942,23.954789401004587,22.605219144485138,23.916158063997626,24.068026252060738,25.33427884297345,25.235457583513506,25.471072825792509,25.951496365668875,25.102524938073896,25.004129887517729,25.21089805889607,25.669764106849077,25.054973915095329,25.67671317666171,24.68112384164466,26.999999999999994,27.000000000000019,26.99999999999994,27.156121795102373,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,884418.1103182479 
 08/01  03:55:00,26.080454735957234,23.818462112455465,25.826786273040157,25.618683274374225,23.938488925348737,22.586207245712378,23.898406311307939,24.05247504760533,25.344550161838979,25.25058148517521,25.48221620732501,25.967695999029997,25.11061205739689,25.017792315940516,25.22066579466078,25.683430766743958,25.0362335292729,25.685856160485654,24.68116927022956,27.00000000000001,27.00000000000012,27.00000000000006,27.04707543090825,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,865340.7938020175 
 08/01  03:56:00,26.08080421555902,23.7980511113,25.851571194538555,25.638364996121245,23.924469929253655,22.570034846358867,23.883153691434836,24.039004556510649,25.35403272974167,25.264531192358345,25.492516055037205,25.98253048208186,25.117898192691635,25.030207435457318,25.22950092817742,25.695768217722358,25.019025722894996,25.69456685195984,24.68117429882132,26.999999999999895,27.000000000000015,26.99999999999996,27.13292884678406,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873449.2233471775 
 08/01  03:57:00,26.081154415052429,23.780304390208113,25.874909015285377,25.65668403272444,23.91229979358437,22.556091570437468,23.869924192815409,24.02717153437551,25.36280690899938,25.27743007591691,25.50206030584142,25.99613560385546,25.12447129422132,25.041510150659226,25.23750635128272,25.706927835097529,25.00326569305269,25.70287327243283,24.681156752504874,26.99999999999987,27.0,26.999999999999824,27.039381053844079,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872466.5145084916 
 08/01  03:58:00,26.081505067362366,23.76478883514236,25.896873388304607,25.673716906053607,23.90163485818402,22.54390698595186,23.858342543669055,24.01663133764326,25.37094397787076,25.289386135558745,25.510927815388027,26.00864222089728,25.130409226008689,25.05182370626549,25.24477430735638,25.717047964321304,24.988854596052403,25.71080173175496,24.681130607802989,26.999999999999994,26.999999999999994,27.000000000000047,27.133903516120676,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876494.5187681932 
 08/01  03:59:00,26.081855997284046,23.75115486367807,25.917566838537327,25.689553623293347,23.89219880292209,22.533114968044534,23.84811035477642,24.007115175260876,25.378505367486917,25.30049344464526,25.519187891239807,26.020168761923594,25.13577873700688,25.0612517773035,25.251385554709495,25.726250625657028,24.975686747509007,25.718377077942056,24.68110751787093,27.000000000000015,26.999999999999994,26.999999999999834,27.157236467627599,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881356.5047093041 
 08/01  04:00:00,26.082206949884325,23.739113932825153,25.937142564879659,25.704286699853144,23.88374708677753,22.523401025520469,23.83897769584275,23.998402566167028,25.38552952935715,25.310819036373748,25.526895860463577,26.03081745566893,25.140618670421579,25.069865278804249,25.257403196870798,25.73463625974003,24.963655317460846,25.72562265121066,24.681096553932347,26.999999999999888,26.999999999999994,26.999999999999795,27.047684745757278,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,861793.5377506671 
 08/01  04:01:00,26.133575047493758,23.728443558867324,25.541000299157618,25.31329589484892,23.876154898792309,22.514665056018165,23.830755833381799,23.990351817729605,25.013441116838846,25.0089386405037,25.02479031136269,25.088518747446704,25.00162743456915,24.8628608405693,25.005737026459607,25.045061919643766,24.95263347811808,25.741707891287335,24.750274206804109,26.999999999999998,26.999999999999994,26.99999999999991,27.135999919883539,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1359422.27117831 
 08/01  04:02:00,25.75767832922921,23.71894084882858,25.011972984508426,24.94543505302219,23.86925076805208,22.506725089834153,23.82326618144423,23.982833452656789,24.683843697491015,24.58301901352102,24.61420793631285,24.336084314913277,24.802976991016519,24.494819740429138,24.715467293714366,24.411201488331277,24.942511715689166,25.73913185644297,24.799466877573246,26.999999999999884,26.999999999999994,27.000000000000058,27.163731048664418,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088125.3993134106 
 08/01  04:03:00,25.151200197407915,23.71043319110303,24.67327732008592,24.69969023344194,23.86289234482053,22.499416414790298,23.816375243833769,23.975755549551694,24.484904493465114,24.20644023480953,24.39514665159871,23.96230664362848,24.61781693911133,24.126423314748533,24.483616933930933,24.01879533033976,24.933199768295795,25.71238199411249,24.810701365294407,26.999999999999994,27.00000000000012,26.999999999999834,27.171033621613288,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,997284.6864848326 
 08/01  04:04:00,24.799573143662959,23.7027758120313,24.49851669970671,24.54105469422747,23.85697544294675,22.49260995189547,23.809983342985718,23.969044792137919,24.374615055491998,23.92266634470061,24.294391618044047,23.81818214976141,24.466148697394414,23.823807273430839,24.31362731675891,23.79971333347358,24.924619272726898,25.666729012197299,24.7945764353749,26.999999999999884,26.999999999999884,26.999999999999795,27.17265056205547,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,982286.6543943547 
 08/01  04:05:00,24.671068403103665,23.695844154404349,24.402156075188644,24.42535792076633,23.8514214025022,22.486206587426634,23.804009961778339,23.96263869531684,24.303962529482769,23.715101209236928,24.239514635874479,23.757925134285057,24.344803849720955,23.59180115599271,24.185594139343725,23.66422672479581,24.916699092345746,25.61218492102878,24.765057219973209,26.999999999999994,26.99999999999997,27.00000000000004,27.053010410492019,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,971375.8593060317 
 08/01  04:06:00,24.642354031990864,23.68953250576604,24.331949001164824,24.329198795309379,23.84616871645104,22.4801306095049,23.79838715228865,23.95648554432713,24.247758350548414,23.558630404083105,24.19630826032304,23.713547753750306,24.246044158272669,23.414643089037577,24.083464905712068,23.562753431647115,24.90937357783225,25.556777477196559,24.73103255288727,27.000000000000015,26.999999999999984,26.999999999999955,27.017140894210344,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957659.1022657901 
 08/01  04:07:00,24.636930780420106,23.683750827641487,24.269543217424347,24.244801993936585,23.841166833445806,22.474321400916759,23.79305510528729,23.950541468345056,24.198238226775886,23.435938378189424,24.155943222088398,23.668668144671679,24.163949229220383,23.276492118121906,23.998819535736776,23.47792965081544,24.902582739736709,25.504448766668437,24.69637988467006,27.000000000000015,26.999999999999994,26.99999999999994,27.005361597782984,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958914.0788812968 
 08/01  04:08:00,24.628452640875908,23.678431567785546,24.212056139668705,24.170411473162458,23.836379927990323,22.468745931878006,23.787970764765043,23.94479025271879,24.154282227274444,23.33706017093773,24.118515442819598,23.624715760403107,24.094747010884324,23.166163196376716,23.92756692043683,23.405573279872159,24.896271701699054,25.45623509414849,24.6623252159304,27.000000000000019,26.99999999999999,27.000000000000065,27.00175504065537,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958707.074757041 
 08/01  04:09:00,24.61463939354838,23.673517558958158,24.16039571658861,24.105448666860917,23.831778783340665,22.463378308741626,23.783097010227086,23.93921921384117,24.11593451656454,23.256288456857264,24.085167608773064,23.584903974404534,24.03601185451192,23.076593046761997,23.86735162124066,23.34449391394069,24.890391211616678,25.41196344764831,24.629145270033125,27.000000000000015,26.99999999999986,26.999999999999955,27.000736636045628,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958621.7504386976 
 08/01  04:10:00,24.599101817885093,23.668960683917765,24.11511776274269,24.049141542285626,23.82734010047638,22.458194807246146,23.77840121281925,23.93381367695962,24.082875300242266,23.18995127372333,24.056146768422069,23.55036176627171,23.986026789564709,23.003257172634876,23.81641943299619,23.293389143051955,24.88489742520867,25.371249579677057,24.596939315549095,26.999999999999888,26.999999999999834,26.999999999999937,27.00046450606843,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958548.3081461045 
 08/01  04:11:00,24.584473936009876,23.78965236750873,24.075848583378144,24.000423251567246,23.9296651627993,22.62780428979988,23.894664081958493,24.166591032799194,24.054387852315537,23.13520415859934,24.030961972772308,23.520580691422948,23.943360471431704,22.942852743746504,23.773207858615469,23.250516065651863,24.916331903983968,25.333813213129859,24.565819134936218,26.999999999999859,27.000000000000094,26.999999999999937,27.000384095650227,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952370.7133119569 
 08/01  04:12:00,24.571575610775608,23.97533356252661,24.041744854423713,23.95815412483395,24.085172803684175,22.881707141926638,24.070709235033939,24.512011629198058,24.029646879427735,23.08965967696312,24.008884418669547,23.49450961791433,23.90676364834937,22.89272532475372,23.736307606934966,23.214096841927075,24.967765810341999,25.299467946830189,24.535890478360959,26.999999999999866,27.00000000000001,26.999999999999937,27.000353835380179,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952262.5923611845 
 08/01  04:13:00,24.560264905425809,24.1651209529398,24.011952886821417,23.921329417902848,24.240764394895366,23.131583960159536,24.246163247472564,24.849398074319639,24.00793317643068,23.051284771295255,23.98926839347115,23.471224771487046,23.875181501754388,22.850632944305834,23.70454051883918,23.182666778739777,25.021558991738066,25.268049339601146,24.507213853312334,26.999999999999859,26.99999999999986,26.99999999999994,27.0003423669406,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952177.0446850822 
 08/01  04:14:00,24.5502100781782,24.333540227028636,23.98574493587638,23.88906976306236,24.37494801360574,23.342994111887646,24.39677191493931,25.132622762104807,23.988668967116479,23.01853816075241,23.971629545231843,23.45013246218363,23.847695802966319,22.81485848381469,23.676912771703269,23.155128886123369,25.07002035530131,25.23936974531115,24.479790238380898,26.999999999999856,26.999999999999834,26.999999999999817,27.000340066305026,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952103.5784722986 
 08/01  04:15:00,24.5411269618417,24.477721961175143,23.96253500942183,23.8606396071317,24.486181965926734,23.514752936096327,24.52099431140299,25.36122115258926,23.971398581730054,22.990211716331499,23.955602584407204,23.430829526528649,23.823542838586197,22.78404992550616,23.65261470718774,23.130660666299979,25.112036450175759,25.21321841508034,24.453569258517459,26.999999999999984,27.000000000000094,26.99999999999992,27.000341144792274,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952036.8854742923 
 08/01  04:16:00,24.53280460117069,24.602222326424938,23.941847607007266,23.83543466360031,24.579254621454586,23.655799108759994,24.624430963524959,25.54821852004316,23.95575732874034,22.96537263411239,23.940893153229405,23.412982342010939,23.802109953379714,22.757143247325396,23.631003676995769,23.108615898627634,25.148786115302526,25.189373782061435,24.428456851323547,26.99999999999988,27.00000000000001,27.00000000000006,27.000342397963079,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,951974.0029092527 
 08/01  04:17:00,24.525088433015545,24.581189415098778,23.92329281825425,23.812956377649028,24.54930516679519,23.586494667960137,24.58728403730208,25.03018295715923,23.94145120052912,22.94329565641267,23.92726155924974,23.396314048555305,23.782905246820279,22.733317136639763,23.611569674305217,23.088489070075675,25.167414825456054,25.167616163996408,24.404259202141608,26.99999999999986,26.99999999999986,26.999999999999966,27.00037995933418,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958654.9069500247 
 08/01  04:18:00,24.51786183328831,24.471598581148056,23.90654140983708,23.792784676075159,24.44656686364336,23.396810335470364,24.46765137494647,24.5744534611482,23.9282388403391,22.92340705114973,23.914509127529916,23.380592167282474,23.76552824184525,22.711927294980034,23.59390180302315,23.069879027214566,25.170860956048509,25.147735938408226,24.380966269931045,26.99999999999999,26.999999999999969,27.000000000000065,27.00034213317861,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957990.9609657524 
 08/01  04:19:00,24.511031986484654,24.343194064744674,23.891317745281478,23.77456509826829,24.331194727155045,23.193512449441987,24.334706836471498,24.323736410103178,23.91592416749333,22.905257403812397,23.902474801633504,23.365631293013224,23.749651386204009,22.69246628650485,23.577667884038737,23.05246990157442,25.163993469861457,25.12953892579852,24.35860833531159,27.00000000000001,27.000000000000115,27.000000000000087,27.00032847786155,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957934.0679748098 
 08/01  04:20:00,24.50455138258175,24.229097370553786,23.877404586403487,23.758004674440565,24.231153099392363,23.024592990623533,24.22037006245128,24.208244578016797,23.904357759052329,22.888522907133998,23.89104486446189,23.35133772765515,23.73500763453142,22.674561209779836,23.56260882194839,23.03606262447731,25.150182307031327,25.112845825257016,24.33719327186449,26.999999999999884,27.00000000000014,27.00000000000009,27.00032933506337,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957880.5587622116 
 08/01  04:21:00,24.498379873522589,24.13600347282538,23.86462049027298,23.742857106418329,24.151384379791165,22.896263754149158,24.129971699731276,24.149035234127966,23.893419427998884,22.87295226680463,23.88012960898162,23.33764142764379,23.72137878084869,22.657921532512245,23.5485163137741,23.02050472432371,25.131962150777779,25.097494398000387,24.316698159816295,26.999999999999866,27.00000000000001,26.999999999999838,27.000334492042414,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957822.074881281 
 08/01  04:22:00,24.49247009551166,24.060587355704187,23.85280188908787,23.72890747938474,24.08824164081762,22.799684640462229,24.058999206079628,24.106257742441028,23.883004109706734,22.858327711998024,23.869645719439604,23.3244548127138,23.70858279309183,22.642299689258427,23.53521341563263,23.0056457208796,25.11136118440764,25.08333897479398,24.297079292491323,26.99999999999986,26.999999999999998,27.000000000000047,27.000338240027536,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957760.629700713 
 08/01  04:23:00,24.486774108851685,23.998339392167315,23.841807027598045,23.71597283153025,24.037231920674118,22.725214240514764,24.002054060372286,24.06833727628001,23.873023886634276,22.844471257093056,23.859521640126994,23.311694756138068,23.696470745905196,22.62749500926538,23.522554865686524,22.991355035055926,25.089850713426207,25.070249132518599,24.278280940229217,26.999999999999994,26.999999999999859,26.999999999999827,27.000339588770339,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957697.1811809705 
 08/01  04:24:00,24.48125271443923,23.946108477300883,23.83152351399467,23.70390797531144,23.99521497651236,22.666336819564188,23.955397248537325,24.0346781561319,23.863412241065445,22.83124865897838,23.84970433174347,23.299298931291515,23.684927659576663,22.613356605995205,23.510430081125184,22.97753508330101,25.06837482493705,25.058108132293737,24.260244586785868,26.999999999999884,26.99999999999996,26.99999999999991,27.000339507903285,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957632.4290227532 
 08/01  04:25:00,24.47587193900752,23.901975123760374,23.82184742647747,23.69258005234578,23.960268838138434,22.61916774092139,23.916744992122156,24.006313456682756,23.854108343857864,22.818541952624526,23.840143282623175,23.28720460586019,23.67385247384941,22.59975300261938,23.498740931744693,22.96409480566488,25.047493565183193,25.046812166569106,24.242911242589835,26.999999999999987,27.000000000000108,26.999999999999809,27.000339000003224,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957566.6879982279 
 08/01  04:26:00,24.47062391956896,23.86451310640317,23.812705849059303,23.681887582549437,23.931017331269805,22.581016201072204,23.88447318636551,23.98310706836321,23.84506940563362,22.806283328267477,23.830806984839979,23.27539388576323,23.663166467478427,22.586604668876839,23.48741707785667,22.950994750070124,25.027531676174179,25.03626844167165,24.22622186283612,26.999999999999884,26.99999999999988,26.99999999999991,27.00033849212108,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957500.2194214934 
 08/01  04:27:00,24.465502388692366,23.83259681533533,23.804040250497648,23.671748224256434,23.906394205669135,22.54989001402071,23.85733386665956,23.96412781387959,23.836262776917918,22.794423562474785,23.821672676911857,23.263856568760415,23.652807640354536,22.57385353218893,23.476404864516103,22.938208429121894,25.00867664207452,25.02639495110488,24.210120380704376,26.99999999999999,26.99999999999997,26.99999999999981,27.00033801021228,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957433.2788414466 
 08/01  04:28:00,24.460492264549516,23.80533702699557,23.795791378055488,23.66208467089804,23.885562442909597,22.524299549292516,23.83436034280486,23.94836483880622,23.82765653671046,22.782906108459657,23.812714989512945,23.252563821821739,23.642721348767308,22.56143696859798,23.46565373011802,22.925693879902068,24.991026601499827,25.01711953448269,24.19455527763292,27.00000000000001,27.00000000000011,26.99999999999992,27.000337543496156,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957365.8782725141 
 08/01  04:29:00,24.455574500866587,23.78200705497608,23.78790397152368,23.652827920068405,23.867843835872493,22.503091237570055,23.81477968333597,23.935013950255664,23.81922282988111,22.771679546743145,23.803910794723948,23.241484201934687,23.63286202755594,22.549299377799526,23.455120528675225,22.913409654098137,24.9746164640131,25.008378720889156,24.179478443749927,26.999999999999888,26.99999999999988,26.99999999999993,27.000337039196358,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957298.1744381104 
 08/01  04:30:00,24.450731495612808,23.761997031764684,23.78032809148704,23.643917006277808,23.852681223987884,22.48535578266733,23.797964237927258,23.92350004892705,23.810937009040967,22.760697675497938,23.79523896783331,23.23058668510977,23.623190903116883,22.537391686335658,23.44476791184846,22.90131690560507,24.959436037401969,25.000116192400549,24.16484572392437,26.99999999999986,26.99999999999997,27.000000000000065,27.000336529959197,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957230.1503976998 
 08/01  04:31:00,24.541518643158839,23.744790043830468,23.89938133424915,23.753848084031334,23.839616080189964,22.470372934363757,23.783402630471679,23.91341312457229,23.90876639367866,22.942048921595068,23.904741884441106,23.43269432476524,23.71280575050012,22.712665328281145,23.55717800966256,23.103677172551014,24.945445483801067,25.031563441428657,24.170775803579127,27.00000000000012,26.999999999999984,27.000000000000087,27.000336010620449,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870280.8190808487 
 08/01  04:32:00,24.68178435701436,23.729915430957989,24.083982074021344,23.9255648027547,23.828253262865684,22.457552110459657,23.770656711373225,23.904449811886857,24.05910304256533,23.215149055053528,24.072364123317926,23.735594331346836,23.851739872210474,22.977362831130557,23.729856966331213,23.40749062812322,24.932584244255137,25.084480195030463,24.188255106315304,27.000000000000037,26.999999999999987,26.999999999999838,27.000370907354897,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869872.3766591095 
 08/01  04:33:00,24.82498962763659,23.716969354740347,24.272496405735553,24.101364790287659,23.81826302261495,22.446418756774336,23.759362524874026,23.89636922232964,24.208914874196436,23.482644329299434,24.238940490919263,24.031184775259236,23.99046070731156,23.236780069106627,23.901314575209879,23.7039151620934,24.920779635969177,25.139881345816158,24.20780495272612,27.00000000000015,27.000000000000119,27.000000000000044,27.000369755676357,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869735.6891344999 
 08/01  04:34:00,24.951957369383775,23.70563591978322,24.439071746002264,24.256960758188858,23.80938953617275,22.43661597779543,23.749242124731958,23.888988730003864,24.336750668330298,23.706583099782617,24.380664865064007,24.277662325348339,24.108855015815217,23.45393005162509,24.04685410458586,23.950870799102334,24.90995182897996,25.189498137538519,24.225260407938408,26.999999999999909,26.99999999999988,26.999999999999955,27.00035598025337,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869688.4747939584 
 08/01  04:35:00,25.06156325661257,23.695664373112409,24.580769001392299,24.38949563610437,23.801432488188224,22.42787355807031,23.740081572511618,23.882169136122969,24.441160334798686,23.88595846185648,24.496066813079368,24.474295564549739,24.205471704504477,23.62775025299709,24.164992063195787,24.14762646440988,24.90001846430081,25.23214678018717,24.24002137730391,26.99999999999987,26.999999999999966,26.99999999999994,27.000343568838045,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869572.4869489127 
 08/01  04:36:00,25.15721058845676,23.686846867034384,24.70222060849575,24.503218938862227,23.794229899478059,22.419979865353775,23.73171066751866,23.87580016653835,24.527046058732517,24.030982300436329,24.590700710555607,24.63270093615357,24.284811642430438,23.768111288414347,24.261527174303596,24.305877162668819,24.890898379425907,25.269100838565828,24.25223686283553,26.999999999999859,26.999999999999984,26.999999999999937,27.000336599986775,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869449.7634021686 
