Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  04:37:00,25.242272860216827,23.67901313145436,24.80823091868808,24.602574732034907,23.78765311642571,22.412772345382686,23.723998122598297,23.869799428834197,24.59915732435559,24.151058648778809,24.66994575434149,24.763470216701177,24.351263914307684,23.88412712562891,24.34206384446024,24.43628714795866,24.88251483096034,25.301775511533358,24.262330783980504,26.999999999999987,26.99999999999999,27.000000000000065,27.00033373012364,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869344.5447825317 
 08/01  04:38:00,25.319208116935294,23.672012231772795,24.902270428693986,24.690777438274748,23.781593296039973,22.406124774216605,23.716834105363938,23.86410868759127,24.660796692442028,24.252623324904275,24.73754627154756,24.87382672680264,24.407885585357705,23.982012888670704,24.41050091595477,24.54608840851681,24.874795763777926,25.331135911324045,24.270684876637526,26.99999999999988,26.99999999999999,26.999999999999959,27.000332630189108,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869308.4395128968 
 08/01  04:39:00,25.38972322543806,23.66571393434289,24.986549133765128,24.769880438633714,23.77595877654287,22.3999337132593,23.71012772219727,23.858678846857765,24.71403966259026,24.339636250057663,24.795855800443876,24.968189930576896,24.456601829358897,24.06565628072733,24.469287985131968,24.639797318451199,24.86767487348523,25.357766986781109,24.277587690595714,26.99999999999986,26.999999999999984,26.99999999999994,27.00033195272844,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869273.5521518932 
 08/01  04:40:00,25.455256742858997,23.660010193957228,25.062514176476108,24.841240232894088,23.770674707175517,22.39411318894061,23.703806910981837,23.853465209424809,24.760242916509175,24.41465641925485,24.846403786809934,25.049414204227238,24.498676113610267,24.137555236819819,24.520016986744094,24.720301309579548,24.861091312674053,25.382051220751888,24.28326226824717,26.99999999999999,27.00000000000011,26.999999999999937,27.00033127959887,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869240.1900895395 
 08/01  04:41:00,25.516977813041085,23.654811727254424,25.131253655121424,24.905892704174226,23.76568066929788,22.3885938871881,23.69781509694031,23.848430456975316,24.800423643137923,24.479566562085805,24.890329108478814,25.11958967543927,24.535060272108589,24.199542066963976,24.563873972881159,24.789705812499986,24.854989514186305,25.4042797205024,24.287894915584049,27.00000000000013,26.999999999999884,26.99999999999994,27.000330623473137,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869208.3446717503 
 08/01  04:42:00,25.623386531614437,23.650044208793849,25.19368566021796,24.964735868493525,23.760927686978016,22.383320365875844,23.69210722705227,23.843544152477443,24.8354237768919,24.535895987456799,24.928570016611496,25.18040650067178,24.566545424579453,24.25310487990836,24.601836721924675,24.849716175880308,24.849318917271167,25.424697386354059,24.291647398259426,27.000000000000033,26.99999999999997,26.999999999999937,27.00033002100921,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880647.5171347231 
 08/01  04:43:00,25.29836130577483,23.645645194593944,25.250617508657187,25.018614106730717,23.75637572862268,22.378248128718807,23.686646672131368,23.838781392495688,24.865960706782898,24.584925057452329,24.961923549413898,25.23327582887028,24.593808529351873,24.2994930726701,24.63473654806217,24.90176624685663,24.84403405822875,25.44351575833801,24.29466056962917,27.000000000000019,26.999999999999984,26.999999999999937,27.000329464578035,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911158.0349185529 
 08/01  04:44:00,24.999492587305775,23.641568164744084,25.30278805445445,25.067816933382529,23.751995998599889,22.373352416333306,23.681408166973776,23.834133940848873,24.89267098848478,24.62776854325466,24.99109492545074,25.279422919359019,24.617452046489836,24.339796401681775,24.663308280836114,24.947119077451647,24.839093966358889,25.46091077282739,24.2970567214251,27.000000000000015,27.00000000000011,27.000000000000058,27.000328930416886,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880550.3489296103 
 08/01  04:45:00,24.815552180546989,23.637773719682536,25.35083240846092,25.112707131251218,23.74776500979857,22.368613780591475,23.676370843466253,23.829595294549639,24.916094214665436,24.665358026069698,25.01668117944252,25.319871417746314,24.63799140537862,24.37492752206614,24.68817476838491,24.98671265424618,24.83446225136436,25.47703015213596,24.298940412842069,26.999999999999888,27.000000000000015,26.999999999999955,27.000328406329414,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880406.0175592504 
 08/01  04:46:00,24.712811699727408,23.634225427034449,25.395282417853634,25.153710068491749,23.743661413674638,22.36401088636133,23.671514529726076,23.82515366385137,24.93667515909891,24.698452855425356,25.03917353544184,25.355461602240216,24.6558675578108,24.4056322678053,24.709850884619784,25.021218998607979,24.830106708936495,25.492000150932044,24.300400786976487,26.99999999999986,26.99999999999986,26.99999999999994,27.000327893388673,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880388.8074399148 
 08/01  04:47:00,24.648372617592288,23.754471173251578,25.436548887147109,25.191217571215025,23.844571138720164,22.530799321671667,23.78542241973249,24.05460215707546,24.95478265086234,24.72767487230128,25.058978598681919,25.386862024993094,24.671340535861796,24.432522611258198,24.72876727570433,25.051251145708084,24.86266017244474,25.50592994674412,24.30151544542416,26.999999999999987,26.999999999999966,26.999999999999817,27.000327396505776,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854148.9782560626 
 08/01  04:48:00,24.599089204621146,23.938967649936268,25.47499811192187,25.225601952550674,23.997707466953594,22.780186823367367,23.957995015158457,24.394613507765795,24.970730987755556,24.753548472041766,25.076442431443547,25.414634069857536,24.68465199712131,24.4561138772445,24.745274478152344,25.07739039333761,24.915133840445138,25.51891472491034,24.30235140935332,26.99999999999988,26.999999999999984,27.000000000000037,27.000326903862548,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854157.5634906618 
 08/01  04:49:00,24.55717597767814,24.127527440941255,25.510954378137087,25.25719962343956,24.150759713833535,23.025692106238777,24.129947601141479,24.72659325006028,24.98478317907916,24.776509263594396,25.09185070818497,25.43923773269109,24.696039694915958,24.476835824269217,24.759606592299279,25.10014653824937,24.969836016176595,25.531037046953167,24.302966147886026,26.99999999999999,26.999999999999984,26.999999999999959,27.000326413689405,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854166.4249648788 
 08/01  04:50:00,24.52104933127712,24.29495538871738,25.123412044681,25.286318213511949,24.282631891753878,23.23339935074353,24.277470350539603,25.005217878132464,24.890772155109617,24.58695830256436,24.985443819670729,25.0168548868734,24.705728277307867,24.49504657843822,24.77198175593107,25.119945828748166,25.019065004206625,25.536012694366805,24.303409516870106,26.99999999999988,26.99999999999986,26.99999999999982,27.000325913878418,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1103874.4958793265 
 08/01  04:51:00,24.490428884514765,24.43840388667788,24.769014938088689,25.313235924639064,24.391827285982897,23.402091181290616,24.39906115133852,25.230040511960703,24.719084853201435,24.249990754948386,24.79216147409914,24.543523638873727,24.71392035018717,24.511050950380107,24.782613073660728,25.137156446502894,25.0617220957037,25.52845090207438,24.303723570315808,26.99999999999986,26.999999999999838,27.000000000000037,27.0003254501698,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,947734.9445845393 
 08/01  04:52:00,24.464838650476563,24.562371911377725,24.543275302968298,25.338206668613617,24.48303551171227,23.540544292459349,24.500231347137878,25.41387508169397,24.542030423512775,23.91410952799176,24.59378920052931,24.184485864908717,24.72079522880412,24.52511659315417,24.7917019646283,25.15210705912253,25.099010357943006,25.50557497556897,24.30394290894695,27.000000000000115,26.999999999999959,26.999999999999955,27.000324975076859,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,943507.7177143865 
 08/01  04:53:00,24.44351592819939,24.6715268440307,24.40592892729169,25.361463357936125,24.560893207527827,23.656969585880085,24.586285490466979,25.568364325858214,24.390586974618974,23.640107713686903,24.425183379748089,23.940230603561259,24.726508703037458,24.537475639796729,24.79942864473025,25.165085221825,25.13225456814893,25.470548411121823,24.3040966489603,26.999999999999905,26.999999999999976,26.99999999999994,27.000324499051755,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,943635.204962234 
 08/01  04:54:00,24.425644410588629,24.63839766434677,24.309977368653106,25.383230936340956,24.519973512998786,23.570282545375528,24.536900584257038,25.03113998451408,24.268698118100418,23.431829663785956,24.290509356813066,23.770562558227117,24.73119795527019,24.548331460705353,24.80595344582135,25.176343345268959,25.15011059245691,25.429002003274559,24.304208455939059,26.99999999999987,26.999999999999859,27.000000000000058,27.00032401963579,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950078.302127406 
 08/01  04:55:00,24.410510560732395,24.518463432645459,24.231263252489755,25.403788175679599,24.40877149423507,23.367473064696115,24.40806256125137,24.55836313035857,24.170876724905925,23.274184205360255,24.183275594876688,23.64386355677106,24.73498303904483,24.55786079697817,24.811416710268195,25.186099440707218,25.153748501524566,25.385583955628709,24.304296913856743,26.999999999999859,27.000000000000094,26.99999999999984,27.000323563632873,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949551.5695448937 
 08/01  04:56:00,24.397537003140799,24.380933517592007,24.16190279937662,25.423147394854188,24.286458526723366,23.15369164434031,24.26770480974417,24.291839207972744,24.090932520103327,23.15186716451643,24.096264909183679,23.543287587351807,24.73796560149059,24.566199208622849,24.815935906632164,25.194526667531706,25.1468760319012,25.34294844965171,24.30437730367671,27.00000000000011,26.99999999999988,26.999999999999927,27.00032308835652,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949582.0668841826 
 08/01  04:57:00,24.386274160484086,24.25883074789071,24.100512214125474,25.44130238050197,24.180639758793146,22.97633769254733,24.1472865989882,24.16307640635633,24.024463107410548,23.054469386704655,24.024363629792995,23.461202626717996,24.740234312139145,24.573451139146138,24.81961311997891,25.201772636603736,25.132526079554837,25.302247026271414,24.304461433391127,26.9999999999999,26.999999999999838,27.000000000000055,27.000322620131859,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949587.3820008834 
 08/01  04:58:00,24.376374172119236,24.158814456755719,24.04696355301427,25.458284908596846,24.096104014311597,22.8413404079383,24.05196596974496,24.093718106962997,23.968694654165,22.97571579256042,23.964342385480383,23.393848680491585,24.741869974316218,24.579721192959189,24.822542295689009,25.207975380183567,25.113308405586044,25.26388071224015,24.304557805432745,26.99999999999987,26.999999999999955,26.99999999999983,27.000322170606969,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949571.1421502282 
 08/01  04:59:00,24.36756367182338,24.07750718745652,24.00076709191436,25.474155870874978,24.02907998673179,22.739583832751405,23.977099102150559,24.04358705477123,23.92169304890526,22.911569458891856,23.914001045097803,23.33857720113686,24.742944696418474,24.585110804494858,24.824807594939619,25.21325859807657,25.091414684781677,25.227979632236118,24.30467320327072,26.999999999999856,27.00000000000011,26.999999999999799,27.00032168240418,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949540.5943347006 
 08/01  05:00:00,24.359625164580586,24.010309832907205,23.9610438857466,25.488989888912174,23.974965464233759,22.661179771076517,23.917164666716979,24.00050552493151,23.881950556753414,22.85906367419606,23.871643279843533,23.293061300981774,24.743523002862799,24.589715687081417,24.8264846685575,25.217733302423964,25.06847529564583,25.194589839511165,24.30481246624195,26.999999999999856,26.99999999999988,27.000000000000037,27.000321195038038,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949500.259856703 
 08/01  05:01:00,24.1066024003188,23.961184433890748,23.934058702811546,25.177474060574487,23.93964410350111,22.60804017120569,23.87740297621197,23.97227727815608,23.8598610704316,22.826527565924633,23.847466312456459,23.26630036065782,24.365180410969424,24.094177852029138,24.34641115970372,24.31754455972814,25.0464993178873,25.165502188866097,24.38527008116103,26.999999999999859,26.999999999999966,26.99999999999983,27.00010188942266,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1101972.6061368488 
 08/01  05:02:00,23.99370377313847,23.92609983799771,23.91703345471927,24.55724864782919,23.917652935078917,22.5724783261559,23.851924079638417,23.955609407987049,23.849701597199166,22.80742532555429,23.835572900268759,23.251818623872049,24.005141034685687,23.622758168146878,23.969975568533667,23.626053884586388,25.025881168215287,25.140047693948668,24.471018034177346,26.999999999999984,26.999999999999856,27.00000000000004,26.99995219461366,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1104977.4550659024 
 08/01  05:03:00,23.999895311165106,23.899253787402676,23.904877657094536,24.013161924465228,23.902416946688278,22.546607704779274,23.833867661561376,23.9447128381486,23.844152817227277,22.79398525839221,23.82850545544563,23.241906800692605,23.81912474790998,23.30663795438966,23.775241491925855,23.29111000946852,25.006785658599538,25.117532558073017,24.496959454267594,27.000000000000008,26.99999999999984,26.999999999999838,26.999849443371074,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1092253.5438598453 
 08/01  05:04:00,24.00010933886477,23.877032965803058,23.894469472456487,23.771175194132299,23.890202800429465,22.52592185145447,23.819330510073067,23.935982264000875,23.839305931805407,22.782045237770434,23.822282025813899,23.232559854678397,23.750598383624,23.114724332900104,23.689939137527934,23.167600339843795,24.989331430780337,25.0975580908321,24.47108762129074,26.999999999999884,26.999999999999838,26.9999999999998,26.999795911386906,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1086997.5785934479 
 08/01  05:05:00,24.00008955675481,23.85790162011559,23.88469031415333,23.7161871420192,23.8796441947176,22.508560169681635,23.806843428242,23.928076802586859,23.834051567201379,22.770362711692895,23.81576462839941,23.22273437684932,23.729713134628424,22.994179839199249,23.648654058027608,23.12442328323239,24.973530304781169,25.07983690562349,24.421549148644556,26.999999999999859,27.000000000000087,27.000000000000037,26.999772276905067,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1086563.2520893533 
 08/01  05:06:00,24.000079354349997,23.841303887456843,23.875360204338585,23.72405284491252,23.870407820906164,22.49382929001055,23.79599882424277,23.920737361278026,23.82844314560604,22.758902909502639,23.808993800101314,23.212576297046497,23.718446993234445,22.906967369284918,23.61829519530192,23.096274322928559,24.959292365143399,25.064086571921906,24.36946199399493,26.99999999999998,27.000000000000008,26.999999999999834,26.99976226672276,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1086818.228185034 
 08/01  05:07:00,24.000071301595438,23.82695042832125,23.866518799203225,23.736263923885276,23.862394558909807,22.481338763879856,23.786632905490909,23.913968393010099,23.822728894314037,22.747827853282993,23.80220578950326,23.202386010899873,23.705529773236447,22.836367116644995,23.5895588652914,23.065955128274604,24.946479763003898,25.050029547307429,24.32395760583489,26.99999999999988,26.999999999999998,26.99999999999992,26.999757441876129,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087007.754790032 
 08/01  05:08:00,24.000061986473239,23.814552526123618,23.858205741503107,23.73881584840521,23.855479744561518,22.470718898789607,23.778560809962455,23.907778826239,23.817080237406253,22.737242327523594,23.795561278435746,23.19237992713039,23.690784508286037,22.776844073230149,23.562212895125417,23.034256011966144,24.934947964428706,25.03741568984606,24.28627230457331,26.999999999999859,26.999999999999987,26.999999999999937,26.999754591240167,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087163.978882909 
 08/01  05:09:00,24.00005369172734,23.803816116996488,23.850405287331858,23.734093877742386,23.84949906288371,22.461611032893044,23.77156518564916,23.902118761430239,23.811561083140238,22.72715003670561,23.7891140818725,23.182643554964849,23.67610996865579,22.72659258223048,23.537448997997417,23.004455881436745,24.924564376547275,25.026035045384277,24.25466016036323,26.999999999999984,26.99999999999986,26.999999999999937,26.99975280647004,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087299.1957860096 
 08/01  05:10:00,24.000046079751994,23.794475365596609,23.84305860128533,23.726479899097027,23.84428616652965,22.45370301892825,23.765436175697525,23.896899854299087,23.80616856032721,22.717484888568717,23.782850522906448,23.17316590564854,23.66262646492454,22.684427848918078,23.515728153906435,22.978067325324266,24.91520969007961,25.015715099666367,24.227193739822896,27.000000000000008,27.00000000000009,27.000000000000065,26.99975177133082,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087420.9280910479 
 08/01  05:11:00,24.00003892001366,23.78630530008008,23.836098596814418,23.718388492448847,23.83969629790825,22.4467424683068,23.75999534565753,23.892032334879969,23.800881466129206,22.70817049947221,23.77673972900617,23.163909486777994,23.650549292325495,22.64903929825328,23.496806526172735,22.955021511849848,24.906775111338239,25.006312487174779,24.20261065098198,27.00000000000001,26.999999999999877,27.00000000000008,26.999751151664019,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087533.789714735 
 08/01  05:12:00,24.000032205440524,23.779119663328225,23.829464470834656,23.71053732602089,23.835612248721224,22.440532491272046,23.755100568485969,23.887442575766359,23.795679587083965,22.699140104429455,23.770753169844427,23.154836373962067,23.6396757821342,22.619095324627833,23.480178438724697,22.934645337774606,24.899160567768658,24.99770552535943,24.180232688400716,26.999999999999884,26.999999999999969,26.999999999999966,26.999750760297159,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087640.7433100073 
 08/01  05:13:00,24.00002590271341,23.772764371017034,23.8231075840337,23.702923020133296,23.831941106388283,22.43492059127009,23.75064111775576,23.883074752671236,23.790549271106234,22.69034331728471,23.764870461054,23.14591842738453,23.629733000508403,22.59343235457761,23.465358322453054,22.916265789273014,24.89227487854286,24.989789843567129,24.159686744013447,26.99999999999999,26.999999999999859,26.99999999999995,26.99975048023139,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087743.7359524929 
 08/01  05:14:00,24.000020254931067,23.7671030969794,23.816998494095988,23.695475389134989,23.828608186422647,22.42979329643687,23.74653082774692,23.878900194474974,23.78549019670583,22.681766391989297,23.75908784755868,23.137163353849993,23.620527430819445,22.571123328811038,23.4519847918586,22.89945890371041,24.886034981704009,24.98247521107441,24.140710736515545,26.999999999999884,26.999999999999966,27.00000000000006,26.99975019171979,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087845.2667163532 
 08/01  05:15:00,24.000014805295959,23.762021590043689,23.811113945145768,23.688166655728446,23.825553093101079,22.42506142199131,23.742701668551577,23.87489758723438,23.780503857381935,22.673400987903269,23.75340432649533,23.128579478151737,23.61192860053468,22.551455314099134,23.439791195769776,22.883948017969798,24.88036629989366,24.975684312209564,24.123075753556575,26.999999999999866,27.000000000000108,26.999999999999955,26.999749894437316,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087945.404150437 
 08/01  05:16:00,24.000009606475236,23.757427801797819,23.805428373404597,23.68097938479627,23.82272675196198,22.420651092064163,23.73909911209547,23.871043148131525,23.775586406745615,22.665225485115334,23.7478126503929,23.120155950594215,23.603831608351937,22.533874292719195,23.42856199847158,22.86949891495948,24.875202149678925,24.969351233924859,24.106560429358983,26.999999999999984,27.000000000000008,26.99999999999994,26.999749627777697,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088044.3010498265 
 08/01  05:17:00,24.000004726756857,23.753247017751116,23.799917103473466,23.67390000129112,23.820089163236994,22.41650177705608,23.735679360861878,23.86731365073743,23.770732318310619,22.657216065310807,23.742303955015868,23.11187617495516,23.596148371477829,22.517950369284784,23.418120399557897,22.855911850509384,24.8704831902821,24.963419793215704,24.090965434429607,27.000000000000005,26.999999999999866,26.99999999999994,26.999749358284235,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088142.381543707 
 08/01  05:18:00,24.00000014870758,23.74941727771618,23.79455736461985,23.666912648092539,23.817607638704638,22.412564480710477,23.732407240721938,23.863688835189174,23.765935410586825,22.64934928533771,23.736868932474278,23.103721772013104,23.588803134704589,22.503342909100053,23.408319049272998,22.843015727598585,24.866156788563197,24.957841673303,24.07619857112034,27.00000000000014,27.00000000000009,26.999999999999824,26.999749067451388,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088239.9076964963 
 08/01  05:19:00,23.999995849915796,23.745886589055777,23.789330089758015,23.660003987707268,23.815255545905758,22.408987611259997,23.729254653007886,23.86015195741006,23.76119019087289,22.641786993733179,23.731499429009163,23.095676360923695,23.58173343601888,22.489980703312886,23.3990382780057,22.830673132720265,24.862176651579227,24.952575074147825,24.062195896482579,26.999999999999905,26.99999999999988,26.999999999999795,26.999748810993699,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088336.886444275 
 08/01  05:20:00,23.99999195871147,23.742607730975,23.784219822344928,23.65317673310809,23.828141328801416,22.445565479637535,23.72958655817002,23.86008522820778,23.770563446089797,22.672298931286219,23.72946837870497,23.090777697873944,23.58871376206406,22.514713905843384,23.393408805808066,22.82176779811063,24.858503524340507,24.94758533904035,24.04889263314028,26.999999999999998,27.000000000000097,26.999999999999909,26.99974853415688,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048219.9520636795 
 08/01  05:21:00,23.999988254000557,23.739547895765047,23.779229518370835,23.646457048025835,23.851005584847799,22.507296498938666,23.73237370691121,23.86236825577426,23.789360232265766,22.726514225682025,23.729775453328729,23.08810505380426,23.605172039336428,22.563516142761249,23.390393836271234,22.81536444151632,24.855260498766446,24.94299814110417,24.036375157135806,26.99999999999988,27.000000000000005,26.99999999999993,26.999748247651863,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048317.1862671418 
 08/01  05:22:00,23.99998468557485,23.73667579843667,23.774348092884048,23.63983904308749,23.875673898001087,22.572250061536097,23.73568062759893,23.86499162046525,23.80991474361264,22.78363947875719,23.73057823600765,23.08584215513969,23.623549208263968,22.615814977660035,23.38811661760558,22.80963048894751,24.85260833143181,24.93897632857511,24.02476907561103,26.999999999999984,26.99999999999999,26.999999999999937,26.999747984342546,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048414.1165434325 
 08/01  05:23:00,23.999981351293326,23.733966832283924,23.769565334557485,23.633311953336596,23.89804577634379,22.6298486172543,23.738512288211746,23.86697775962062,23.828322558710818,22.83366284430965,23.730932477226547,23.08307830369045,23.639966317964047,22.661601500009995,23.38559495168785,22.803620753538973,24.850601757169675,24.935577504969616,24.014105931413295,26.999999999999877,27.00000000000011,26.999999999999937,26.999747707864978,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048424.7259884717 
 08/01  05:24:00,23.9999782243963,23.731403588858087,23.76487606407371,23.62686860571244,23.917566815048006,22.679057121068924,23.740883295916704,23.868376467978263,23.84402961082913,22.875663053081003,23.730834831315705,23.079833849776585,23.6538316325972,22.699834010434555,23.382785150785514,22.797307286577774,24.849175090490353,24.93273931514908,24.0043076870207,26.999999999999984,27.000000000000008,27.000000000000058,26.999747428850406,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048521.3530001865 
 08/01  05:25:00,23.999975283965467,23.728973181330809,23.760277591828016,23.620505374725096,23.93455567128348,22.721964550211604,23.742822092437075,23.869277850157706,23.857323374381005,22.91168510858081,23.730314313116549,23.07618901356043,23.66539288422487,22.732432397856028,23.379703177371924,22.790736015702487,24.848207750009349,24.930344320943463,23.99524528077445,26.99999999999988,26.999999999999866,26.999999999999959,26.999747150659834,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048245.5106342343 
 08/01  05:26:00,23.99997263770304,23.726667416850249,23.75577527315589,23.61423482115836,23.94983763928798,22.760876272745596,23.744417885668275,23.869842343979284,23.8690008711593,22.94397551080617,23.729491968016089,23.072282197149425,23.675414937368328,22.761557721520068,23.37643500084359,22.784033731268669,24.84758237052831,24.928278371346815,23.986791028306628,26.99999999999986,26.99999999999984,26.99999999999994,26.999746880280087,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048102.2812287216 
 08/01  05:27:00,23.999970084517736,23.724479062183474,23.751373095922316,23.608067920849146,23.964071263042233,22.797526460074307,23.745773701853034,23.8702074983727,23.879703478718516,22.974222593887548,23.72848146938241,23.068234768503083,23.684517367107774,22.788843310680826,23.37306813759093,22.777313467338659,24.84720982530075,24.926455668635059,23.978843606838465,26.99999999999998,26.999999999999966,27.00000000000006,26.999746583401156,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048199.1338831238 
 08/01  05:28:00,23.999967652597733,23.722400091505226,23.747069474493079,23.602004789521023,23.97757828253675,22.832766435975466,23.746958576727008,23.87057726821766,23.88974687535597,23.003248872961878,23.727343528973166,23.06422458389293,23.693001878936028,22.815070712551976,23.369650594932037,22.77072758714104,24.8470308229161,24.924820316260577,23.97133068829814,27.000000000000005,26.999999999999987,26.999999999999955,26.999746308090587,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048295.8991550165 
 08/01  05:29:00,23.999965368688366,23.72042275431762,23.74285961649529,23.59604018558368,23.990488827216319,22.866929850701994,23.7480147530235,23.870917342290487,23.899258353101204,23.031366241291847,23.726110926435344,23.06022740821582,23.700986742400617,22.840521007007017,23.36620551871684,22.764261041953124,24.847007282806019,24.92333748538033,23.964200898753974,26.99999999999988,26.999999999999856,26.99999999999994,26.999746045060978,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048392.5566617919 
 08/01  05:30:00,23.999963225399939,23.718539843513608,23.73873749804481,23.590166731279117,23.99986445599669,22.900162939507834,23.748969820494989,23.871182862428879,23.908298795953387,23.058706171547067,23.72480531799869,23.056224831266353,23.70852606009474,22.865300309770868,23.362744645475048,22.75785252382603,24.847065384196559,24.921983551937659,23.957415091042625,26.99999999999986,26.999999999999959,26.999999999999817,26.99974573912733,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048501.38520803 
 08/01  05:31:00,23.999961212294268,23.716743778815486,23.734697078000687,23.584377766944919,23.999963009191434,22.932720761590848,23.74995438543948,23.871473518356745,23.917045319919884,23.085283349799736,23.723530951375339,23.052273962438404,23.715788219166695,22.889401136528755,23.35936111668371,22.751530769025345,24.847085919155196,24.920739856226388,23.950940739399174,26.999999999999984,26.99999999999998,27.000000000000037,26.999745461506046,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048322.2216154469 
 08/01  05:32:00,23.999959411829648,23.71502795534361,23.730739932332236,23.57867845394331,23.99997135104157,22.959881862079418,23.750780669234716,23.871607540284143,23.924007272366845,23.106904311586889,23.722118372145848,23.04821593627063,23.721326406364026,22.908689296332797,23.35588577661571,22.74515697119047,24.84719956114028,24.919591366951935,23.944749799963227,27.000000000000129,26.99999999999998,26.999999999999959,26.999745166195287,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048703.2070950624 
 08/01  05:33:00,23.999957667024377,23.71338828657865,23.72686664109951,23.573072937036359,23.999976531144289,22.98332084135196,23.751354360051736,23.871704347248817,23.92967321992667,23.125180530653425,23.720484407957849,23.044158559266106,23.72560363719791,22.92473321172635,23.352228721579349,22.738835212211485,24.84736327066743,24.918508985053437,23.938802116360799,27.00000000000003,26.999999999999984,26.999999999999937,26.99974489908357,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047987.8145071217 
 08/01  05:34:00,23.999956000348467,23.71181911200795,23.723073196676144,23.567558168021987,23.999981992188009,23.00588262098261,23.751881353395114,23.87190652116317,23.934944762876304,23.142794269753496,23.718836271151625,23.04023106936602,23.72949477271072,22.940173287166684,23.348591281071657,22.73267312049967,24.847537352953876,24.917461560984337,23.933056618166416,26.999999999999888,27.000000000000108,26.99999999999994,26.999744619663994,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048076.5075911289 
 08/01  05:35:00,23.99995443738652,23.71031407302391,23.719353119633156,23.562127542552618,23.999987413743466,23.029051723256776,23.752536667784285,23.872266343326716,23.940309198837097,23.161127415780397,23.717346438583197,23.036477330869905,23.73347551094631,22.95636945697164,23.34514099179735,22.726712543413499,24.847703002215217,24.91643229334909,23.92748673629956,26.999999999999987,27.000000000000008,26.99999999999982,26.999744322637679,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048176.5988732989 
 08/01  05:36:00,23.99995297085837,23.70886669185945,23.715699467359167,23.556773488469337,23.999992812575898,23.053151417110148,23.753378475940118,23.87255628669446,23.94569021289934,23.18046425771383,23.716071077653774,23.032669453514229,23.737469952726167,22.973598048160917,23.34192946468531,22.72074813633125,24.84786352533974,24.91542054796349,23.922082423548255,27.000000000000008,26.99999999999999,26.99999999999992,26.999744029391235,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047663.4627235946 
 08/01  05:37:00,23.99995159247061,23.707470951693009,23.712105737914606,23.55148921009228,23.99999815465443,23.07802624670696,23.754396329990518,23.872826673972864,23.95113157749574,23.200637218409424,23.714997679007405,23.02883782494736,23.741524088396078,22.991689593761547,23.33894049704481,22.71484190734551,24.848026103676444,24.914432976480307,23.916842144014799,27.000000000000008,26.999999999999859,27.000000000000055,26.999743747917706,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047763.118135287 
 08/01  05:38:00,23.999950373335083,23.70612495766439,23.70857300645698,23.546277854171849,24.00000345803723,23.103421841559915,23.75556459856697,23.87318962806575,23.956686814231867,23.22132491905873,23.714102641360645,23.025106909049243,23.745694382464995,23.010328229366956,23.336150466423235,22.709123084932157,24.848197954297924,24.913477292562268,23.91176670770148,26.99999999999988,26.999999999999969,26.999999999999834,26.99974345675454,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047784.2523924175 
 08/01  05:39:00,23.999949183493468,23.70482673365613,23.705101746199764,23.541141897886118,24.000008724976568,23.129078191057553,23.756859419300075,23.87369323448019,23.96236514902328,23.242379474793308,23.71336358633431,23.021552420717418,23.74999280535498,23.029370016085158,23.333537356441906,22.703651186001186,24.848384938341988,24.91255927647326,23.906856530005095,26.999999999999987,26.99999999999998,27.000000000000044,26.999743137526047,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047877.3018498718 
 08/01  05:40:00,23.999948043176727,23.703572466339027,23.701688589423573,23.53607843070303,24.000013954355447,23.154931920839205,23.758260904968937,23.874330796226823,23.968181041847826,23.26375834305745,23.71276022266492,23.018188244542779,23.754435135989639,23.048770846016735,23.33107953192446,22.698420175765479,24.848591405119234,24.911682740558648,23.902111243919739,27.000000000000005,26.99999999999986,27.00000000000007,26.999742869582496,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047977.3476527428 
 08/01  05:41:00,23.99994697280458,23.70235469840601,23.69832813973157,23.531081865055758,24.0000191426852,23.180989751283396,23.759751149518509,23.87507118060889,23.974168349129174,23.285444615939789,23.712276187036435,23.014999390028593,23.75905585505276,23.068510700660374,23.32875897937908,22.693401443242356,24.848820574521793,24.910850335543988,23.897530190345365,27.000000000000008,26.999999999999966,27.000000000000076,26.999742568692054,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048077.3759336178 
 08/01  05:42:00,23.999945971432909,23.701170215376675,23.695014903356087,23.52614619674644,24.000024289268528,23.20725946309544,23.76131889911121,23.875890238701559,23.9801285815227,23.30742140564339,23.71182290546547,23.01196414361697,23.76365859608603,23.088569120304098,23.326485415721455,22.688564883662008,24.849074611716398,24.9100638419707,23.893112368158687,27.000000000000008,26.999999999999976,27.00000000000008,26.99974227217768,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047713.3891763045 
 08/01  05:43:00,23.99994503002799,23.70001631797015,23.691743849700506,23.521266157393165,24.00002934179943,23.23373102482724,23.76287839887922,23.876767230954198,23.986033203760429,23.329662839225198,23.711412625750318,23.009061477104678,23.76821566445493,23.108917389402117,23.32426983191474,22.683884470011006,24.849358065399835,24.909323414990135,23.888855670248654,27.000000000000005,26.999999999999987,26.99999999999996,26.99974197837789,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047647.4970593473 
 08/01  05:44:00,23.99994421073759,23.698893325462025,23.688516909934397,23.516444951391934,24.00003435920117,23.260427434224995,23.764457044091917,23.87768728131566,23.992005593610569,23.352195477029978,23.711091183668154,23.00629512585384,23.77285017072792,23.129583561472317,23.322159025180257,22.679365859832829,24.84967160690758,24.908628323730868,23.8847574488245,27.00000000000013,27.000000000000108,27.00000000000006,26.999741686313617,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047735.7382494712 
 08/01  05:45:00,23.999943402681354,23.697800922729927,23.68533529471354,23.51168514739128,24.000039350333816,23.287365152456326,23.765890304222784,23.878651956003045,23.998128723521285,23.37503868451515,23.710673569289278,23.003590819886129,23.777645338102045,23.150588814542244,23.31996915647102,22.67493701256235,24.850012949676697,24.907977839391739,23.88081542442848,26.999999999999905,27.000000000000008,26.99999999999996,26.999741375514224,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047384.1952707558 
