Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  05:46:00,23.999942624562729,23.69673683822678,23.682197911281788,23.506984838458626,24.00004424888373,23.31406671064215,23.767265663945147,23.879597261038293,24.000003895795655,23.3977389886156,23.710228813287487,23.00096907456092,23.782492440238678,23.171483450897239,23.317768170011108,22.670615295973403,24.85038199739682,24.90729945401982,23.877027292042727,26.999999999999994,27.00000000000011,27.000000000000065,26.999741100166938,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047655.9365451059 
 08/01  05:47:00,23.999941894517094,23.69569793859495,23.679099214117483,23.502339750377144,24.000049022351467,23.33970695091997,23.76870139630914,23.88056178445411,24.000027559941253,23.419499293069849,23.709864075817298,22.99846045375156,23.787149529031255,23.1914806710284,23.315663892384224,22.666431928269696,24.850779911870196,24.906626105474964,23.873389826964467,26.999999999999877,26.999999999999884,27.00000000000008,26.99974078201836,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047737.3508122556 
 08/01  05:48:00,23.999941265170145,23.694681135495509,23.67603524648505,23.49774525579208,24.00005371894894,23.36397810157482,23.77024812932266,23.881594529151355,24.00003218518394,23.440019769765344,23.70962741037475,22.996074901906387,23.79150489216182,23.210278742377289,23.313702916359064,22.662393896798144,24.85120352077645,24.905977154113857,23.86989664000969,26.999999999999987,27.00000000000009,26.999999999999966,26.99974046353337,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047837.1459763122 
 08/01  05:49:00,23.999940629691584,23.693683701183063,23.673002658807897,23.49319721902972,24.000058340847443,23.386997586239518,23.771906824658517,23.882713994890439,24.000036733364497,23.459411341738229,23.709519245347086,22.99358975051124,23.79555680499092,23.22798214370923,23.311883989660296,22.658275431076043,24.851646055478999,24.905343982226094,23.866538593833316,26.999999999999877,27.000000000000005,27.00000000000006,26.999740190233724,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047743.5063473662 
 08/01  05:50:00,23.999940087660066,23.692706018659526,23.670003454056795,23.488698799629426,24.000062885343508,23.409026389077807,23.773668211839188,23.8837113523293,24.000041106656746,23.4779343054913,23.70953286728194,22.991081496345914,23.79927996211145,23.244848740910564,23.31020121363918,22.654156056276283,24.852100342742479,24.904721021651054,23.863305765378848,26.99999999999998,26.99999999999999,26.999999999999959,26.999739895988108,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047711.6131694296 
 08/01  05:51:00,23.999939546316754,23.691748275141657,23.667039067340384,23.48425248061411,24.000067316003116,23.4303072440601,23.775521096927073,23.884664965709484,24.000045432561377,23.495827360337097,23.70965871311579,22.988676650601265,23.802749823759549,23.261115722623044,23.308645755771989,22.650164738865198,24.85256102054398,24.904103116700868,23.860189393734318,27.000000000000005,27.000000000000115,27.000000000000058,26.999739567166985,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047812.9485287097 
 08/01  05:52:00,23.99993902117802,23.69080912430824,23.664107989224588,23.479856862561446,24.000071703777576,23.451020909723025,23.77745307412431,23.885697122446027,24.000049699884938,23.51326446601589,23.709884160109476,22.986428322133635,23.806049536642658,23.276954359502,23.30720451601199,22.64635367794691,24.85302291112045,24.9034869721343,23.857183159533944,26.99999999999988,27.000000000000008,27.000000000000076,26.999739267610456,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047925.9491702069 
 08/01  05:53:00,23.999938529381056,23.68988640205385,23.661206964224549,23.475508393371663,24.000076025260339,23.471295687182069,23.77945322386718,23.88685940526422,24.0000539042218,23.53036413218252,23.710197218702658,22.984334998397644,23.80923044609501,23.29248076713243,23.305864771502298,22.642719724567927,24.85348271386567,24.902871577196455,23.85428364901642,26.99999999999999,26.999999999999866,26.999999999999955,26.999738952601179,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048038.8417842877 
 08/01  05:54:00,23.999938070874316,23.68897784670978,23.658332610404636,23.471203210349807,24.000080275536037,23.491225715342897,23.781302486210227,23.888149911895508,24.000058046880416,23.54721273974129,23.710379579277335,22.982375153945328,23.812320411091315,23.30777905619027,23.30440768135664,22.639239428833034,24.853939124711784,24.902257198776377,23.85148899585774,27.0,26.99999999999996,26.99999999999982,26.999738663643709,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047779.1718856541 
 08/01  05:55:00,23.9999376411154,23.688081423192356,23.655481772634137,23.466937794459445,24.0000844549609,23.51088359618071,23.783062469850134,23.889547315447986,24.00006212762077,23.563873604310776,23.71049081892047,22.980525296374947,23.815334766817285,23.322910588669428,23.302892268319444,22.635887490838166,24.854391399791849,24.901643946894514,23.848797269496964,26.999999999999877,26.99999999999998,27.000000000000037,26.99973836040728,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047891.6579704471 
 08/01  05:56:00,23.999937292267029,23.6871976628909,23.65265630487234,23.46271511248257,24.000088555412679,23.530305766927027,23.78485372654383,23.891039456481246,24.00006614154204,23.580384343472276,23.71065214888197,22.978783912111877,23.818281183754665,23.337914468705859,23.301440461340446,22.63266475224041,24.85483945904583,24.901032160928837,23.846207022950919,26.999999999999866,27.000000000000108,26.99999999999995,26.999738036004794,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048003.7349747706 
 08/01  05:57:00,23.99993693431757,23.686326930867716,23.649857527721559,23.45853747579062,24.000092581819069,23.549520348999278,23.786736655051774,23.89261772217446,24.00007009128707,23.596772382627007,23.71092458765905,22.977150842586615,23.821165480869064,23.35281951070792,23.300113476225659,22.62957305709988,24.855283691679419,24.900422538477593,23.843717369838119,27.000000000000115,27.000000000000008,26.999999999999937,26.999737726788774,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048115.453241452 
 08/01  05:58:00,23.99993658364394,23.685468291440619,23.647084309563267,23.45440378758825,24.000096537651115,23.568561664778739,23.78871863573616,23.894271793951284,24.000073980226224,23.613068387508418,23.711240616223649,22.97561814960767,23.823995881246835,23.367655635400888,23.298842923388788,22.62660383886344,24.85572483858499,24.899816098202494,23.84132789220481,26.999999999999898,26.99999999999999,27.00000000000006,26.999737421814449,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048104.4808904394 
 08/01  05:59:00,23.999936256495336,23.68462013940289,23.64433402410077,23.450311012466874,24.000100423031659,23.587464587578255,23.79071089115178,23.895992004397276,24.000077807907038,23.629300702594767,23.711610278147654,22.97396060352947,23.826780495944396,23.382449986730415,23.297637567251575,22.6235309158936,24.856163874568787,24.89921397236343,23.83903880057337,27.000000000000115,26.99999999999999,26.99999999999996,26.9997371059139,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047984.7672541752 
 08/01  06:00:00,23.999935952844486,23.68378080281422,23.641603992073873,23.446255888445927,24.0001042389375,23.606259663334414,23.79243926622468,23.897550318679725,24.000081575834807,23.645494619674414,23.711678444409274,22.972244990597188,23.829527267928737,23.397226413171127,23.29616202322034,22.620419903712965,24.856601568136758,24.89861648845236,23.83684955394561,27.000000000000026,26.99999999999987,26.999999999999824,26.999736797473394,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048075.9923797259 
 08/01  06:01:00,23.999928086421418,23.689542073121236,23.64548926072849,23.448848631854998,24.000109302563869,23.629581338349806,23.799061958307978,23.903859483625273,24.0000864665193,23.666258531893854,23.71671965878379,22.97557279359926,23.836816144727039,23.41663336446156,23.29971196216179,22.622424539490745,24.85696762402552,24.897951241098015,23.834761655168287,26.999999999999888,26.999999999999966,26.999999999999916,26.9997574287572,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1135513.6820291202 
 08/01  06:02:00,23.999928294099939,23.699895572767234,23.65397927208174,23.456088511204439,24.000111374880104,23.65527537710204,23.80854498953303,23.912752121482364,24.00008872745762,23.689426464228896,23.724693643057909,22.981650472051617,23.846658661572673,23.43849101512628,23.306203607403409,22.627217141552124,24.857467740026057,24.89742789789311,23.832957155170545,27.000000000000115,26.99999999999998,27.000000000000058,26.999786889790348,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1136085.6714996754 
 08/01  06:03:00,23.999929070308064,23.710988901443913,23.663217059187546,23.46412829755405,24.000113388951136,23.68079963772355,23.81827073972761,23.921565445588969,24.000090947919447,23.71245419209549,23.732950067166283,22.987700853213263,23.856636953488676,23.460237867975225,23.312933330458216,22.63198887141089,24.858356976254315,24.897305290765677,23.831663773407006,26.9999999999999,26.999999999999984,27.00000000000007,26.99981021279258,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1136634.3050618536 
 08/01  06:04:00,23.999929733044966,23.720843494907066,23.6712211434432,23.470985056601223,24.000115446410093,23.705085938826256,23.827039390433538,23.929167448882205,24.000093206337089,23.7342807979407,23.740266139229726,22.992537167419955,23.86566480144953,23.48080251542,23.318679462520139,22.635542781749867,24.859746661801695,24.89769554523186,23.830987569995139,26.999999999999859,27.000000000000108,27.000000000000079,26.99982346437479,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1137197.4645978665 
 08/01  06:05:00,23.99993032916428,23.729043172637597,23.677575221419486,23.47623348937285,24.000117441116165,23.72808540584404,23.834681828811328,23.9355005282893,24.000095406469904,23.75486675412806,23.746464771772805,22.99585767852522,23.873557665521238,23.500141148913039,23.323296979135418,22.637580548475495,24.86159131556397,24.898551574077506,23.83089211083308,26.999999999999984,26.999999999999884,26.999999999999959,26.99982942886841,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1137528.927715005 
 08/01  06:06:00,23.99993088207115,23.735811120435668,23.682504049266883,23.480087945275387,24.000119367053448,23.75009339703415,23.84140652675934,23.94087068307175,24.00009754278435,23.774515249051665,23.751754297566387,22.998055872879826,23.88046137531811,23.51855545989862,23.32702775639026,22.638501881209078,24.863768094527136,24.89974740093071,23.831265119320127,27.00000000000013,26.999999999999845,26.99999999999994,26.9998318080497,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1138099.5770554709 
 08/01  06:07:00,23.99993139408382,23.741464276395765,23.686326030050926,23.482858626130203,24.000121256157539,23.771399508214178,23.84744735286318,23.945576095885558,24.000099643259078,23.79351784075384,23.756369258654386,22.99957555832512,23.88658233371684,23.536336511555175,23.330131680515306,22.63875486414219,24.866149025851617,24.90115215155367,23.831985854406669,27.00000000000003,26.99999999999996,26.999999999999937,26.99983286524265,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1138672.1789606123 
 08/01  06:08:00,23.999931870697187,23.746246794022086,23.68928862357747,23.484789144018426,24.000123111231454,23.792202011226487,23.852959185283557,23.94959603478979,24.000101712864998,23.81208034861278,23.760468280183607,23.00070560501033,23.892099470667909,23.553692616466774,23.332807923286773,22.63863364541311,24.868634981989218,24.902665096140639,23.832958604310478,27.00000000000001,26.999999999999856,26.99999999999981,26.999833471498268,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1139223.6910697139 
 08/01  06:09:00,23.99993230745563,23.750320232325977,23.69155557700451,23.486041318924927,24.00012494030218,23.812624413743884,23.858061991548145,23.953150599824246,24.00010375696452,23.830329758230375,23.76418052194215,23.001592300690807,23.897143797582623,23.570753088491956,23.3351845613504,22.63828800107562,24.871157648442354,24.904218390823659,23.834116452446076,27.000000000000005,26.999999999999966,26.999999999999916,26.999833814930903,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1139796.9317487833 
 08/01  06:10:00,23.99993270395809,23.753794923233884,23.69323852983441,23.48672516406965,24.00012674685871,23.832748154906385,23.862855455459927,23.9564622549189,24.00010577902149,23.84834622733396,23.76760855618688,23.002303690491585,23.901809695581375,23.587598607000986,23.337339897016439,22.637786667259137,24.87367206953445,24.905768472101597,23.835413851791715,27.000000000000005,26.99999999999986,26.99999999999981,26.999833991395268,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1140370.0857051903 
 08/01  06:11:00,23.999933062583219,23.756756044552426,23.69442266555314,23.48692449484181,24.000128530709543,23.852660570502743,23.867417356103667,23.959651271719325,24.000107778167135,23.866185227658464,23.770828087993647,23.00287926282025,23.906167996894529,23.604284699134668,23.339327825209794,22.637169057392293,24.876148851119387,24.907287101529837,23.836819744194277,27.000000000000008,26.999999999999959,26.999999999999916,26.999834051347116,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1140942.88098671 
 08/01  06:12:00,23.99993338552454,23.759275683771639,23.6951804511596,23.486710746994896,24.00013029263596,23.87253839075752,23.871805433588685,23.96276592677846,24.00010975579772,23.883890901391493,23.77389448205246,23.003350395659699,23.910275943437524,23.620855284346999,23.341190619006676,22.63646610590871,24.878568787229388,24.908755458159367,23.83831160051652,27.000000000000136,26.999999999999856,27.00000000000005,26.999834000416386,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1141515.3180106953 
 08/01  06:13:00,23.99993367463359,23.761416535944865,23.69557435240135,23.48614578713073,24.000132032720228,23.892494226454664,23.876062197796395,23.96582399337721,24.000111711140428,23.9014970750089,23.77684793679995,23.00374276383806,23.914180016672018,23.637343865080987,23.342961790422597,22.635702860049777,24.88091954631039,24.910160783560526,23.839872411513256,27.000000000000154,26.999999999999966,26.999999999999955,26.999833936652928,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1142087.1452386515 
 08/01  06:14:00,23.999933934322074,23.76323121815032,23.695658816347863,23.485285808018707,24.000133744424724,23.91254292208422,23.880228475365518,23.96884135328014,24.000113640268237,23.919037057578426,23.779730267831753,23.004090433034429,23.91791821587738,23.653785982976215,23.344681325708508,22.634915742712115,24.883194380792003,24.91149539432226,23.841490426460049,26.9999999999999,27.000000000000104,27.000000000000058,26.99983383081795,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1142658.0920308724 
 08/01  06:15:00,23.999934164965344,23.764763745287156,23.69547988359894,23.484178523748825,24.00013543054229,23.93265463565365,23.884335623728086,23.97183002436417,24.000115545888297,23.936535913016223,23.782574380395635,23.004420110438156,23.92152118798127,23.670208640447208,23.346381509445746,22.634133360548878,24.885390127630413,24.912755247188494,23.843157662491025,26.99999999999999,27.000000000000005,27.000000000000076,26.999833712357316,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1143228.248209365 
 08/01  06:16:00,23.999934367385064,23.76605366766533,23.69507731188874,23.48286421595501,24.00013709707307,23.952798639400144,23.888405326606617,23.974800470633448,24.000117430219296,23.954025122728138,23.785401438632456,23.00474679974777,23.925014880270007,23.68664343006203,23.348082416622533,22.633370557934606,24.887505995214178,24.91393910063401,23.84486885917017,27.00000000000013,26.99999999999986,27.000000000000079,26.99983358181073,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1143797.7990943767 
 08/01  06:17:00,23.999934543592468,23.767135191533276,23.694484330235477,23.481376031798648,24.000138742290209,23.972953519856995,23.89245242505631,23.977760497826109,24.000119292656565,23.971662286141347,23.788224834579848,23.005078401793417,23.928420270988668,23.703247212068907,23.349796430155199,22.632634533735293,24.889542928313678,24.915047968013864,23.846621868378585,26.999999999999909,26.999999999999966,26.999999999999955,26.999833455199558,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1144366.6400558188 
 08/01  06:18:00,23.999934694980384,23.768037387804268,23.693729607256498,23.479742418426836,24.000140367141716,23.993106901244098,23.89648736016343,23.980715397524553,24.00012113436913,23.989548660042634,23.791054133994107,23.005420076336486,23.93175489437706,23.72012050842201,23.351532224748977,22.631929492416945,24.891503129648006,24.916084760163238,23.848416583276806,26.99999999999987,26.999999999999984,27.000000000000055,26.999833327054245,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1144934.7975095385 
 08/01  06:19:00,23.9999348234536,23.768786852944204,23.69283857378676,23.477986818800667,24.000141975900595,24.000055217163117,23.900519477421445,23.983672072516979,24.00012295772615,23.99997227849007,23.793673602420303,23.005776985331953,23.93503239292317,23.73725092539558,23.353070956607099,22.63125620656568,24.89324769138802,24.916968173965686,23.850254112559584,26.999999999999859,27.000000000000108,26.999999999999955,27.119701302638583,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1176749.694363635 
 08/01  06:20:00,23.999934931159936,23.769397357454524,23.691828377703577,23.476129565386029,24.000143552033447,24.000191991473906,23.90455787782325,23.98663424076761,24.000124754667824,24.000190227023418,23.796167451941323,23.006159850035148,23.938263672581205,23.754595080485467,23.354499959737344,22.630629271450585,24.894811624051468,24.917650446580013,23.852136494908064,27.000000000000108,26.999999999999884,27.000000000000055,27.15874422307452,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1193314.306651534 
 08/01  06:21:00,23.999935018266496,23.769883051814984,23.690711093588506,23.47418755430962,24.00014511087244,24.000195259281666,23.90861206819257,23.989609036323576,24.000126526492847,24.000193037415465,23.798669981765625,23.006573000540308,23.94145721642997,23.772106764108107,23.3559583838064,22.63005983927075,24.8962347865022,24.918203970980245,23.854065854002199,27.000000000000026,26.999999999999966,27.000000000000076,27.171631897415734,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1188684.0234732414 
 08/01  06:22:00,23.999935085810017,23.770259306064589,23.68950310117584,23.472175634738507,24.000146651755875,24.00019813161118,23.91268730303258,23.99260033219557,24.000128284087155,24.000196105473706,23.801252113439216,23.007022680698439,23.944620475532888,23.789747697035243,23.357515337453746,22.629550009524537,24.897515330585106,24.9186225295447,23.856044337994878,27.000000000000008,26.999999999999859,26.99999999999984,27.175720514494633,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1191695.2935696748 
 08/01  06:23:00,23.999935135107273,23.770539773167113,23.68821700952336,23.470106096702986,24.000148172302365,24.000200042703097,23.916559125274327,23.995607572716538,24.000130018407345,24.000197888742627,23.803927752425677,23.007507649001327,23.94775943177542,23.807488831442226,23.35918406670199,22.629097589681665,24.898665695853884,24.918916560461207,23.85807514072755,27.000000000000008,26.999999999999966,26.999999999999916,27.176829617375156,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1192786.2871109925 
 08/01  06:24:00,23.999935167106629,23.77073663069978,23.686864083684115,23.467989692616528,24.000149674982848,24.00020185357889,23.92030303610669,23.998629491458059,24.000131733787,24.00019956188717,23.80668862249875,23.008026106856879,23.950879204664976,23.82531046321826,23.36095547364935,22.628699663514739,24.89970156236529,24.91910249821992,23.860161471031664,26.99999999999988,26.999999999999984,26.99999999999993,27.17721149008576,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1194544.1342603593 
 08/01  06:25:00,23.99993518257135,23.770860618219588,23.6854535470545,23.46583519474663,24.000151160129375,24.00020360656952,23.924049270538718,24.000160197518853,24.000133429605584,24.000201182130245,23.809522049026083,23.008575176951159,23.953983719501435,23.84319637662226,23.36281609893151,22.628352134039333,24.900620445530206,24.919195722280248,23.862305958543499,27.000000000000119,26.999999999999987,26.999999999999937,27.17716172605656,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1195337.8988957352 
 08/01  06:26:00,23.999935183306694,23.770916157707128,23.683990846382718,23.463650172885698,24.000152622390624,24.000205279779978,23.92786572788884,24.000194143210196,24.000135104015976,24.00020274147411,23.812426358127458,23.009162471790117,23.957076311037647,23.861151029948183,23.36476585618492,22.628064524529305,24.901429025847393,24.91920910727798,23.864511565709817,26.999999999999898,27.0000000000001,26.99999999999993,27.177189056700234,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1197006.1414685813 
 08/01  06:27:00,23.999935169491395,23.77090702482763,23.682480324677063,23.461440749956475,24.000154065259605,24.000206891387444,23.931766687548625,24.00019484462993,24.000136758472104,24.000204249468056,23.815401139629576,23.00979364423546,23.960159474889485,23.87917777196937,23.366805764027114,22.627844007544366,24.90214596667341,24.91915303784349,23.866780962679333,26.999999999999994,27.000000000000126,27.00000000000005,27.1770365641647,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1197793.1226197673 
 08/01  06:28:00,23.999935142196187,23.77083919568849,23.680927243046296,23.459212450124,24.000155491837963,24.000208453958217,23.935743388403215,24.000195462843157,24.000138394338884,24.000205715523685,23.81844275610329,23.01046849468712,23.963235343173737,23.89727233234824,23.368932242164836,22.627689935083017,24.902778218762767,24.919035939797359,23.86911625226462,26.999999999999877,27.00000000000013,27.000000000000076,27.177032861504384,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1199452.0578106403 
 08/01  06:29:00,23.999935102144297,23.770718963569644,23.679336675125,23.45696974898301,24.000156900916289,24.000209965616706,23.93978317118109,24.000195920816318,24.00014001169211,24.00020713832553,23.821545721522346,23.011183886138153,23.966305499529815,23.915425952848787,23.371139388495956,22.62759816416395,24.90333447989803,24.91886504146789,23.871519960509969,26.999999999999984,27.000000000000008,26.999999999999838,27.17687371293021,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1200250.9950643075 
 08/01  06:30:00,23.999935049793299,23.770552255290818,23.67771346297634,23.454716699039034,24.000158293442344,24.000211430468139,23.943876022913867,24.000196383936364,24.00014161080004,24.000208522374785,23.824704677170769,23.011936636584016,23.96937132972521,23.933631429205425,23.373421266226626,22.627564328779515,24.9038234611813,24.91864659100184,23.873994266782338,26.999999999999998,27.000000000000115,26.99999999999992,27.17686639970462,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1201900.467081985 
 08/01  06:31:00,23.99993498629218,23.770344320548248,23.676061646681356,23.45245651258096,24.00015976799127,24.00021305153108,23.948071585667099,24.00019691170577,24.000143284323387,24.00021004789176,23.827968924720986,23.012787683060254,23.972516638011148,23.952099638121266,23.375827428321494,22.6276479342294,24.90424811241789,24.918382158913557,23.87654066300148,26.999999999999877,27.000000000000005,26.99999999999981,27.176708063132624,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1202720.7686620593 
 08/01  06:32:00,23.999934912333158,23.77009582975367,23.674382591753646,23.450192603140335,24.00016123432934,24.000214627802039,23.95240631824767,24.000197460640469,24.000144950291298,24.00021154400397,23.831376398526417,23.013781073650426,23.975793177581659,23.970962912673597,23.378397682705346,22.62789480354551,24.90461272926311,24.918074824065984,23.87916212958011,27.00000000000011,26.999999999999984,26.99999999999991,27.17669907991352,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1204374.8843472019 
 08/01  06:33:00,23.99993482819251,23.769807441755547,23.672677299767469,23.447927652040347,24.00016268442705,24.000216151139825,23.95688493757699,24.000198021953034,24.000146599682567,24.000212995871548,23.834933486787258,23.01492193312617,23.97920626169539,23.990225307036469,23.38113946409238,22.628311421602708,24.904923571903688,24.917729787036753,23.881862842107269,26.999999999999905,26.999999999999987,27.00000000000005,27.176541913008529,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1205206.11993499 
 08/01  06:34:00,23.99993473482819,23.76948175203193,23.67094796489298,23.445666012000659,24.000164119353135,24.00021762824844,23.96149320407845,24.000198594796986,24.000148232848127,24.000214409368945,23.838627182520577,23.016193126294739,23.98274063378266,23.999988309732556,23.384041445274847,22.62888412611426,24.905187353492857,24.917352865482824,23.884659554800863,26.99999999999986,26.999999999999984,26.999999999999955,27.17653133797994,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1206883.1152410405 
 08/01  06:35:00,23.99993463262911,23.769122288325116,23.669197051271686,23.443407354921058,24.000165538817205,24.000219057823324,23.966212847269128,24.000199178709573,24.000149849700155,24.000215782026353,23.842439741326399,23.017573395072746,23.98637384466792,24.000193112020879,23.387082834812938,22.62958662100378,24.90541030823404,24.916949537633497,23.887533201699353,26.99999999999985,26.999999999999984,26.99999999999982,27.1763753518895,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1207741.737259377 
 08/01  06:36:00,23.999934521792754,23.76873259615043,23.667427126817583,23.441151026797369,24.00016694271272,24.000220442173285,23.971027660582846,24.000199772734715,24.000151449888006,24.00021711718551,23.84635553348578,23.01904529161789,23.990086489514046,24.000196715227998,23.390244723260229,22.63039607170521,24.90559781149163,24.916524403541009,23.8904361354046,26.999999999999856,26.999999999999866,26.99999999999991,27.17636321087367,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1209376.4741482344 
 08/01  06:37:00,23.999934403332987,23.7683158161118,23.665640309758225,23.43890010282685,24.000168320629095,24.00022182137922,23.97590222595017,24.000200356775058,24.000153023428305,24.000218448982499,23.8503398332555,23.020337180933443,23.99385757276254,24.000200281409645,23.39349322583661,22.631044016002357,24.905754334958229,24.91608086295349,23.893354386605137,26.99999999999998,26.999999999999966,26.99999999999993,27.176208338016097,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1210004.7989380938 
 08/01  06:38:00,23.999934277529918,23.76787146406339,23.66383682397468,23.436656725936687,24.000169694674125,24.000223119179205,23.980844541301854,24.00020097218857,24.00015459284499,24.000219715938927,23.85440233670865,23.021543519842017,23.9976853352261,24.000202596922617,23.396839897600189,22.631627132052416,24.905883693953287,24.915621226662837,23.896291482498165,26.999999999999877,26.999999999999984,26.999999999999934,27.17619463185835,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1211644.341195651 
 08/01  06:39:00,23.99993414457787,23.767414034912695,23.66203165785556,23.434437229024046,24.000171091067167,24.00022441724832,23.98588084376115,24.000201642130635,24.000156180887829,24.000220989437559,23.858569840881626,23.022845274095145,24.000105139392227,24.000204835399335,23.40031463079095,22.632329886198954,24.905988180887314,24.915146600043938,23.89925951719531,26.999999999999859,26.999999999999984,26.999999999999934,27.176040861943677,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1212512.232604987 
 08/01  06:40:00,23.999934005009388,23.767021418866933,23.660302738383508,23.432315543633349,24.00017264159455,24.00022589435312,23.99108415928359,24.000202516845588,24.00015790760055,24.00022244505771,23.862914180818256,23.024444450787198,24.00013193950604,24.000207210290207,23.403994060405645,22.6333585008208,24.906066145638847,24.914656138445154,23.902267655498993,26.999999999999987,26.999999999999984,27.000000000000055,27.17602560792151,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1214102.6168568584 
 08/01  06:41:00,23.999933859346169,23.76673015642826,23.658685907166228,23.430323732141063,24.000174181629285,24.00022733626011,23.996478354423773,24.000203212956998,24.000159623192944,24.00022387110532,23.867458306501015,23.026394552737288,24.000132861087285,24.000209523842256,23.40790092637771,22.63476452272293,24.906122462477425,24.914153173882036,23.90531694134818,27.0,26.999999999999866,26.999999999999959,27.175872868671385,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1214912.6169222638 
 08/01  06:42:00,23.9999337077601,23.766540199497308,23.65717922007017,23.42846007186677,24.000175710555589,24.00022874171695,24.000121194659156,24.00020407086606,24.00016132473288,24.0002252637324,23.872187328459046,23.028655654106708,24.00013534957335,24.000211783552687,23.412019660993694,22.636507657790739,24.906130603412416,24.913644331023055,23.9084158227394,27.000000000000136,26.999999999999966,26.999999999999934,27.175856077662936,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1216510.8138183859 
 08/01  06:43:00,23.99993355095942,23.76643572731051,23.65576576019357,23.426707659184076,24.000177225070794,24.00023010727743,24.000167425631934,24.000204967520664,24.000163012384609,24.000226621821068,23.877072899976448,23.031162658872569,24.00013738261981,24.00021398113981,23.416319240146668,22.638519681739078,24.906061473765179,24.91313670337284,23.911574143176226,27.00000000000003,27.000000000000097,27.000000000000058,27.175704332650555,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1217377.8052901608 
 08/01  06:44:00,23.99993338896823,23.766394828429616,23.65442674628601,23.425050635132157,24.000178721315,24.000231423863725,24.000167617568559,24.000205866349405,24.00016468864485,24.000227949184123,23.882099933917876,23.033873325692818,24.00013939510064,24.000216116543787,23.420784637790509,22.640758613186958,24.905966582643033,24.91263592631474,23.914801290852897,27.00000000000001,27.000000000000129,26.999999999999955,27.175686052658685,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1218954.668416277 
 08/01  06:45:00,23.999933222034323,23.766403649882038,23.65314708236903,23.42347612935525,24.00018021215686,24.000232712294044,24.0001702156145,24.00020677908635,24.00016635205291,24.000229244349197,23.887257025123874,23.036758296617906,24.00014139758955,24.000218191950489,23.425404616805119,22.643195441154565,24.90584631762102,24.912145739716118,23.9181044896369,26.99999999999988,27.00000000000001,26.999999999999934,27.17553526971649,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1219825.1238009679 
 08/01  06:46:00,23.999933050750007,23.76645172901668,23.65191606223673,23.421973729132114,24.000181687054228,24.000233962823587,24.000172112065859,24.0002076923688,24.000168002231829,24.000230511074933,23.892530502419178,23.039791545599507,24.000143389121268,24.000220214499625,23.430164415048176,22.645802948651956,24.905704372201066,24.911668302350706,23.921488601678129,26.99999999999999,26.99999999999987,27.00000000000005,27.175515463285057,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1221405.3825977208 
 08/01  06:47:00,23.999932875330069,23.76653150777809,23.650725651555854,23.420534538745913,24.000183149622968,24.00023517995245,24.000173973664244,24.000208000959029,24.000169639585676,24.00023174829599,23.8979063161499,23.042002404674706,24.00014536969055,24.000222182254217,23.43504849775212,22.647548549045358,24.905553824124167,24.911204783331376,23.924957469129394,26.99999999999988,27.00000000000009,26.99999999999995,27.1753655990089,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1222280.744115957 
 08/01  06:48:00,23.999932695770324,23.766637801187046,23.649569558607593,23.41915116298333,24.000184601416746,24.000236367518214,24.000175824761596,24.00020893021972,24.000171264015884,24.000232959071324,23.9033719913862,23.043916280972817,24.000147339495553,24.000224099337406,23.44004290522809,22.64898983995782,24.905394180180755,24.910752958702184,23.92851067171878,26.999999999999984,26.999999999999884,26.999999999999937,27.175344313251466,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1223854.8333209854 
 08/01  06:49:00,23.99993251272128,23.766765941104557,23.64844241405507,23.417817149849303,24.00018604077522,24.000237524716704,24.000177662984869,24.000209870510678,24.000172875860487,24.00023414311345,23.908915958717864,23.045997856938258,24.000149298582906,24.000225965123446,23.445134601274569,22.650622447994015,24.90522407472149,24.91031026794739,23.932146591009184,27.000000000000129,26.999999999999969,26.999999999999934,27.17519531915151,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1224743.2181312852 
 08/01  06:50:00,23.99993232616877,23.766910439589635,23.647339584433646,23.416529787960515,24.000187468821144,24.000238649620859,24.00017949014032,24.000210812228269,24.000174476996464,24.000235303828466,23.914539667485074,23.048404312995826,24.00015124725953,24.00022777972827,23.4503263901164,22.652615597482908,24.905044002430768,24.909876008613577,23.935865751856846,27.00000000000003,26.99999999999998,26.999999999999934,27.17517255914878,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1226311.3850677405 
 08/01  06:51:00,23.99993213620493,23.767066673037748,23.646257043348926,23.415286557803606,24.000188885535086,24.000239745922916,24.000181305734036,24.000211758181626,24.000176066414065,24.000236439923478,23.920244234749416,23.051115708831906,24.000153185254047,24.000229544138216,23.455620521337037,22.654948932795614,24.904855475389135,24.909451092069469,23.93967011131833,26.999999999999884,26.999999999999866,26.999999999999934,27.1750646851482,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1227207.2427542322 
 08/01  06:52:00,23.999933278443004,23.76723156196039,23.6451916327397,23.41408413796196,24.000190291689959,24.00024081794479,24.00018311014666,24.000212707859725,24.000177644255755,24.000237555643868,23.926025122067654,23.05406337026351,24.000155113202888,24.00023126465946,23.461012014132188,22.65754873911128,24.90466009227832,24.909036857197316,23.943561610269915,26.999999999999987,27.00000000000008,26.99999999999994,27.174931497643614,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1228415.0087337127 
 08/01  06:53:00,23.99993316982981,23.767402955765296,23.64414061114223,23.412918625547925,24.00019168693342,24.000241864662855,24.00018490282832,24.0002136604639,24.000179210319723,24.00023864843065,23.931875105304706,23.057188297463495,24.000157030552,24.000232938313528,23.46649259327141,22.66035132826691,24.904459201044145,24.908634350950068,23.947542162596837,27.000000000000129,27.0,26.99999999999982,27.174911218774289,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1229987.625988543 
 08/01  06:54:00,23.999933023964965,23.76757923881911,23.643101797155198,23.41178654157058,24.000193071919804,24.000242889201,24.000186684263757,24.00021461627415,24.000180765061566,24.000239722609057,23.937787161444758,23.060452064452588,24.000158937813006,24.00023457034579,23.472054085996449,22.66331495235071,24.904253822127154,24.90824399852181,23.951612745624695,27.000000000000026,26.999999999999866,27.000000000000033,27.174806236554475,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1230895.7611683047 
