Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  06:55:00,23.99993287528772,23.767759078572238,23.64207326941936,23.410684739273476,24.000194447118024,24.000243893001579,24.0001884546482,24.00021557534277,24.00018230884666,24.00024077754252,23.943754233449825,23.063829288901148,24.000160835084146,24.000236160097434,23.477688234225334,22.666411774060064,24.90404470501843,24.9078657075679,23.955773212001558,26.999999999999884,26.99999999999996,27.000000000000065,27.174673568270113,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1232127.3879930354 
 08/01  06:56:00,23.99993272516585,23.76794036085494,23.64105367939999,23.409613714867374,24.000195812095698,24.000244872400694,24.000190215480186,24.00021654153045,24.00018384268798,24.000241815303818,23.94978086997776,23.067315248258845,24.000162722887305,24.000237708103727,23.483401176483647,22.66963819490328,24.90383244469173,24.907499124349966,23.96002339270211,27.00000000000011,26.999999999999859,27.00000000000007,27.1746509197351,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1233691.9461252446 
 08/01  06:57:00,23.999932574212389,23.768121308253137,23.64004179173859,23.408573685479717,24.00019716756097,24.000245831825514,24.000191965915204,24.000217512044448,24.000185366312765,24.000242835684636,23.955870748523805,23.070906276504439,24.000164601004746,24.000239215629187,23.48919791305417,22.67299145853536,24.903617484607925,24.90714380685569,23.964362823736939,27.000000000000026,26.999999999999959,26.999999999999959,27.174547041428938,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1234615.778518714 
 08/01  06:58:00,23.999932425380888,23.76830095422582,23.63903658026992,23.40756343812541,24.000198514172408,24.000246774900025,24.000193705708658,24.000218485586435,24.000186879790019,24.000243842312825,23.962021775833237,23.074592657294685,24.00016646962525,24.00024068782456,23.495076066142159,22.676461003454656,24.903400141095309,24.90679930062291,23.968790634866364,27.000000000000008,27.000000000000097,27.000000000000058,27.17441430433792,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1235851.9155129116 
 08/01  06:59:00,23.999932273056908,23.768478814919225,23.638037028170417,23.406580773859547,24.000199851783664,24.00024770085881,24.00019543448358,24.000219461558446,24.00018838312016,24.000244832897278,23.96822897107816,23.078362532828103,24.00016832847301,24.000242122273339,23.501029718214157,22.680033550298594,24.903180676979014,24.90646523378094,23.973306398993178,27.000000000000005,27.00000000000012,27.000000000000069,27.174389158793674,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1237408.463198385 
 08/01  07:00:00,23.99993212026716,23.768654620350099,23.637042357299867,23.405623617422188,24.000201180946,24.000248612255438,24.000197152603925,24.00022044010373,24.000189876674768,24.00024581120534,23.974487252369018,23.082205226508149,24.00017017791978,24.00024352366618,23.507052734646835,22.683696982924638,24.902959300422503,24.906141197915166,23.977909456130278,27.000000000000008,26.999999999999888,27.00000000000007,27.174286214574566,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1238348.4364407857 
 08/01  07:01:00,23.999907469840168,23.826504498791718,23.693802716690173,23.462668610595086,24.000251637002778,24.00026843871854,24.000257395618985,24.00024354472977,24.0002451851599,24.0002632711197,23.9998564967211,23.13723478469784,24.00023412640731,24.00026738153295,23.564103522241017,22.73896252973133,24.899986373187315,24.9038967989336,23.982633847053369,27.000000000000008,26.999999999999966,27.000000000000076,27.174268350795395,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1596106.8916073645 
 08/01  07:02:00,23.999911002896135,23.917092121048755,23.78343641194957,23.552862103684956,24.000246038498426,24.000254022914,24.000253395702424,24.000232279531788,24.0002411071914,24.000248553232049,24.000246096334448,23.217199948645196,24.000231887621849,24.000254433789608,23.647562728597934,22.819290097404484,24.89670412516535,24.901428271785293,23.988837455411355,27.000000000000008,27.000000000000104,27.000000000000079,27.174348270814688,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1599418.2819369017 
 08/01  07:03:00,23.99991391062352,23.999162711097303,23.875433559728447,23.645768653089083,24.0002403895368,24.00024262387806,24.000248733825229,24.00022325722294,24.000235663024829,24.00023620665436,24.000226399565326,23.294290581003584,24.0002280250283,24.000243406875165,23.73064461698247,22.896763871863536,24.89431123060972,24.901698374721087,23.99804346414677,27.000000000000008,26.999999999999884,26.999999999999834,27.174461746442995,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1599508.7577355798 
 08/01  07:04:00,23.99991590992578,24.00029697539767,23.95612162072135,23.727613827526086,24.000238823416145,24.000236322081798,24.000248123901625,24.00021878955716,24.000231207645596,24.000226193446726,24.00022777974496,23.357693019425264,24.00022469506274,24.000234108885566,23.802111180834769,22.960408326630945,24.886289768092224,24.905663785177823,24.010810088943939,27.000000000000005,26.999999999999966,27.000000000000037,27.174583730712944,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1603914.7912979886 
 08/01  07:05:00,23.99991768661984,24.00024005738763,23.99961780000611,23.796375550307407,24.0002265200765,24.000220118890775,24.000236231513165,24.000204976409895,24.000227736060088,24.000217714888185,24.000225555756086,23.407993351111867,24.000221400662679,24.00022537345626,23.861127251644225,23.01028132342539,24.882072398830738,24.90962333359526,24.02671215823263,27.000000000000008,27.0000000000001,26.999999999999948,27.1747097683628,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1613868.0908556104 
 08/01  07:06:00,23.999923755065909,24.00025988826469,24.0002502821979,23.85428386744785,24.000225358445918,24.000214803354156,24.00023592353876,24.000201319323485,24.00022341280642,24.000208748302098,24.00022224901595,23.448395628338873,24.000218071863846,24.000216883078829,23.910342459469807,23.049876142259586,24.879746321231769,24.91142336125631,24.044884330791857,27.000000000000008,27.000000000000005,27.000000000000055,27.174870939460118,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1626519.5596663415 
 08/01  07:07:00,23.9999253504976,24.000256960909188,24.00022969238795,23.903887941175378,24.00021959669664,24.0002055056843,24.000230735151363,24.000193806483276,24.00021701771274,24.00019820662549,24.00021681908496,23.480590314552975,24.00021473860265,24.00020865013152,23.952410173816859,23.082390865498014,24.878389919147855,24.914636772577535,24.064485505945336,27.000000000000008,27.000000000000104,27.00000000000007,27.174977553556876,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1617222.6957237498 
 08/01  07:08:00,23.99992736806282,24.000254268701857,24.000238689956466,23.947058397614325,24.000214702636059,24.00019724408057,24.00022640719645,24.000187227147739,24.000214016153504,24.000191047683474,24.000214729525355,23.508019311920259,24.000211412847233,24.000200721560938,23.98921247713796,23.109999558176918,24.877633721248956,24.91805427403992,24.084889498225647,27.000000000000136,27.0,27.000000000000076,27.175099842353565,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1622205.9554375136 
 08/01  07:09:00,23.999929140871808,24.000251611531689,24.000236694452178,23.985031725885013,24.00020993782122,24.000189397886154,24.0002221567382,24.00018096252106,24.00020944933219,24.000182900681787,24.000211009793508,23.531928586867008,24.000208206257715,24.000193215104536,24.000022268711875,23.134071492908804,24.8773335296478,24.92131832089824,24.105637319771995,27.00000000000003,26.999999999999987,27.000000000000076,27.1752277216355,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1623647.2416424417 
 08/01  07:10:00,23.999930845776203,24.00024897263257,24.000234736401937,24.000014849426017,24.00020531104335,24.0001819660641,24.00021799451856,24.000175010748085,24.000205328565476,24.000175468521893,24.00020768522665,23.553094322624096,24.000205528503064,24.000186490877537,24.000166334007177,23.155745665575727,24.877400897596134,24.924399256449758,24.12606356638723,27.00000000000014,26.99999999999986,26.999999999999959,27.1753578571607,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1625784.3916291665 
 08/01  07:11:00,23.999932433459497,24.000246369948589,24.000232799116199,24.00020873824717,24.000200823564158,24.00017493589722,24.00021392463677,24.000169362233828,24.000201321010246,24.000168468267803,24.000204419963866,23.572068787479105,24.000201818773648,24.000179150660473,24.00016495188896,23.175023522855719,24.877750807137518,24.92732914687815,24.14578465332519,27.00000000000016,26.99999999999996,26.999999999999817,27.175452420843276,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1626928.479327988 
 08/01  07:12:00,23.999928576795793,24.000243807441785,24.000230879127579,24.000203794358094,24.000196472401635,24.000168289333005,24.000209946895486,24.000164002459479,24.00019742102811,24.00016187294189,24.000201212152957,23.589292630082416,24.00019852982812,24.000172466355268,24.00016553738681,23.192243605185607,24.87830123613347,24.930121085405135,24.164559245969988,26.9999999999999,26.99999999999985,27.00000000000003,27.175639011662044,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1627676.3998260566 
 08/01  07:13:00,23.999929637128895,24.000241288285375,24.0002289792989,24.000206652768214,24.00019225459704,24.00016200901937,24.00020606068169,24.000158917837504,24.000193626161737,24.000155661157398,24.00019806076952,23.60512406107896,24.000195763921945,24.000166512758257,24.000164722642749,23.20813650761274,24.878980893843445,24.932767388895486,24.18222737958194,26.999999999999987,26.99999999999996,26.99999999999995,27.17572338652528,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1628794.7272376873 
 08/01  07:14:00,23.999930777203877,24.000238748143077,24.000227035179376,24.000205905403729,24.000188153204648,24.000156067650729,24.000202251310218,24.00015408823294,24.000189922107706,24.000149807036377,24.00019495160232,23.619855426249324,24.000192701472604,24.00016058324616,24.000163529483154,23.22298585286392,24.87974074136794,24.935262708566947,24.198887905810929,27.000000000000008,27.0000000000001,26.999999999999937,27.175906129415908,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1629810.718125249 
 08/01  07:15:00,23.999931855895288,24.00023624156254,24.000225100523964,24.00020512928076,24.00018417804086,24.0001504594879,24.000198530426265,24.000149508960278,24.000186317414117,24.00014429897876,24.000191896199376,23.63371870594001,24.000189785132315,24.00015502446662,24.000162392516594,23.237020491004296,24.88054391063487,24.937603760861536,24.214707087738188,27.000000000000008,26.999999999999877,27.000000000000047,27.175991017108879,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1630863.7379835249 
 08/01  07:16:00,23.999932868855376,24.000233787734428,24.00022320303934,24.000204358003186,24.000180329668429,24.00014517235721,24.00019490033572,24.000145170173878,24.000182814791175,24.000139123668057,24.000188901156255,23.646897478056489,24.00018693328995,24.00014976291911,24.000161249069948,23.25042175548578,24.881360004480734,24.939787518813014,24.22983148970194,26.999999999999873,26.99999999999984,26.99999999999983,27.176173411990275,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1631917.1120827287 
 08/01  07:17:00,23.999933819718664,24.0002313870462,24.000221338395624,24.000203583224424,24.00017660354002,24.000140190193656,24.000191357978055,24.00014105962426,24.00017940935357,24.000134262114373,24.00018596236875,23.659531862258548,24.000184140510269,24.000144781785158,24.00016009461312,23.263327830058349,24.882164902923173,24.941813597905914,24.244373664464406,26.999999999999984,26.999999999999834,26.999999999999916,27.17628987261684,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1633011.3958807023 
 08/01  07:18:00,23.999934711799214,24.000229040328038,24.00021951241772,24.0002028140698,24.00017299732367,24.000135498516277,24.000187902842254,24.0001371665436,24.00017610078403,24.00012969927415,24.000183082299818,23.671733124002598,24.00018140771126,24.00014007049914,24.00015893540739,23.27584790642096,24.882940578049334,24.943684188579796,24.258418811411035,26.99999999999987,26.99999999999995,27.000000000000047,27.058662433989278,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1641166.6084208503 
 08/01  07:19:00,23.999935548842595,24.000226748418755,24.000217721633665,24.00020204678159,24.000169508708085,24.000131083846435,24.000184534235566,24.00013348106978,24.000172886459699,24.000125418823207,24.000180259448177,23.683587341720693,24.000178732973177,24.000135616365893,24.000157770448145,23.288065473181704,24.88367420061691,24.945404046363057,24.27203441906589,26.99999999999985,26.99999999999997,26.999999999999955,27.01999095539721,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1629064.9282769063 
 08/01  07:20:00,23.9999363395659,24.000224470108028,24.00021592635275,24.00020123266675,24.000166126535168,24.000126926213299,24.000181243406247,24.000129989375276,24.000169757922764,24.000121402456054,24.00017748660623,23.695155818369878,24.0001761101736,24.000131404606866,24.0001565820692,23.300043056111929,24.8843621914286,24.946984778307426,24.285279587925368,26.99999999999998,27.000000000000104,27.000000000000058,27.12512177712181,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1627591.1093377846 
 08/01  07:21:00,23.999937082409749,24.000222237749204,24.000214157455937,24.000200409248359,24.000162855191907,24.00012301766015,24.00017803588914,24.00012668550453,24.00016671913854,24.000117638591367,24.00017476952177,23.706486773087805,24.000173543144009,24.00012742692039,24.0001553843855,23.31182924971737,24.88500307804276,24.948438048495818,24.29820481415223,27.0,27.0,26.99999999999995,27.160055627166419,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1651813.248321015 
 08/01  07:22:00,23.999937779060877,24.000220062294408,24.00021242989374,24.000199596610967,24.000159694031799,24.000119347662858,24.000174912357694,24.000123561370939,24.000163770699076,24.00011411592087,24.000172111347444,23.717624836565869,24.000171033322848,24.000123675310975,24.00015418773559,23.323466503260787,24.885594475029515,24.949772291611298,24.310851543602074,26.999999999999873,26.999999999999987,27.00000000000006,27.053860078117319,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1654018.8633509828 
 08/01  07:23:00,23.999938432023066,24.000217943299078,24.000210740920609,24.00019879161216,24.000156639389677,24.000115903406717,24.000171870562679,24.000120607802438,24.000160909139983,24.000110819926,24.000169509383047,23.728605800644315,24.000168578242734,24.000120137815448,24.000152989260717,23.33498746174594,24.886134211482845,24.95099459024493,24.32325516892772,26.999999999999849,26.999999999999856,26.999999999999959,27.018824466328078,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1642911.0874640237 
 08/01  07:24:00,23.99993904349769,24.000215879839307,24.00020909244444,24.000197997861134,24.000153688444394,24.000112672489619,24.000168909269104,24.000117815917304,24.000158133298503,24.000107738140696,24.000166964659429,23.739460285243444,24.000166177924144,24.000116804762194,24.000151792607828,23.346419444414499,24.886621116242986,24.952111493821456,24.335445274086348,26.99999999999984,26.99999999999996,27.000000000000058,27.00744882704465,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1650148.593678787 
 08/01  07:25:00,23.999939616259437,24.000213871714043,24.000207482550196,24.000197213107403,24.00015083897222,24.000109644131187,24.000166027686018,24.000115178181365,24.00015544126554,24.000104858209928,24.000164476299909,23.750211964302275,24.000163831398106,24.000113665997707,24.000150597615887,23.357782702205083,24.887055166508728,24.953129731606159,24.347446393673097,26.99999999999997,26.999999999999849,26.99999999999983,27.003892765510576,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1649580.575289636 
 08/01  07:26:00,23.99994015593855,24.00021188986244,24.000205883590863,24.000196406920219,24.000148082751168,24.000106803237015,24.000163219862939,24.00011268467636,24.000152826983386,24.00010216657825,24.00016203973533,23.7608747941885,24.00016153542991,24.000110710332984,24.000149395163768,23.369092619330279,24.887440942076343,24.954059700732448,24.359281447579627,26.99999999999987,27.00000000000008,27.000000000000033,27.002865148372444,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1650235.0256582299 
 08/01  07:27:00,23.99994071384449,24.000209965099548,24.000204315367669,24.000195597697226,24.000145427187783,24.000104144713409,24.0001604923577,24.000110334404039,24.000150290657019,24.000099651059175,24.00015965406279,23.771450270384848,24.00015928837136,24.000107926573596,24.00014818652085,23.380350506687834,24.88778248148646,24.95491157571118,24.370967795288917,26.999999999999849,26.999999999999873,26.999999999999955,27.00099630179541,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1616193.8550047912 
 08/01  07:28:00,23.99994120752849,24.000208084503997,24.000202786957993,24.000194803963834,24.00014285916775,24.000101654356379,24.000157835516235,24.000108111603767,24.00014783390182,24.00009730642775,24.00015732644052,23.781951839165445,24.00015709531009,24.00010531247032,24.000146987293215,23.39156794483215,24.888082635203838,24.955691981409005,24.382519838668885,26.999999999999976,26.99999999999996,26.99999999999994,27.0004457273754,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1617810.4319888834 
 08/01  07:29:00,23.9999416734512,24.000206258808818,24.00020129863698,24.00019402442819,24.000140383526277,24.00009932747208,24.000155255545609,24.00010601546563,24.000145455358543,24.000095122482294,24.000155055700657,23.792397119588807,24.00015495558323,24.00010285906092,24.000145795858609,23.40276025248976,24.888342773375415,24.956405500803038,24.393951038588289,26.999999999999866,26.99999999999998,27.00000000000005,27.000293254529866,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1619554.6390026382 
 08/01  07:30:00,23.999942114323696,24.00020448535783,24.000199849074414,24.000193257934869,24.000137996233975,24.00009715287789,24.000152748817585,24.000104038217388,24.000143151993709,24.000093088052745,24.00015283972038,23.802800456730986,24.000152866711148,24.000100556392249,24.000144611459989,23.41393909001583,24.888564080158188,24.957056251335126,24.405272798237904,26.999999999999849,27.000000000000104,26.99999999999995,27.00025895259279,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1621425.7987779726 
 08/01  07:31:00,23.99994253223398,24.00020277591849,24.000198448824248,24.00019251840597,24.000135711502258,24.000095408102675,24.000150319511286,24.000102177596177,24.000140937750769,24.00009144969345,24.00015068217584,23.81317637236822,24.000150846542465,24.000098686203989,24.00014344004636,23.425117172711447,24.888731874018796,24.957631502507608,24.416489348050754,26.99999999999984,26.999999999999873,26.999999999999937,27.000258053380035,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1623495.978603435 
 08/01  07:32:00,23.999942934055484,24.00020108611934,24.000197056312673,24.000191758359429,24.000133497264448,24.000093802379717,24.000147948440337,24.00010041764761,24.00013878312366,24.000089948853256,24.000148566412624,23.823519706178059,24.000148863805454,24.000096957851605,24.000142260842126,23.436291167304224,24.88884303827747,24.958129768841674,24.4276068480919,26.99999999999997,26.999999999999838,27.000000000000055,27.000265367793359,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1625644.2584045756 
 08/01  07:33:00,23.999943316614183,24.00019943752783,24.000195694193275,24.000191002595999,24.000131359102956,24.00009229093283,24.00014564338899,24.0000987576391,24.000136695000508,24.000088541603338,24.000146501439585,23.833823850276337,24.00014692580324,24.000095323839746,24.000141086121287,23.44745488983829,24.888903320656917,24.95855850360127,24.438632738163489,26.999999999999994,26.99999999999983,27.000000000000076,27.000273365808888,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1651938.5747738993 
 08/01  07:34:00,23.999943394743477,24.000197841351949,24.000194369612737,24.000190261123416,24.00012930094391,24.000090868144377,24.000143409987826,24.00009719651134,24.00013467469883,24.000087220025855,24.000144490474637,23.844091955829499,24.00014503527413,24.000093777236644,24.00013992291539,23.45860958602146,24.8889196315021,24.95892673741447,24.44957410719222,26.99999999999987,26.99999999999995,26.999999999999959,27.000279821759734,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1614168.4961221507 
 08/01  07:35:00,23.99994373907432,24.00019629334776,24.000193081365489,24.000189532911734,24.000127318093239,24.000089526178646,24.000141244050967,24.000095727458974,24.00013271996022,24.000085977134668,24.00014253164402,23.854330148371333,24.000143190840487,24.000092311533899,24.00013876986273,23.469758676434446,24.888898067838804,24.959242489997004,24.46043812683243,26.99999999999998,27.0000000000001,26.99999999999981,27.000284462600548,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1653737.217710065 
 08/01  07:36:00,23.999943965587045,24.00019479302519,24.0001918294145,24.000188819105646,24.000125409256,24.000088261123659,24.00013914505568,24.000094346363125,24.00013083009025,24.000084809130486,24.00014062539309,23.86454599610611,24.000141392973747,24.000090923684103,24.000137629376455,23.480907205623408,24.88884348272182,24.95951221612905,24.47123121111861,26.99999999999987,27.000000000000129,26.999999999999916,27.000287631104024,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1616931.297517194 
 08/01  07:37:00,23.999944385646445,24.000193338932229,24.000190612621539,24.00018811875867,24.000123571937978,24.000087067572495,24.000137111203846,24.000093047943108,24.00012900320039,24.0000837100297,24.000138770380408,23.874745586040704,24.000139640561949,24.000089608130879,24.000136501247803,23.492058641179093,24.888759803734069,24.95974125552013,24.481958835166429,26.99999999999998,27.000000000000129,26.999999999999923,27.000289943682323,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1656848.8784144005 
 08/01  07:38:00,23.999944465723936,24.000191915366295,24.00018941569556,24.000187416883305,24.000121801747818,24.000085948460606,24.00013513917789,24.000091827219163,24.000127235934945,24.000082683076938,24.00013696404138,23.884933039351517,24.000137932533609,24.000088369806855,24.00013538208206,23.503219170628439,24.88865191979001,24.959935657067459,24.492627128694318,27.000000000000005,27.000000000000008,26.999999999999937,27.000291668705704,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1565909.3479935036 
 08/01  07:39:00,23.999945555038015,24.000190533367513,24.000188249739325,24.000186724083098,24.000120099461129,24.00008489646934,24.000133230102465,24.00009068167253,24.0001255291217,24.000081720309998,24.000135207753357,23.895111493611269,24.000136268797975,24.0000871997346,24.000134274875923,23.51439261365459,24.888523810869584,24.960100502721539,24.503241645966019,26.999999999999866,27.000000000000108,27.00000000000005,27.000293074512454,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1662707.6916156365 
 08/01  07:40:00,23.999947346289177,24.00018918495161,24.00018711254285,24.000186043802608,24.00011845668801,24.000083900122609,24.00013137533023,24.000089601875243,24.00012387794797,24.000080812889335,24.000133497364524,23.905281412396169,24.000134648100749,24.000086091104149,24.00013318099718,23.525580154745524,24.888379139358823,24.9602398424552,24.513806756542484,26.99999999999998,26.999999999999873,26.99999999999995,27.000294342688148,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1666902.201315639 
 08/01  07:41:00,23.999945410043666,24.000187889483173,24.000186013706398,24.000185380634855,24.000116884009043,24.000082965082048,24.000129587328986,24.00008859371047,24.000122287453203,24.00007996150723,24.000131838718749,23.915446902119148,24.000133073014536,24.000085042737525,24.000132103108745,23.536783445462136,24.88821901908949,24.960355990345886,24.524326413521295,26.999999999999866,26.99999999999996,26.999999999999937,27.000295440755797,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1624944.7483177095 
 08/01  07:42:00,23.999933568051295,24.000186636200476,24.000184947849225,24.000184732131154,24.000115373837536,24.00008208467426,24.00012785835236,24.00008764959804,24.000120753526486,24.000079162116735,24.00013022830705,23.925612207699389,24.000131541483058,24.000084051645339,24.000131040770279,23.548004042266049,24.88804421899804,24.96045077093873,24.53480410353804,26.999999999999849,26.999999999999984,26.999999999999934,27.00029648060255,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1667199.3668388243 
 08/01  07:43:00,23.999982279458714,24.00018542371082,24.000183913949156,24.000184097761186,24.000113923839696,24.000081254529417,24.000126186574165,24.000086765389335,24.00011927427479,24.00007840974676,24.000128664662346,23.935779788363545,24.00013005241627,24.000083113067395,24.000129993773446,23.559241980448463,24.8878557184048,24.96052599420344,24.54524283698553,27.000000000000104,26.999999999999856,26.999999999999809,27.00029748806788,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1628220.7787510413 
 08/01  07:44:00,23.99998440617193,24.00018423852965,24.00018289887701,24.000183464963255,24.000112529816414,24.00008044344193,24.000124568697676,24.000085937096736,24.000117846337674,24.000077674165504,24.000127145193554,23.945951449413987,24.00012860420606,24.000082194316734,24.000128959238589,23.570501191792894,24.887658329185876,24.960587420972425,24.55564804619826,26.99999999999989,26.99999999999983,26.999999999999909,27.00029844800053,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1672658.8391953738 
 08/01  07:45:00,23.999981999919318,24.00018308994251,24.00018191208317,24.000182843528845,24.000111192665107,24.000079645991084,24.000123005788198,24.00008516335015,24.000116470647968,24.000076949136284,24.0001256711621,23.95612862561692,24.000127197741297,24.00008128860592,24.00012794031296,23.581784766672887,24.887457775685176,24.96064194994234,24.566025836501397,26.99999999999985,26.999999999999955,26.999999999999927,27.00029937783587,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1631852.5302932964 
 08/01  07:46:00,23.999983520574874,24.00018198087311,24.000180956795608,24.000182237548616,24.00010991133847,24.000078893124799,24.000121497129205,24.000084441160685,24.000115146561535,24.00007626610151,24.00012424261792,23.966313999069699,24.00012583294616,24.000080430936856,24.00012693888619,23.593094666365646,24.8872562866626,24.96069258363426,24.576379844772164,26.99999999999997,26.999999999999849,27.00000000000005,27.000300343330534,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1665046.0936640627 
 08/01  07:47:00,23.99998462045823,24.00018090951267,24.000180031727788,24.00018164619889,24.000108683474463,24.00007819218769,24.000120040627985,24.00008376755237,24.000113872055704,24.000075632007378,24.000122857702054,23.976508547062094,24.00012450843929,24.000079629084355,24.00012595379445,23.60443017280819,24.887053321597,24.960739124000584,24.586712107210315,26.999999999999994,26.999999999999955,26.999999999999944,27.000301272332025,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1672464.0507650513 
 08/01  07:48:00,23.999985900248139,24.000179874958186,24.00017913612036,24.00018106945705,24.0001075077369,24.000077540216944,24.00011863530433,24.00008314034135,24.000112646134537,24.0000750445644,24.00012151605921,23.986713073730294,24.000123223903857,24.000078880688226,24.00012498605031,23.615790385949869,24.886847516592245,24.960780340569526,24.59702380342105,27.0,26.999999999999849,27.000000000000055,27.00030221494036,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1671655.9182568393 
 08/01  07:49:00,23.999980766356708,24.000178875976649,24.000178269202789,24.000180506953308,24.000106382033498,24.00007693264731,24.000117279417858,24.000082556342073,24.000111467049967,24.00007449844241,24.000120216268177,23.99692771468426,24.000121978178336,24.000078180270987,24.000124035308937,23.62717366719611,24.886637702206579,24.96081519461747,24.60731580170832,26.99999999999987,26.999999999999834,27.00000000000007,27.000303161740406,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1672775.5801508916 
 08/01  07:50:00,23.999980290799554,24.00017790288827,24.000177457239827,24.000179949863147,24.00010530378278,24.000076367645499,24.000115971139267,24.000082013283607,24.000110355026118,24.00007400719237,24.000118980970599,24.00001810346905,24.000120770795176,24.00007752717126,24.00012310032896,23.638584640844248,24.88642437999203,24.960760033704628,24.617590055759846,26.99999999999998,26.99999999999983,26.999999999999955,27.000304100572973,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1674864.1340690223 
 08/01  07:51:00,23.999979951694728,24.000176962258558,24.000176597732336,24.00017940520779,24.000104273013137,24.000075842556723,24.000114710514134,24.00008150994855,24.00010924240245,24.0000735232036,24.00011773736646,24.00008388847228,24.000119601641445,24.00007691732809,24.000122182790169,23.650026987780657,24.886208075055487,24.960647583041319,24.62784848790227,27.000000000000136,26.999999999999948,26.999999999999934,27.00030501676928,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1676727.5274793243 
 08/01  07:52:00,23.99997961900512,24.000176055111873,24.000175808820559,24.000178874981328,24.000103287911047,24.000075353126648,24.00011349585624,24.000081043421074,24.000108199808527,24.000073089050095,24.00011656222095,24.00008514509815,24.000118469606499,24.000076346845615,24.000121283126157,23.661501394674994,24.88598870908202,24.96049221108888,24.638092380921309,27.000000000000019,26.999999999999849,26.99999999999981,27.000305970972727,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1678712.1798119094 
 08/01  07:53:00,23.99997928932331,24.000175180728083,24.00017504570234,24.000178359227083,24.000102347038618,24.000074897487598,24.000112325936219,24.000080611970384,24.000107198745807,24.000072685726474,24.000115425005423,24.000085346095167,24.00011737394879,24.000075813075094,24.00012040084672,23.673005791561218,24.885765970804945,24.960290250747208,24.648323123728046,26.999999999999998,26.99999999999995,27.000000000000033,27.00030688488656,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680775.8697424345 
 08/01  07:54:00,23.999978963194743,24.000174338575698,24.0001743021198,24.000128798904599,24.000101449451927,24.000074474138228,24.000111200058269,24.000080214265514,24.000106234925167,24.000072309397888,24.000114321662236,24.000085365658504,24.000050906969709,23.999911928745449,24.0000570364663,23.68453751584294,24.885539563512915,24.96004732337817,24.658534691896798,27.00000000000013,26.999999999999976,26.99999999999995,27.000307786207466,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682705.9674571497 
 08/01  07:55:00,23.999978641030706,24.000173527427945,24.00017358666485,24.000128972876398,24.0001005932526,24.000074079867468,24.000110116552987,24.000079847762433,24.000105312382396,24.000071959918974,24.000113256907694,24.000085377308584,24.00005073205196,23.999913781120865,24.00005689102693,23.696089167380469,24.885309296884267,24.95977072755832,24.668740667112578,26.99999999999989,27.0000000000001,26.999999999999934,27.00030873867615,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684817.5179842436 
 08/01  07:56:00,23.999978321815158,24.000172739478669,24.00017288909119,24.000130359893569,24.000099776645368,24.000073714125109,24.00010907409097,24.000079511034529,24.000104428348018,24.00007163676658,24.000112228284338,24.000085384196355,24.00005264336,23.999928303823798,24.00005865171319,23.707674644046297,24.88507609979857,24.959467687523749,24.67893615909141,26.99999999999985,26.999999999999873,26.999999999999809,27.000309668410585,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686879.3116796925 
 08/01  07:57:00,23.99997800530915,24.000171979857585,24.000172214894599,24.000131766329795,24.00009899944223,24.000073375564793,24.000108072500937,24.000079203295735,24.000103582604937,24.000071337929687,24.00011123575531,24.000085390250527,24.000054712882649,23.99994397102505,24.000060550796709,23.71929220656637,24.884840708995676,24.95914361056399,24.689124704200667,26.999999999999838,27.000000000000087,26.99999999999991,27.000310590990386,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688924.581044292 
 08/01  07:58:00,23.99997769106904,24.000125510611935,24.00017165403552,24.000133043303629,24.000036798092624,23.99993935423814,24.000046896823898,23.99999014433497,24.000103168607855,24.000072687541804,24.000110629643353,24.00008565461763,24.000056734720144,23.99995696928304,24.000062403898629,23.731636563160185,24.884398463721366,24.958597982458895,24.69916714042036,26.999999999999969,26.999999999999998,27.00000000000005,27.000311545804015,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692069.3438577294 
 08/01  07:59:00,23.999977380112804,24.00012556884132,24.000170946394264,24.000134099994125,24.000037179943143,23.999941385690709,24.00004695889752,23.999991649798198,24.000102359113347,24.000072536241804,24.000109668206059,24.000085636977816,24.00005835954305,23.99996946378171,24.000063887471577,23.744324243143745,24.883866025026586,24.957932122346287,24.709130557684877,26.999999999999866,26.999999999999976,27.00000000000007,27.00031245172728,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1694289.3221242857 
 08/01  08:00:00,23.99997706549426,24.000126996678149,24.000125383980543,24.000135065577568,24.000039850483643,23.999954206108364,24.000049241344624,23.99999781340101,24.000041281408497,23.999922075049186,24.000049289497679,24.000022591227947,24.0000597674851,23.99998038271787,24.00006517732589,23.756984023544019,24.88334540263732,24.95725558756468,24.719100495642729,26.99999999999984,26.999999999999976,26.99999999999995,27.00031336739305,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1695076.4539348155 
 08/01  08:01:00,23.999977320270057,24.000131751605815,24.000128883211159,24.00013928834191,24.00004711793649,23.999977829884327,24.00005604433012,24.000010725328264,24.00004597268954,23.99993543392209,24.000053698354255,24.000028208082946,24.000065530446,24.00000184296859,24.000070677119543,23.769316301552054,24.882898498421157,24.956653230035337,24.729124351581164,26.999999999999969,27.0000000000001,26.999999999999934,27.000163008837544,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1660231.002099493 
 08/01  08:02:00,23.999975255693334,24.000136438111587,24.000133698469108,24.00014352691001,24.000054100525117,24.00000000458479,24.000062599007074,24.00002300150901,24.00005276664944,23.999961577785294,24.00006017400429,24.000036094107583,24.000071136438966,24.00002206793118,24.00007603910788,23.78128390492713,24.882512723907337,24.956102717548235,24.73919271993396,26.999999999999856,27.000000000000126,26.999999999999937,27.000011267923907,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1661660.739453866 
 08/01  08:03:00,23.999973175697073,24.00014081015713,24.000138418903626,24.000147559372978,24.00006057342145,24.000019600830805,24.000068682792727,24.00003418337311,24.000059536786389,23.99998781895661,24.00006664383267,24.000043959841176,24.00007647594573,24.000040327751444,24.000081167310446,23.79294909864507,24.882184295031718,24.95560472952135,24.749303736733827,26.999999999999966,26.999999999999877,26.999999999999927,26.999913274563384,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1662683.8018322453 
