Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  08:04:00,23.999971123749899,24.00014496904416,24.00014296173104,24.000151488341108,24.000066563733897,24.000036727468929,24.000074320845344,24.00004431648263,24.000065906061939,24.000011311801669,24.00007274041462,24.0000513752867,24.00008154479988,24.000056575852566,24.00008605232474,23.80439769776872,24.881903869302904,24.955152390375177,24.759450834791538,26.999999999999856,27.00000000000008,26.999999999999927,26.99986549126487,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1663645.672214938 
 08/01  08:05:00,23.999969089485157,24.000148911806535,24.000147245119778,24.00015528631652,24.000072157410608,24.000051775337896,24.000079595522398,24.00005355877242,24.000071824129848,24.000031686317006,24.00007841380662,24.00005827260415,24.000086375937437,24.000070999042504,24.000090726312899,23.81569395379555,24.881658475116028,24.954733798490829,24.769624214934,26.999999999999834,26.999999999999994,27.000000000000058,26.99984600928853,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1664589.4449286466 
 08/01  08:06:00,23.99996706931806,24.00015265595414,24.000151282632989,24.000158948342287,24.00007743677038,24.00006509561264,24.00008458935033,24.000062051979535,24.00007736163955,24.00004934949336,24.00008373569351,24.000064712696547,24.000091012267676,24.000083821278336,24.00009523446633,23.826879717866669,24.881434642099394,24.954335929551904,24.77981316775582,26.999999999999966,27.000000000000104,27.000000000000079,26.999837680011056,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1665535.1068076294 
 08/01  08:07:00,23.999965063147159,24.000156226126849,24.000155111944154,24.00016248428695,24.000082434703413,24.000076958694277,24.000089329500029,24.000069906234939,24.00008257286895,24.00006480477923,24.000088754915728,24.00007077449789,24.00009545688956,24.000095254486227,24.000099574651157,23.837980546080776,24.881224031570274,24.953950603699448,24.790010478260535,26.999999999999994,26.999999999999998,27.00000000000008,26.999832727404628,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1666470.3003480235 
 08/01  08:08:00,23.999963071914203,24.000159651601437,24.000158772562249,24.000165914020675,24.000087187549167,24.000087561757064,24.000093850403514,24.000077203207434,24.000087510614184,24.000078434043944,24.000093522499286,24.0000765147065,24.000099728626016,24.00010546861211,24.00010376339555,23.84901536308627,24.881022937403765,24.953574209593218,24.80021238264407,26.99999999999986,26.99999999999998,27.000000000000079,26.9998289386285,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1667395.19277256 
 08/01  08:09:00,23.999961095643774,24.000162957054024,24.000162294420048,24.000169253806754,24.00009172665119,24.000097070723233,24.000098181357115,24.000084009023337,24.00009221367506,24.000090511088226,24.00009807538101,24.000081976951859,24.00010384575088,24.000114614790236,24.000107817455313,23.859999194195394,24.880829044467388,24.953204514482857,24.810416166559628,26.999999999999838,26.99999999999985,26.99999999999996,26.999826025988776,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1668317.1799599897 
 08/01  08:10:00,23.9999591341097,24.00016616091457,24.00016569790476,24.00017251543264,24.00009607816248,24.00010562833693,24.00010234678449,24.000090380123799,24.000096710709458,24.000101244899527,24.00010244081883,24.000087193642707,24.000107823890006,24.000122825028048,24.000111751153747,23.87094513737418,24.88064005358625,24.952839248242794,24.82061897177812,26.99999999999997,26.999999999999955,27.000000000000058,26.999823976990933,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1669239.8084709189 
 08/01  08:11:00,23.999957187235716,24.000169278015883,24.000168999191009,24.000175708505468,24.000100265054763,24.00011335960591,24.00010636822166,24.000096366497738,24.000101025403028,24.000110809109495,24.000106641268198,24.00009219031097,24.00011167693136,24.000130214410974,24.000115576823128,23.88186315625855,24.88045387393783,24.952476329633894,24.830818328714114,26.999999999999856,26.99999999999997,26.999999999999948,26.99982248493539,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1670163.1669386896 
 08/01  08:12:00,23.999955254791734,24.00017232107873,24.000172211771095,24.00017884113321,24.000104307405559,24.000120374528817,24.00011026445585,24.00010201221382,24.00010517849544,24.00011935676831,24.00011069646766,24.000096990203674,24.000115417284826,24.000136885761198,24.000119305785078,23.892761653936764,24.880268817058949,24.952114081130888,24.841012003184358,26.999999999999969,26.999999999999976,26.999999999999937,26.999821262142306,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1671087.607183964 
 08/01  08:13:00,23.999953335323406,24.000175302661476,24.000175349533934,24.000181922558427,24.000108221657578,24.00012676696891,24.00011405076397,24.00010735453108,24.000109187126978,24.00012701989592,24.00011462256054,24.000101612604177,24.000119054545637,24.00014292579788,24.00012294655398,23.903646914802218,24.88008327046406,24.951750896432129,24.851197622255737,26.999999999999859,26.999999999999849,26.999999999999806,26.999820145072058,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1672015.6505780004 
 08/01  08:14:00,23.9999514199806,24.00017824331368,24.000178434627533,24.000184972828124,24.000112019242878,24.000132603929033,24.000117739099556,24.000112419795199,24.00011306348257,24.000133899758816,24.000118432335979,24.000106066375666,24.000122593662,24.00014839118651,24.00012650395588,23.9145260712154,24.879894247654606,24.951383645497339,24.8613712802887,26.999999999999838,27.00000000000008,27.000000000000037,26.999819571748345,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1672959.9983493766 
 08/01  08:15:00,23.999949514937474,24.000181150832917,24.000181476085417,24.000187996681036,24.00011571058126,24.000137957358207,24.000121338007515,24.000117235371048,24.0001168188071,24.000140098227115,24.000122135360205,24.00011036725223,24.000126039928909,24.000153350687158,24.000129981894419,23.925404055671167,24.879698105953016,24.951008461914904,24.871528318424905,26.999999999999966,26.99999999999999,26.999999999999948,26.999819327297627,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1673921.4779358437 
 08/01  08:16:00,23.99994762875274,24.000184012734985,24.000184461468249,24.000190976853195,24.000119312704486,24.000142908903233,24.0001248630569,24.000121836795,24.00012047193819,24.000145729036935,24.00012574928014,24.00011453793517,24.000129408920175,24.000157895175279,24.000133394669324,23.93628313655391,24.87949458207913,24.950625100641625,24.88166726479471,26.999999999999994,26.99999999999985,27.00000000000006,26.99981922903448,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1674878.2214399749 
 08/01  08:17:00,23.999945764974649,24.000186821946586,24.000187384174649,24.000193902951783,24.000122842516335,24.000147530853068,24.000128330433378,24.000126257062147,24.00012404127191,24.000150892221865,24.00012929188548,24.00011859832986,24.000132716336205,24.000162105005605,24.000136756976067,23.947163650616177,24.879287714066796,24.950237960008889,24.891791242100159,26.99999999999986,27.000000000000076,27.000000000000076,26.999819134304425,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1675814.4510730818 
 08/01  08:18:00,23.999943915290396,24.000189592020275,24.000190258531644,24.00019678809893,24.000126307126604,24.000151866238086,24.000131746592346,24.000130513677715,24.00012753454785,24.000155650576173,24.000132770426928,24.000122557725029,24.000135966035868,24.000166020690256,24.00014007220605,23.958047515700487,24.87908154846819,24.949851513305498,24.90190358639603,26.99999999999997,27.00000000000012,26.99999999999983,26.999818985313909,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1676740.3396897196 
 08/01  08:19:00,23.99994207891194,24.00019233560774,24.000193098543077,24.000199645330789,24.000129709952096,24.000155946213874,24.000135114244644,24.00013461849797,24.000130955489177,24.000160050344737,24.00013618797635,24.000126421159814,24.00013915809112,24.000169668456107,24.000143339826086,23.968936828950093,24.878877598180915,24.949467520145047,24.912005134509874,27.00000000000012,26.999999999999877,27.000000000000037,26.999818818392904,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1677665.6281504073 
 08/01  08:20:00,23.999940256168729,24.000195055140279,24.000195907370587,24.000202477107036,24.000133058496755,24.000159802190319,24.000138442494096,24.00013858703046,24.00013431267202,24.000164139936879,24.00013955479886,24.000130194040638,24.00014229858684,24.000173079568815,24.00014656688761,23.9798356616348,24.87867635032805,24.94908658209447,24.92209557825043,26.999999999999884,26.99999999999983,27.000000000000065,26.99981864441315,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1678587.6049465826 
 08/01  08:21:00,23.999938446652558,24.00019775619099,24.00019869135075,24.00020528857728,24.00013635664868,24.00016346488631,24.00014173332189,24.000142431476097,24.000137610345957,24.000167961976304,24.000142873328917,24.00013388438816,24.000145390358989,24.00017628790635,24.00014975471997,23.99074666786283,24.87847750192436,24.948708433382149,24.932173901901377,26.99999999999997,26.99999999999995,27.00000000000007,26.99981837480021,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1679509.6099886746 
 08/01  08:22:00,23.999936650015365,24.000200469372076,24.000201493386677,24.000208106162064,24.000139661892736,24.000167105400938,24.00014412479504,24.000146244788767,24.00014092575122,24.000171773614278,24.000144977224964,24.000137577970049,24.000148479868199,24.000179458268993,24.00015144606897,23.99992194185326,24.878311066363673,24.948374087814814,24.942262329974544,26.999999999999987,26.999999999999966,27.000000000000079,26.999818065678935,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680178.931140705 
 08/01  08:23:00,23.999934866158957,24.00020315987816,24.00020425914124,24.000210789088766,24.00014288088528,24.00017046311194,24.000147337331929,24.00014988226736,24.00014413017148,24.000175175224667,24.00014819300296,24.0001411339184,24.00015129457656,24.00018173787673,24.00015434176743,24.000129329461264,24.878157388199054,24.94805761322217,24.952244356076969,26.999999999999994,27.0000000000001,27.000000000000079,26.999817748731027,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681158.223427566 
 08/01  08:24:00,23.999933086806114,24.000205829123766,24.000206996117045,24.000213555136086,24.00014604519795,24.00017367075005,24.00015052762615,24.000153408982,24.000147270535359,24.000178375601427,24.000151379798817,24.000144607453405,24.00015430114554,24.00018470741012,24.000157462185688,24.00013551785217,24.877999838805228,24.947736939009145,24.962175278139907,26.999999999999994,26.999999999999866,27.000000000000079,26.999817316178544,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682067.2350620479 
 08/01  08:25:00,23.99993130776112,24.000208506494304,24.000209737766974,24.000216320103318,24.00014916010287,24.000176736631877,24.00015368236732,24.00015683105571,24.000150353255298,24.0001813888008,24.00015452397349,24.00014800478349,24.00015714732882,24.00018710274726,24.000160440031644,24.00014006492087,24.87782904967216,24.947400312120779,24.972024113304909,26.99999999999986,26.999999999999827,27.000000000000079,26.999816890718987,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683036.9481057972 
 08/01  08:26:00,23.99992954164409,24.000211178419066,24.0002124705307,24.00021905624795,24.000152234737557,24.000179690016699,24.000156806483397,24.00016016516649,24.000153389098136,24.000184257790339,24.00015762835581,24.000151334147576,24.000159961126238,24.000189466885506,24.000163388351905,24.000143821109199,24.877643257358505,24.947045768618975,24.981790877493269,26.99999999999997,26.99999999999982,26.999999999999955,26.999816436331597,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684003.368834386 
 08/01  08:27:00,23.9999278026041,24.00021382412715,24.00021517308125,24.000221771550355,24.000155285350979,24.000182583936618,24.00015991463459,24.000163439139479,24.00015639572335,24.000187048876659,24.000160709968229,24.000154617645668,24.00016275581864,24.000191787960508,24.000166321769624,24.0001474858379,24.877447486004045,24.946679160171607,24.9914887678017,26.999999999999859,27.000000000000076,27.000000000000058,26.999815909215099,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684950.099910162 
 08/01  08:28:00,23.9999260801135,24.00021644584328,24.00021784751734,24.000224456950187,24.000158315991127,24.000185434918988,24.000163011399665,24.000166661552396,24.000159377636785,24.000189783687455,24.000163774425098,24.000157861859557,24.00016552937011,24.00019408078638,24.000169239641214,24.00015109478702,24.87724846485341,24.94630824657134,25.001132818648079,26.999999999999969,26.999999999999987,27.000000000000079,26.999815364470046,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685879.4522524118 
 08/01  08:29:00,23.999924369763666,24.000219055643894,24.000220506904666,24.000227126578808,24.000161322208226,24.000188234619978,24.00016609218227,24.000169828202869,24.000162329924764,24.000192452979399,24.000166816706515,24.000161061731214,24.000168275611338,24.00019632900835,24.000172135714899,24.0001546424163,24.877050312462605,24.945937859984537,25.01073338478476,26.999999999999859,26.999999999999849,26.999999999999834,26.999814776363313,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686804.2899239674 
 08/01  08:30:00,23.99992267115666,24.000221658125747,24.000223156137364,24.000229785585256,24.00016430204991,24.000190981662486,24.000169154643193,24.000172938726686,24.000165250838088,24.000195056447919,24.000169834779578,24.00016421621123,24.000170991869639,24.000198527591885,24.000175007114966,24.00015812855022,24.8768543129403,24.945569683578804,25.020295851461776,26.99999999999984,27.000000000000076,26.999999999999785,26.999814092511,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687729.3053473379 
 08/01  08:31:00,23.99992098426404,24.00022425177399,24.00022578084663,24.000232413287205,24.00016818932042,24.00019321020521,24.00017207403768,24.000175905745008,24.000169426634053,24.000197083536706,24.000172680862126,24.000167189438874,24.00017518559598,24.000200112660357,24.000177686452227,24.00016140121915,24.87665809190568,24.945191433586407,25.029805552121738,27.000000000000097,26.999999999999994,27.000000000000026,26.999813412021437,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688732.6117930287 
 08/01  08:32:00,23.999919309431676,24.000226879152597,24.00022844821704,24.00023508752926,24.0001711056025,24.00019556404145,24.00017504426753,24.000178939848209,24.000172272954619,24.000199340383383,24.00017559689793,24.00017022727642,24.000177826317246,24.000202009251237,24.000180447554429,24.000164739611124,24.876494761401216,24.94484433870054,25.039308911235439,27.000000000000015,26.999999999999849,26.99999999999994,26.999812695986575,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689431.064016465 
 08/01  08:33:00,23.999917645963686,24.000229522851315,24.000231133632626,24.000237785139587,24.00017397939074,24.000197918095159,24.000178011554089,24.00018193105265,24.000175075742118,24.00020159102609,24.00017850575014,24.000173232859575,24.00018042549606,24.000203909380497,24.00018320231085,24.00016800737928,24.87637627551508,24.944545926670956,25.048828137074705,26.99999999999986,26.999999999999948,27.00000000000006,26.999811881624905,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690143.1411561063 
 08/01  08:34:00,23.99991599169371,24.00023216181729,24.000233812417208,24.000240475446839,24.000176816028409,24.000200264641316,24.000180959264143,24.000184875889276,24.000177834444906,24.000203827450397,24.000181390056146,24.000176195470478,24.000182977239584,24.000205797084964,24.000185929122244,24.000171238330066,24.876297905100928,24.944293336189447,25.05836235796295,27.0000000000001,26.999999999999838,26.99999999999995,26.99981107524038,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690856.0969877127 
 08/01  08:35:00,23.99991432994592,24.000234812700645,24.000236502604506,24.000243178032208,24.000179611559465,24.000202570666695,24.000183874145529,24.000187756951566,24.00018054541678,24.00020600799858,24.000184235391374,24.000179102127466,24.000185479960178,24.00020763506259,24.000188614956504,24.00017437412657,24.876246486583356,24.9440729594411,25.0678981995678,26.999999999999884,26.999999999999948,26.99999999999993,26.9998102295748,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1691586.4433597122 
 08/01  08:36:00,23.999912673318105,24.000237472404789,24.000239201039308,24.000245888769368,24.000182368299958,24.00020483552621,24.000186754836549,24.000190575125467,24.00018321216876,24.00020813300939,24.000187040876875,24.000181953492043,24.000187935418233,24.00020941477174,24.00019125649223,24.000177460248506,24.876208505557746,24.943870133311909,25.07741868375467,26.99999999999997,27.000000000000097,27.00000000000005,26.999809287720763,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692332.695796864 
 08/01  08:37:00,23.999911037120147,24.000240120165775,24.00024188643832,24.000248585749458,24.00018510314203,24.000207102381816,24.000189617654308,24.000193356062814,24.000185853288135,24.000210256222183,24.00018982415285,24.000184769632708,24.000190366664027,24.000211205504674,24.000193875433724,24.00018047370897,24.87617639160198,24.943676383105893,25.086913208208097,26.99999999999999,26.999999999999866,26.999999999999948,26.999808366491977,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1693070.6650487253 
 08/01  08:38:00,23.99990942774283,24.000242742289424,24.00024454449422,24.00025125355065,24.000187830134729,24.000209397454446,24.000192481037787,24.000196125235268,24.000188484338016,24.000212417781208,24.000192605856129,24.000187565880684,24.000192788169124,24.00021304366902,24.00019649067631,24.000183471858226,24.876151024380144,24.94349232157457,25.096379927539926,26.999999999999987,26.99999999999983,27.00000000000006,26.99980741035084,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1693771.7331391066 
 08/01  08:39:00,23.999907829976587,24.000245349015967,24.000247185645724,24.00025390370932,24.000190547091408,24.00021171449688,24.00019533975978,24.000198874689123,24.00019110222407,24.000214604953734,24.000195379402745,24.000190340358736,24.00019519873503,24.00021492214728,24.000199097864035,24.000186409335247,24.87613443668622,24.943319843677477,25.105818815198064,26.999999999999856,26.999999999999948,26.99999999999995,26.999806350780376,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1694454.1634634939 
 08/01  08:40:00,23.99990624275018,24.00024794821313,24.00024981853872,24.000256544284598,24.000193245858445,24.000214032618577,24.00019818370201,24.00020160101526,24.000193699452788,24.000216792684499,24.000198135190077,24.000193085642147,24.000197587209607,24.000216802214625,24.00020168393045,24.000189326682475,24.876125628977939,24.943158000836545,25.115225582327836,26.999999999999834,26.999999999999969,27.000000000000058,26.999805305469378,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1695132.4837762535 
 08/01  08:41:00,23.999904665944965,24.00025054186564,24.00025244503147,24.000259178190374,24.000195926062028,24.00021634932054,24.000201012156738,24.000204289382535,24.000196274042037,24.00021897343582,24.00020087081417,24.000195799881899,24.000199954172105,24.0002186848524,24.00020424899232,24.000192174961648,24.876122366206525,24.943004111817218,25.124594515024698,26.99999999999996,26.999999999999976,26.999999999999948,26.999804201914985,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1695807.491737152 
 08/01  08:42:00,23.999903099380164,24.00025312968023,24.0002550652844,24.000261804610383,24.00019858638448,24.00021865903023,24.000203823276004,24.000206955189527,24.000198826496498,24.000221145619176,24.000203586333034,24.000198483894587,24.00020229726228,24.00022055813047,24.000206790241454,24.000195003143433,24.876121870212559,24.942855293159846,25.1339188374492,26.999999999999984,27.0000000000001,26.999999999999806,26.999803030689539,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1696480.4223371163 
 08/01  08:43:00,23.999901543031777,24.000255712089176,24.00025767949925,24.000264424767424,24.000201228664666,24.00022096601719,24.00020661844113,24.000209585222348,24.000201357032155,24.000223309627665,24.000206281380703,24.00020113857421,24.00020461954289,24.000222432222587,24.000209310242107,24.000197764702038,24.87612213597805,24.942709097328526,25.143193091261659,26.99999999999999,26.99999999999987,26.999999999999905,26.999801819221447,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1697151.0820464898 
 08/01  08:44:00,23.99989999706076,24.000258288728327,24.00026028795072,24.000267038623009,24.000203851980957,24.000223258313356,24.000209400544724,24.00021219862947,24.000203866726399,24.000225462099569,24.000208961351395,24.000203763036195,24.000206919160335,24.000224293217238,24.000211810908288,24.00020050373506,24.87612284188692,24.942565230242196,25.152413506689077,26.99999999999999,26.99999999999996,26.999999999999927,26.999800624006995,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1697810.8292057133 
 08/01  08:45:00,23.99989844902522,24.00026086997273,24.00026290090732,24.000269657604158,24.000206449916747,24.000225523159906,24.000212160003849,24.000214767502255,24.000206346539245,24.000227578798368,24.00021161366966,24.000206349436107,24.00020918931145,24.000226124489399,24.000214282399278,24.000203165572644,24.87612270400544,24.942422007182409,25.161575556638103,27.000000000000126,26.999999999999969,26.999999999999927,26.999799315576025,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1698476.6214220159 
 08/01  08:46:00,23.99989689236878,24.00026346457723,24.000265528143136,24.000272290657628,24.00020900921193,24.00022773017156,24.000214881391789,24.000217290437094,24.000208784166177,24.00022962632668,24.000214223943016,24.000208885450676,24.000211413588429,24.00022787857264,24.000216706449878,24.000205788468155,24.876117268260246,24.942274792968836,25.170670508396364,27.000000000000019,26.99999999999984,26.99999999999993,26.999798009876728,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1699164.0261691339 
 08/01  08:47:00,23.999895346143487,24.000266061106904,24.00026815752342,24.00027492616381,24.000211540258417,24.00022990884184,24.000217575269045,24.000219766275387,24.000211189068826,24.000231636103697,24.00021680164354,24.00021138155541,24.000213605782834,24.000229602190357,24.000219096725926,24.00020833392659,24.876103492860528,24.94212004054246,25.179691777533689,26.99999999999986,26.99999999999995,26.9999999999998,26.999796661472666,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1699858.8892310279 
 08/01  08:48:00,23.99989383187121,24.000268633197856,24.00027076199778,24.00027753437332,24.00021406821082,24.000232122039049,24.000220267362747,24.000222249335253,24.00021359059993,24.00023369104374,24.000219376933548,24.00021386926643,24.000215794150415,24.000231374890924,24.000221481882944,24.000210885846849,24.876083312607539,24.94195995030282,25.188639342496395,26.999999999999966,27.000000000000097,27.00000000000003,26.999795245801974,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1700531.9168559733 
 08/01  08:49:00,23.999892333990787,24.000271182197247,24.000273342268579,24.00028011727145,24.000216599250945,24.00023438189224,24.000222963769429,24.00022472964413,24.000215993125843,24.000235800183149,24.000221953840009,24.00021635367217,24.000217986390909,24.000233216709714,24.000223869423075,24.000213399028956,24.87606143344286,24.941799330824848,25.197517610934314,27.000000000000115,27.0,26.999999999999948,26.999793803235993,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1701183.3597079227 
 08/01  08:50:00,23.999890846009718,24.00027371986458,24.00027591130749,24.000282687989519,24.000219121478673,24.00023664678057,24.00022565635095,24.00022721099736,24.000218385966595,24.000237922793276,24.00022452602363,24.00021882158861,24.000220167590958,24.000235071455859,24.000226248362908,24.000215908074975,24.87604160927406,24.941642384990915,25.206329392012884,26.999999999999884,26.99999999999998,26.999999999999934,26.999792305341033,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1701819.7347061118 
 08/01  08:51:00,23.99988936733073,24.000276252020155,24.000278474544435,24.000285253006159,24.000221631278987,24.00023890957461,24.000228338309176,24.000229667977153,24.000220762941827,24.0002400406396,24.0002270836593,24.000221268004805,24.00022233450558,24.000236930567213,24.000228612338387,24.00021835832114,24.876025337530434,24.941490496117024,25.215075062161558,26.999999999999976,27.000000000000104,27.000000000000055,26.999790762854717,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1702450.6641122427 
 08/01  08:52:00,23.999887842969359,24.000278788819388,24.000281042304107,24.000287820995877,24.0002241452188,24.00024121477726,24.000231025367378,24.000232144183334,24.00022314015898,24.000242198095188,24.000229642063766,24.000223710737836,24.000224501138744,24.00023883391507,24.000230974428374,24.00022081343713,24.876012364769609,24.94134334739378,25.223752833432127,26.999999999999987,27.00000000000013,26.999999999999827,27.11959323074287,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730339.5883583688 
 08/01  08:53:00,23.999886380159169,24.000281310970374,24.000283595762349,24.00029037451177,24.000226627687657,24.000243467617677,24.00023368013875,24.000234572700646,24.000225484588957,24.0002443002955,24.00023216651369,24.000226114765615,24.00022663446356,24.000240681260406,24.000233300399775,24.000223225338279,24.87600148201727,24.941199697782119,25.23235940341127,26.99999999999999,27.000000000000005,26.999999999999909,27.050579132090527,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733857.3785071746 
 08/01  08:54:00,23.999884984253727,24.000283814097736,24.000286130860809,24.000292909887798,24.000229070226685,24.0002456425082,24.000236293197934,24.000236939185528,24.00022779040963,24.000246326900116,24.000234650691497,24.00022847407521,24.000228728083895,24.00024244833284,24.000235583455106,24.000225557162925,24.87599115912082,24.941058222823235,25.240891958670244,27.000000000000115,26.99999999999998,27.000000000000055,27.016292194443638,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1704081.3151651424 
 08/01  08:55:00,23.999883483211585,24.00028633646401,24.000288685257563,24.00029546257413,24.000231541286749,24.00024792489166,24.000238936427345,24.000239363219565,24.000230116531978,24.00024845048371,24.000237155783336,24.000230852081424,24.00023084398683,24.000244329887825,24.000237887225955,24.00022792071224,24.87598116781346,24.940918284224538,25.249349166164828,26.999999999999884,26.999999999999845,26.99999999999982,27.005321715774035,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736149.5036478332 
 08/01  08:56:00,23.999882018090859,24.000288860890849,24.000291242739818,24.000298019441087,24.000233956692364,24.000250087820679,24.000241525456308,24.000241707892845,24.000232385901133,24.0002504486425,24.0002396058911,24.000233165027166,24.00023289963709,24.00024607357852,24.000240130721534,24.00023021129322,24.875968924452008,24.940777217879078,25.25772614608093,26.999999999999969,26.99999999999982,26.99999999999978,27.00170851854943,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1737357.579874397 
 08/01  08:57:00,23.999880555590864,24.000291395832674,24.00029381169592,24.000300588740588,24.00023633683491,24.00025218917535,24.000244078557377,24.00024400057947,24.00023461525656,24.00025237155374,24.000242014876944,24.00023543221596,24.000234915755138,24.000247746136798,24.000242332046104,24.000232421985076,24.875951143302108,24.94063132452071,25.266017592351248,27.00000000000012,26.999999999999944,27.00000000000003,27.00048880360199,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1738464.6086623336 
 08/01  08:58:00,23.999879115011408,24.000293918639696,24.000296369149575,24.000303145106729,24.00023870446219,24.00025429159666,24.000246618110205,24.00024629225191,24.000236831303455,24.00025429995648,24.0002444094555,24.000237682702119,24.000236917474355,24.000249424050908,24.000244516048029,24.000234627736054,24.875927331389954,24.940480296028317,25.27422244279534,27.00000000000001,26.999999999999838,27.000000000000069,27.000028850728545,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739947.0481295614 
 08/01  08:59:00,23.999877705101338,24.00029641380853,24.000298898432886,24.00030567106932,24.00024108260752,24.000256451859518,24.00024916865703,24.000248600746369,24.00023905714065,24.000256299295104,24.00024681386912,24.000239941224736,24.00023892975917,24.000251180096279,24.000246708651138,24.000236839894784,24.87590159040347,24.940328481248277,25.28234576967727,26.999999999999994,27.00000000000007,26.999999999999955,26.999789175619257,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741444.3253979618 
 08/01  09:00:00,23.99987630408575,24.000299164832204,24.0003017877003,24.000308596772347,24.000243964676327,24.00025652031224,24.000252261010688,24.000251642538509,24.000241972333808,24.0002562713672,24.000249954633327,24.000242935569145,24.000241711943536,24.000250902163754,24.00024971030607,24.000239820242017,24.875992309594414,24.940339571108646,25.29063190458606,26.999999999999994,26.99999999999986,26.99999999999993,26.99962341382781,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741838.1650085124 
 08/01  09:01:00,23.999874360763589,24.00029861102332,24.00030127262665,24.00030808547037,24.000241673133649,24.000247883382806,24.000249839439428,24.000247462718,24.0002394850932,24.000245890050974,24.00024735771882,24.000240182671896,24.000238999689289,24.00024009060572,24.00024694605131,24.00023710060121,24.876126206409759,24.940414436745145,25.29893370619467,26.999999999999987,27.000000000000079,26.999999999999927,26.999629802184104,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692030.5931623518 
 08/01  09:02:00,23.9998747243447,24.000297983920829,24.000300658531157,24.00030744728216,24.000239257084073,24.000239397295926,24.000247267803766,24.00024316510915,24.00023685123889,24.000235724633315,24.000244588695414,24.000237277573964,24.00023613603856,24.000229563819507,24.000244002101974,24.000234212657113,24.876245396192649,24.94047242381947,25.307130952404227,26.999999999999987,27.000000000000119,27.00000000000005,26.999701968892585,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1691334.2513069497 
 08/01  09:03:00,23.99987511240355,24.00029742713312,24.000300106575567,24.000306870828966,24.00023706563047,24.00023214175565,24.00024493378088,24.000239298816085,24.000234439791009,24.00022707367793,24.000242052550417,24.000234619131854,24.000233497889537,24.00022058466886,24.000241286330259,24.000231553162388,24.876334191115409,24.940489303889348,25.315187468803779,26.99999999999999,27.000000000000126,26.999999999999817,26.999784279391304,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690599.8752323788 
 08/01  09:04:00,23.999875485311568,24.000296971860434,24.000299649830219,24.000306388338655,24.000235074912763,24.000226032983,24.00024281344458,24.000235843214388,24.0002322242149,24.000219855156304,24.000239722842648,24.000232181616395,24.000231057972237,24.000213069812827,24.00023877174541,24.000229097905977,24.87639618262586,24.94046817107176,25.323108900453215,27.000000000000126,27.0,26.999999999999909,26.999869625180286,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689871.0765757007 
 08/01  09:05:00,23.999875852257884,24.000296587566948,24.00029926186734,24.000305973643635,24.000233256809275,24.00022090859373,24.000240876505339,24.000232748090569,24.000230182553108,24.00021385114946,24.000237575833628,24.000229941171129,24.00022879671815,24.000206805068353,24.000236437728885,24.000226827139604,24.876438874264939,24.9404193876391,25.33091124417544,27.000000000000015,27.0000000000001,26.999999999999795,26.999955843213728,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689142.3946230128 
 08/01  09:06:00,23.999876198393986,24.00029626481119,24.000298934788057,24.00030562015309,24.000231569122929,24.00021654101906,24.00023907744605,24.000229937684496,24.000228271784189,24.000208780285843,24.00023556574766,24.00022785046434,24.00022667131195,24.000201504663865,24.000234239777968,24.00022469621918,24.876466657515516,24.94035002286724,25.33860531109639,26.99999999999986,26.999999999999994,27.000000000000033,27.000042341966457,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688425.859415187 
 08/01  09:07:00,23.999876523523484,24.000295997528988,24.00029866354565,24.000305323312973,24.000229975335065,24.000212752109474,24.00023737669755,24.000227347018144,24.000226455152867,24.000204417899164,24.000233652633097,24.00022586938405,24.00022464515287,24.000196940548233,24.000232139064708,24.000222667255089,24.876479680908834,24.940261836415528,25.346194137931368,26.999999999999969,26.999999999999849,27.000000000000076,27.000128950138686,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687732.465352381 
 08/01  09:08:00,23.999876849748288,24.000295761871305,24.000298424146114,24.00030505833182,24.000228472093139,24.00020946649797,24.000235774940916,24.00022496320286,24.000224731765628,24.000200670057628,24.000231840461525,24.00022399505284,24.000222718460113,24.000193020406515,24.00023014065307,24.000220737602996,24.87647891783425,24.940156861562529,25.353680635091857,26.999999999999856,26.999999999999955,26.999999999999948,27.000215642671916,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687041.627861766 
 08/01  09:09:00,23.999877200595603,24.000295526078948,24.0002981836907,24.000304791592254,24.000227077581824,24.000206673793838,24.000234289353249,24.000222801755564,24.000223122462417,24.000197519785809,24.00023014873842,24.000222249709997,24.000220913186327,24.000189727024826,24.000228265593028,24.000218932136148,24.876469744248728,24.940041457311108,25.361074068698199,27.000000000000097,26.999999999999969,26.999999999999806,27.000302403128797,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686326.1821567363 
 08/01  09:10:00,23.99987755397773,24.000295288524418,24.00029794013961,24.000304522624508,24.000225781136089,24.000204298035418,24.000232907140796,24.00022083756103,24.000221617662466,24.000194874514017,24.000228566372198,24.000220622471,24.00021922007777,24.00018696305975,24.000226503676065,24.000217241721328,24.876458503512848,24.93992315358046,25.368385571301304,26.999999999999873,26.999999999999966,26.999999999999777,27.119422115346837,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1693258.1724488536 
 08/01  09:11:00,23.999877903871757,24.000295056350106,24.00029770313229,24.000304257998324,24.000224559991076,24.000202250086028,24.00023160417255,24.000219033025684,24.000220191945517,24.000192612978066,24.000227065991827,24.000219085652039,24.000217611280318,24.000184603588946,24.00022482567328,24.00021563736158,24.87644935435733,24.93980663369822,25.37562227233607,26.999999999999966,26.999999999999969,27.000000000000026,27.109922403100894,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1691784.6023479896 
 08/01  09:12:00,23.99987825023532,24.000294832340008,24.000297474081468,24.00030400279408,24.000223398569945,24.0002004550576,24.000230363284289,24.000217358377275,24.000218831169126,24.00019065215407,24.000225632678157,24.000217623585436,24.00021607413677,24.000182561470174,24.000223218552376,24.000214105800205,24.87644348642837,24.939693630792559,25.382786942096478,26.99999999999985,26.999999999999969,27.000000000000076,27.04052980060535,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684627.0670854143 
