Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  09:13:00,23.99987859312579,24.000294613753078,24.00029725123334,24.000303753863478,24.000222289059708,24.000198870405627,24.000229175986325,24.000215797797883,24.00021752694763,24.000188936428608,24.000224256924253,24.00021622700118,24.000214599459335,24.000180779145823,24.000221672387587,24.000212637838997,24.87644065773344,24.939584199034404,25.389880375819265,26.99999999999996,26.999999999999969,26.999999999999955,27.012749261157489,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1696259.4002042395 
 08/01  09:14:00,23.999878932711284,24.000294398361036,24.00029703225761,24.000303511252129,24.000221226140054,24.000197460843784,24.00022804056573,24.000214340601209,24.0002162743256,24.000187424676768,24.00022293805895,24.000214889329649,24.000213184147748,24.00017921658203,24.000220188295854,24.000211227923985,24.876440904296758,24.93947861070582,25.3969031752017,26.99999999999998,27.000000000000104,27.00000000000006,27.003618185958133,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1698346.6400638438 
 08/01  09:15:00,23.999879268910438,24.000294185015446,24.000296816093355,24.00030326916025,24.000220204670055,24.000196198102804,24.00022694885532,24.000212974225869,24.000215067790579,24.000186081056886,24.000221667067046,24.000213604870866,24.000211818966265,24.000177832241734,24.000218753954113,24.000209868185807,24.87644419173167,24.93937693013072,25.403856309347125,27.000000000000119,26.999999999999998,26.99999999999995,27.00058295236698,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1699297.3851306434 
 08/01  09:16:00,23.99987959230327,24.000293978393996,24.00029660775681,24.000303035070809,24.000219212987426,24.000195041680539,24.00022588681482,24.00021167804007,24.000213895387778,24.000184855648727,24.00022043002691,24.00021236062122,24.0002104930733,24.00017657464925,24.000217356990566,24.00020854776203,24.87644928430175,24.939277979373555,25.410739245439424,26.999999999999877,26.999999999999849,26.99999999999993,26.99958511977244,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1700152.9223037856 
 08/01  09:17:00,23.999879887322157,24.000293792340476,24.000296422117317,24.00030282412623,24.00021822986689,24.000193931212686,24.000224831272275,24.000210419191018,24.000212731769339,24.000183676299529,24.000219201981019,24.000211132141219,24.000209182959965,24.00017536835911,24.000215972018958,24.00020724208328,24.87645227424369,24.93917773812873,25.41754649209059,27.0000000000001,26.999999999999948,27.000000000000055,26.999284778195049,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1700859.427789345 
 08/01  09:18:00,23.999880178312279,24.000293618653659,24.000296247524397,24.00030262496561,24.00021726180125,24.000192874806215,24.000223789302518,24.000209204244344,24.00021159450856,24.00018254724499,24.000217987900184,24.000209923695338,24.0002078946571,24.000174222703845,24.000214606094173,24.000205957664656,24.87644947142632,24.93907226089912,25.424273311314413,27.000000000000008,26.999999999999838,26.99999999999995,26.999177785249093,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1701448.9527928066 
 08/01  09:19:00,23.9998804897253,24.000293424357428,24.000296054831904,24.000302406655618,24.000216334766955,24.000191933409238,24.000222789943196,24.00020806902867,24.00021050072547,24.000181553338828,24.000216824121318,24.000208770785645,24.000206659977285,24.000173217721519,24.000213293663795,24.000204728114693,24.876442511779719,24.938963182131596,25.430923395949823,26.99999999999986,27.000000000000079,27.00000000000006,26.999165077161984,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1701956.111480531 
 08/01  09:20:00,23.999880810662316,24.00029320609441,24.00029583796072,24.0003021630107,24.000215458447778,24.000191115352775,24.000221847567518,24.000207024302918,24.000209462596304,24.00018070459921,24.000215724460366,24.00020768142923,24.000205488102659,24.00017236552931,24.00021204894501,24.00020356117502,24.87643690085705,24.938856418756747,25.437506437044559,27.000000000000094,26.999999999999859,26.999999999999817,26.999150318305437,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1702402.0656270213 
 08/01  09:21:00,23.999881128681847,24.000292977032463,24.0002956105488,24.00030190849803,24.000214617780008,24.000190377424614,24.000220943038828,24.000206044804349,24.000208464469226,24.0001799460689,24.000214667401264,24.000206637700584,24.000204361531904,24.000171607865366,24.000210850349395,24.00020243972506,24.87643659061287,24.938756229515449,25.444029676950377,27.00000000000013,26.999999999999817,27.000000000000033,26.999166833222806,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1702826.8161425514 
 08/01  09:22:00,23.999881443532084,24.00029274358281,24.000295379164908,24.000301649908246,24.000213801734643,24.000189689073918,24.000220062972614,24.00020511259985,24.000207495042674,24.000179239179265,24.000213639286913,24.000205627019335,24.000203268270025,24.00017090469611,24.000209684207698,24.000201351661564,24.87644250842799,24.93866371484743,25.450495864143308,27.00000000000001,26.999999999999944,27.00000000000007,26.999161356799797,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1703240.7767058814 
 08/01  09:23:00,23.99988175526175,24.00029250682314,24.000295145016087,24.000301388335989,24.00021300668566,24.000189037957936,24.00021920357003,24.00020422098186,24.00020655030632,24.00017856903526,24.00021263539489,24.00020464480231,24.000202203924468,24.000170240692655,24.000208545756448,24.000200292437694,24.876453990105028,24.938578181445103,25.45690459320346,26.999999999999866,27.000000000000094,26.999999999999948,26.999180725075776,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1703654.0604407946 
 08/01  09:24:00,23.999882063760283,24.000292099011867,24.000294740004049,24.000300963131115,24.000211979156039,24.000188834963266,24.000218698653236,24.000202936743798,24.000205368723394,24.000178013808975,24.000211952701617,24.000203402095033,24.00020090371572,24.000169618089996,24.000207715617159,24.000198977924968,24.876389485224693,24.938416401264545,25.463128961499156,26.99999999999996,27.00000000000012,26.999999999999799,26.999176258301114,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1704660.8049970349 
 08/01  09:25:00,23.999882369450256,24.000291784259486,24.000294431684169,24.0003006170047,24.000211171123895,24.000188371902497,24.000217887282756,24.000202077184729,24.00020441352415,24.000177514840254,24.000211010975286,24.000202416721636,24.000199840726315,24.000169140807285,24.000206648843944,24.00019791665187,24.876293321533504,24.938221944436618,25.469238177854867,26.99999999999985,26.999999999999994,26.999999999999909,26.99919585671933,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1705115.3909018674 
 08/01  09:26:00,23.999882668662324,24.000291554924833,24.000294205726779,24.000300362930788,24.000210443291086,24.00018781000595,24.00021708527419,24.00020132212615,24.000203546079953,24.000176962253389,24.000210078588564,24.00020152311472,24.00019886851048,24.000168611311318,24.000205593913326,24.000196948253114,24.876209618542494,24.938040434902125,25.47530112295863,27.00000000000009,27.000000000000097,26.999999999999788,26.99919154112713,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1705526.0365126548 
 08/01  09:27:00,23.999882938824777,24.00029134601819,24.00029400240008,24.00030013214135,24.000209709746,24.000187199223473,24.000216278094915,24.000200569860064,24.000202675674445,24.00017635055145,24.000209141831886,24.000200629747384,24.000197895838228,24.0001680212714,24.000204537133386,24.000195980754758,24.876153223885149,24.937887303646698,25.481340413467657,27.000000000000136,26.999999999999866,26.9999999999999,26.999211138928258,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1705968.6073638122 
 08/01  09:28:00,23.999883200679144,24.000291150047617,24.000293813236956,24.0002999152171,24.000208969505079,24.000186554299146,24.000215459360786,24.00019981412437,24.000201800693053,24.00017569106458,24.000208195567173,24.000199733152188,24.000196921888134,24.000167383461887,24.000203474272835,24.000195011459863,24.87612060087653,24.937759013210689,25.48735102917076,27.000000000000015,26.999999999999948,26.99999999999979,26.999206891889629,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1706424.1211448224 
 08/01  09:29:00,23.99988347425596,24.00029094240464,24.000293612574518,24.000299686011166,24.0002082461769,24.000185937490099,24.000214657178025,24.000199086210299,24.000200946250279,24.000175057998879,24.000207269021936,24.000198859691517,24.000195971764446,24.000166771999035,24.000202434245059,24.000194066199297,24.876105571351109,24.93764931714122,25.49332459415207,26.99999999999999,26.999999999999838,26.9999999999999,26.99922644213663,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1706872.6101256763 
 08/01  09:30:00,23.999883765777534,24.00029070769143,24.0002933837372,24.000299427868588,24.00020755887955,24.00018539253574,24.00021389335785,24.000198411297878,24.00020013277723,24.000174505404084,24.00020638595269,24.000198030863439,24.000195065814954,24.000166240346588,24.000201440459155,24.000193166133696,24.876106035460194,24.937556368637595,25.499260345604566,26.99999999999985,27.000000000000079,27.000000000000047,26.999222257398487,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1707290.17754864 
 08/01  09:31:00,23.999884055021505,24.000290483845445,24.000293163645208,24.000299176871196,24.00020674138722,24.00018505099538,24.00021304848516,24.000197712531024,24.00019920461651,24.000174167164628,24.000205430547856,24.000197123432156,24.000194056247158,24.000165919821869,24.0002003809885,24.00019219246254,24.87613446257183,24.937492335582755,25.50518004150771,26.999999999999834,27.000000000000119,26.999999999999944,26.99924174135572,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1707600.795410131 
 08/01  09:32:00,23.999884341403786,24.00029026970483,24.000292952616979,24.000298935434878,24.00020591857161,24.000184736871306,24.00021221456599,24.00019702030934,24.000198271141757,24.00017386017165,24.00020448915457,24.00019620731542,24.000193045106696,24.000165630764749,24.0001993388281,24.000191210983098,24.87619647686893,24.93746325270006,25.511095165478087,26.999999999999824,26.99999999999986,26.999999999999934,26.999237630969433,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1729483.0242770077 
 08/01  09:33:00,23.999884624946707,24.00029005225201,24.000292739029275,24.000298691353597,24.000205119649637,24.00018440558066,24.000211395972046,24.000196350492567,24.000197363319179,24.00017353078994,24.000203565724808,24.00019531451809,24.000192062089299,24.00016531900775,24.00019831767068,24.000190253376507,24.876288335381113,24.93746572290458,25.517002348582694,27.00000000000009,26.99999999999981,26.99999999999993,26.9992570674642,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1729779.0816940102 
 08/01  09:34:00,23.999884905690139,24.00028983016802,24.000292521181977,24.00029844270314,24.000204339658035,24.0001840562313,24.000210593198334,24.00019569984424,24.00019647704618,24.000173176209814,24.000202660792973,24.00019444415564,24.0001911031497,24.00016498088017,24.000197317646277,24.00018931916807,24.8764022357129,24.937492103674143,25.522891775147106,26.999999999999873,26.999999999999937,26.999999999999927,26.99925301940638,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730077.3816147508 
 08/01  09:35:00,23.99988518365741,24.00028960383161,24.000292299418115,24.000298189840476,24.00020357742801,24.000183691253125,24.000209806526848,24.000195066796928,24.000195610574165,24.00017279976984,24.000201773719259,24.00019359442587,24.00019016645898,24.0001646198196,24.00019633807797,24.00018840663689,24.876530571353475,24.93753475945215,25.528752977410158,27.000000000000097,26.999999999999834,26.99999999999993,26.99927241895625,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730379.5783615956 
 08/01  09:36:00,23.99988545838202,24.00028937376188,24.00029207417249,24.000297935927674,24.00020283227198,24.000183312835014,24.000209035589355,24.000194449890846,24.00019476331809,24.00017240437659,24.000200904699594,24.00019276449,24.000189251707,24.00016423536587,24.000195379208724,24.000187515239987,24.87666731090848,24.937587611671885,25.53457715926938,27.0,26.999999999999944,26.999999999999788,26.999268422854457,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730679.141345027 
 08/01  09:37:00,23.999885708545567,24.00028915595859,24.000291862344427,24.000297692484258,24.00020208743552,24.00018288543308,24.000208260809616,24.000193825043973,24.000193916831006,24.000171946674386,24.000200031877648,24.000191934473823,24.00018833975239,24.00016379171056,24.00019441930224,24.000186625237175,24.87680569848944,24.937643629312558,25.540354834252715,26.99999999999999,26.99999999999996,26.9999999999999,26.999287766271804,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730999.9070615434 
 08/01  09:38:00,23.999885944386468,24.00028895558386,24.000291669372815,24.000297467350057,24.00020133128152,24.000182406562148,24.000207471861974,24.00019318445144,24.000193059922684,24.000171427277434,24.000199146013665,24.00019109219918,24.000187420885586,24.000163289285248,24.000193450156574,24.0001857251404,24.876940532446853,24.93769732685043,25.54607827256757,26.999999999999984,26.999999999999966,26.99999999999979,26.99928382702676,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1731327.1293177535 
 08/01  09:39:00,23.999886184556435,24.00028875422494,24.000291475769207,24.000297241015479,24.000200585897767,24.00018191844043,24.000206692334467,24.000192553823024,24.000192215375049,24.000170896402638,24.00019827087043,24.000190262045085,24.000186516960338,24.00016277578444,24.000192494578415,24.000184838666909,24.877069636171297,24.93774634184294,25.551744455937049,26.999999999999987,26.999999999999969,26.999999999999774,26.999303101289596,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1731653.3677233626 
 08/01  09:40:00,23.999886447362177,24.000288526545977,24.00029125456691,24.000296986448693,24.00019987861965,24.000181481140549,24.000205953943426,24.000191969009259,24.000191412282307,24.000170426983858,24.000197440543965,24.000189475238459,24.000185656324545,24.00016232189174,24.000191585548895,24.0001839960294,24.87719548986057,24.937793349832267,25.557358586068415,26.999999999999984,26.999999999999838,26.999999999999898,26.99929923591291,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1731948.61777985 
 08/01  09:41:00,23.99988671041411,24.000288279246683,24.000291012766036,24.000296711057034,24.00019920556426,24.000181084573275,24.000205252210035,24.00019142366345,24.00019064606063,24.000170006403456,24.00019664938033,24.0001887267595,24.00018483415963,24.000161914365198,24.000190717274138,24.000183192140044,24.877321722964728,24.937842235137699,25.562926969000988,26.999999999999984,26.999999999999944,27.00000000000005,26.99931846146222,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732224.7981262538 
 08/01  09:42:00,23.999886970874603,24.000288025357209,24.000290764017785,24.000296428680757,24.00019855313084,24.000180696289865,24.0002045710235,24.000190897994039,24.000189902090037,24.00016959428668,24.00019588069386,24.000188000837708,24.00018403598156,24.000161513634187,24.000189873421389,24.000182411745674,24.877449659340415,24.93789448629718,25.56845181461494,26.999999999999984,26.99999999999996,26.99999999999995,26.99931465888119,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732490.3492189157 
 08/01  09:43:00,23.999887228731507,24.000287767995695,24.000290511725568,24.000296142589197,24.000197916645385,24.00018030636784,24.00020390474084,24.00019038537113,24.000189175297295,24.000169177824689,24.000195127863227,24.000187292037304,24.000183256718086,24.000161107518829,24.000189047541249,24.000181649654225,24.87757867884363,24.937949429898127,25.573932095783069,26.999999999999987,26.999999999999966,27.000000000000065,26.999333847785438,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732754.6689949479 
 08/01  09:44:00,23.99988748408256,24.00028750971026,24.00029025845559,24.00029585468386,24.00019729080794,24.000179915652465,24.000203250371578,24.000189884436993,24.000188460879995,24.000168761208728,24.00019438913028,24.000186595312596,24.000182492370518,24.000160703039769,24.00018823845634,24.00018090104878,24.877708912929056,24.938007180410087,25.57936794827512,26.999999999999984,26.999999999999966,26.999999999999955,26.9993300933862,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733002.1983718007 
 08/01  09:45:00,23.999887736924938,24.000287250759877,24.000290004393905,24.00029556317323,24.000196677974807,24.000179522364474,24.000202608375674,24.000189394124147,24.00018776064664,24.00016834027288,24.00019366374771,24.000185912377714,24.00018174306693,24.000160294731825,24.000187444030723,24.000180166545979,24.877840266466508,24.938067561913166,25.5847596008034,26.999999999999984,26.999999999999966,26.99999999999993,26.999389431881608,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733249.2297426803 
 08/01  09:46:00,23.99988798728906,24.00028698979371,24.000289748116939,24.00029527226068,24.000196078469569,24.000179126260716,24.000201978637997,24.000188913337938,24.000187074720868,24.000167914003005,24.000192951907314,24.000185243437305,24.0001810107439,24.000159879396429,24.000186666100917,24.000179448214625,24.87797204751109,24.938129840850974,25.59010584546946,26.999999999999987,27.000000000000097,26.99999999999993,26.999398625083388,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733485.2116161155 
 08/01  09:47:00,23.999888221795506,24.000286736786163,24.000289500336913,24.000294989756779,24.000195481520547,24.000178705174915,24.00020134851166,24.000188427375428,24.000186391501037,24.00016745537412,24.000192239540035,24.000184576105317,24.000180282840704,24.000159431714925,24.000185890009765,24.000178733041527,24.87810207020933,24.93819164084789,25.59540225967953,26.999999999999856,26.999999999999859,27.000000000000058,26.999424331738895,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733732.0054221457 
 08/01  09:48:00,23.999888434263594,24.000286503019106,24.000289273013715,24.000294727668533,24.000194874111857,24.00017823229696,24.000200702400375,24.00018791832416,24.000185696990916,24.000166931951119,24.000191510517167,24.000183895442178,24.000179545695734,24.00015892050863,24.0001851001703,24.000178006703185,24.878225925224183,24.938248259366135,25.600640833238605,27.000000000000097,27.000000000000076,27.000000000000079,26.99942236638858,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733999.083155599 
 08/01  09:49:00,23.999888646283144,24.000286275411079,24.000289052463697,24.000294471842623,24.00019426694871,24.000177736899265,24.000200053214777,24.000187402228684,24.000185002854395,24.00016637993762,24.00019077817757,24.000183214090759,24.000178810651549,24.00015838151616,24.000184309467515,24.000177281374208,24.878340537623648,24.93829632004967,25.605816489420524,27.000000000000008,26.999999999999987,26.999999999999827,26.9994442465484,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734277.768246664 
 08/01  09:50:00,23.999888880472676,24.00028602720484,24.000288810020949,24.000294192917268,24.00019368628643,24.000177288396903,24.000199435798657,24.000186921187045,24.00018433786141,24.000165888023749,24.000190080883067,24.000182563201525,24.000178106472686,24.000157903329759,24.00018355544707,24.000176587082405,24.878449555543577,24.938339642635268,25.61093638648732,27.000000000000119,26.99999999999984,26.999999999999909,26.99944107539487,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734519.5267038404 
 08/01  09:51:00,23.999889119744883,24.000285757428818,24.000288546360865,24.0002938929077,24.000193135570908,24.00017688772901,24.000198852008304,24.00018647589569,24.000183706916816,24.00016545859866,24.00018942150353,24.000181947582413,24.000177437269007,24.00015748513561,24.0001828402044,24.000175928198435,24.87855897238159,24.93838443739013,25.616011593640228,27.000000000000008,26.99999999999994,27.000000000000047,26.99946241789903,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734736.3084474093 
 08/01  09:52:00,23.999889356775,24.000285482043,24.000288274703985,24.000293585151128,24.000192605607663,24.000176508520654,24.000198289789368,24.00018605097887,24.000183096082897,24.000165050684794,24.000188783225416,24.000181352245826,24.000176789121043,24.000157086467238,24.000182147236875,24.00017529018314,24.878671933619957,24.938434141970327,25.62104846299012,26.999999999999987,27.000000000000094,27.000000000000079,26.999459147047639,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734939.6050207024 
 08/01  09:53:00,23.999889591432959,24.000285207177315,24.000288000828357,24.00029327628568,24.000192088816776,24.000176132240314,24.000197739959267,24.00018563563595,24.000182498053677,24.00016464465618,24.000188156901627,24.000180769405238,24.000176155794727,24.00015669049634,24.00018146879386,24.00017466652249,24.87878853776045,24.938489194449855,25.626047538879605,26.999999999999987,26.999999999999987,26.999999999999955,27.12232023083489,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741595.1195232513 
 08/01  09:54:00,23.999889823785279,24.000284926257959,24.00028772526889,24.00029296349472,24.00019158044483,24.000175756947983,24.00019719789234,24.000185225998356,24.00018191112589,24.00016423735109,24.000187541085468,24.00018019731708,24.000175532859225,24.00015628999963,24.000180800411024,24.000174052723698,24.878908333391427,24.93854874582088,25.631007738696199,26.999999999999987,26.999999999999969,26.999999999999799,27.112897905596726,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739573.658869776 
 08/01  09:55:00,23.999890053849624,24.00028464720038,24.000287448946318,24.000292651284715,24.000191082982466,24.000175380671295,24.000196665259069,24.00018482280753,24.000181334737424,24.000163827380275,24.00018693425122,24.000179635307356,24.00017492225708,24.000155886941959,24.000180143318173,24.000173450746464,24.879030192238646,24.93861158444981,25.63592757842942,26.999999999999987,27.000000000000104,26.9999999999999,27.042053607682687,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730996.0118666124 
 08/01  09:56:00,23.999890281672898,24.000284368396924,24.00028717279325,24.0002923384033,24.00019059313723,24.000175004395197,24.000196141427649,24.000184426672939,24.000180766969334,24.000163418820866,24.000186337786987,24.000179081641826,24.00017432197219,24.00015548747473,24.00017949864268,24.000172858355478,24.879154225602468,24.938677895579429,25.640807962870296,26.99999999999999,26.999999999999994,26.999999999999788,27.013459172665617,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732573.074177987 
 08/01  09:57:00,23.999890500892158,24.000284095023319,24.000286902137025,24.000292031233358,24.000190107317253,24.00017461743735,24.000195619936375,24.000184029764499,24.000180203551396,24.000162996610823,24.000185743782216,24.000178531459576,24.00017372740871,24.00015507490186,24.000178858328657,24.00017227077191,24.87927987016531,24.93874706497899,25.64564844399863,27.000000000000115,26.99999999999997,26.999999999999898,27.021978500336773,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736074.9397396092 
 08/01  09:58:00,23.99989069408272,24.00028384261535,24.00028665359123,24.000291746250299,24.000189608596434,24.000174182969407,24.00019507941673,24.000183607541499,24.00017962613226,24.00016251488118,24.000185129786876,24.00017796508923,24.000173120538759,24.000154604684068,24.0001782006587,24.00017166908984,24.87940329514176,24.93881503604325,25.65044280300485,27.000000000000008,27.0000000000001,27.00000000000005,27.01938313756409,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1735979.701038991 
 08/01  09:59:00,23.999890882786809,24.000283605681564,24.000286419070116,24.000291475994727,24.000189102402417,24.000173715345729,24.000194526637736,24.00018316821511,24.000179039680835,24.000161991873147,24.00018450173518,24.00017738807057,24.000172506860595,24.000154095907126,24.000177532108127,24.000171059283209,24.879520318868726,24.93887755968223,25.65518398378374,26.999999999999994,27.000000000000119,27.000000000000076,27.128472719301685,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1743099.2966280264 
 08/01  10:00:00,23.999891088263806,24.000283349429457,24.00028616917412,24.000291187737209,24.00018861239362,24.000173278353598,24.000193992311077,24.00018274834871,24.000178472917406,24.000161505457919,24.00018389569141,24.00017683142855,24.0001719118548,24.000153620597137,24.000176884644838,24.000170468549248,24.879632285861264,24.938935566627629,25.659874773429125,26.999999999999987,27.00000000000012,26.999999999999948,27.1179212546201,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740326.4788226006 
 08/01  10:01:00,23.999891607828464,24.000284527704527,24.000287276284938,24.000292270845909,24.000190248538897,24.00017989535816,24.000196059050194,24.000185221622848,24.00017991522288,24.000168570471204,24.000185734434117,24.00017842102567,24.000173264632378,24.000160468264924,24.00017857250982,24.000171926412454,24.87962219724261,24.938825588416564,25.66420596273619,27.000000000000119,26.999999999999994,27.000000000000055,27.051857722690394,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733826.112634247 
 08/01  10:02:00,23.99989086208657,24.000286191349596,24.00028893497977,24.00029386901704,24.000192019368808,24.00018428839091,24.000198329635013,24.00018793010984,24.000181629121714,24.00017373186633,24.000187951530476,24.000180313390258,24.00017493700153,24.00016556772679,24.000180696436517,24.000173732751315,24.879525569134196,24.938607995850647,25.66830781091833,26.99999999999988,26.99999999999997,27.000000000000076,27.13760316809887,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1742812.823411136 
 08/01  10:03:00,23.999890107710234,24.000287802512014,24.00029054724682,24.00029545951187,24.000194044167477,24.000188770575968,24.00020088407417,24.00019091911835,24.000183637081947,24.00017895190902,24.00019049916357,24.000182507600639,24.000176893841269,24.000170661903007,24.000183134857168,24.00017582792318,24.879434508438899,24.938399590654336,25.672397214807846,27.000000000000097,26.999999999999966,26.999999999999824,27.129468913077248,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1742068.1284965282 
 08/01  10:04:00,23.99988936580467,24.0002895032416,24.00029224610311,24.000297155394717,24.000196896179206,24.000191841076373,24.000203270804655,24.000194253382806,24.00018639653164,24.000182676515796,24.000192877551937,24.00018530411955,24.000179533445498,24.000174273219075,24.000185395369078,24.00017847568358,24.879360351205209,24.938223780505856,25.676513621752116,27.000000000000005,26.99999999999996,26.9999999999999,27.068470173061394,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1735031.2097431673 
 08/01  10:05:00,23.999888631136686,24.000291221679068,24.0002939601736,24.000298853305954,24.000198762207277,24.000195114506423,24.000205481137909,24.000196849343398,24.000188244772425,24.000186367391945,24.000195075751994,24.00018731357008,24.00018131624493,24.000177828201147,24.000187479302008,24.000180380672125,24.879324355001875,24.93810007762558,25.680687078523634,26.999999999999856,26.99999999999983,26.999999999999923,27.0257620518135,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734856.7801331625 
 08/01  10:06:00,23.999887898732703,24.000292917271577,24.000295652212917,24.000300532112865,24.000200413152638,24.0001980379818,24.00020752885064,24.00019911856679,24.00018985903515,24.000189583260359,24.000197108554969,24.000189058998175,24.000182863979029,24.000180897744856,24.000189394108156,24.000182024633955,24.879332813577109,24.938031391274519,25.68491739118566,26.999999999999834,26.999999999999944,27.00000000000005,27.018831281141329,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1737569.8620229825 
 08/01  10:07:00,23.99988714638713,24.00029457397148,24.000297311319608,24.000302175383813,24.000201919910034,24.000200536221624,24.00020940203647,24.000201159291188,24.000191336824814,24.000192257827,24.00019895962714,24.000190647415584,24.00018427081076,24.00018342786588,24.000191125992769,24.000183510713986,24.879377424647136,24.93800584569415,25.689180986939534,26.999999999999955,26.999999999999827,27.000000000000079,27.01570952157311,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1738515.931589081 
 08/01  10:08:00,23.999886392714488,24.000296199877757,24.000298942494866,24.00030378917775,24.000203323450788,24.00020265814027,24.00021112531268,24.000203015721735,24.000192702888126,24.000194471469518,24.000200655635607,24.000192111560297,24.000185565411355,24.000185507824207,24.000192705360378,24.00018487481899,24.879445629762736,24.938008962192723,25.693451936133273,27.000000000000108,26.99999999999981,26.999999999999955,27.127049411336459,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1746571.4025045932 
 08/01  10:09:00,23.999885650881447,24.00029777494231,24.00030053132267,24.000305353537266,24.000204652378323,24.00020451514167,24.000212740233314,24.00020473770754,24.000193992807917,24.00019636627816,24.000202242558435,24.000193489478453,24.00018677792297,24.000187269924326,24.00019417161394,24.000186149059354,24.87952941712016,24.938031200341226,25.697715711378636,27.000000000000008,27.00000000000007,26.99999999999993,27.12118664283316,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1743559.9082331598 
 08/01  10:10:00,23.999884939805044,24.000299288592065,24.000302056802196,24.00030685599232,24.0002059501777,24.00020622872071,24.000214304078047,24.000206388792145,24.000195247369704,24.000198087552126,24.000203774997538,24.000194825211364,24.00018795263281,24.000188858607936,24.000195581782049,24.000187380121166,24.87962754515757,24.938070942510885,25.701971994633675,27.00000000000012,26.999999999999976,26.999999999999927,27.0594607762036,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1735881.454744869 
 08/01  10:11:00,23.99988423716436,24.000300751964063,24.000303532570685,24.000308308340114,24.00020722044088,24.000207825382238,24.000215823055205,24.00020797766154,24.000196470995478,24.00019966952397,24.000205259002553,24.00019612363468,24.000189093021214,24.000190307337794,24.00019694095274,24.00018857185416,24.879741231680464,24.938129277110414,25.706224371174899,26.99999999999988,26.999999999999966,26.99999999999979,27.02773987190627,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736537.2409071113 
 08/01  10:12:00,23.999883539897014,24.00030218516643,24.000304979409305,24.00030973045465,24.000208454565365,24.00020929834537,24.00021728701518,24.000209494776028,24.000197653994616,24.000201103688693,24.00020668344849,24.00019737457719,24.00019019060054,24.000191611793697,24.000198239722275,24.000189715466147,24.879869660819876,24.938205182240539,25.710472494995039,26.999999999999834,26.999999999999969,27.000000000000033,27.014695686634849,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1737669.8075361155 
 08/01  10:13:00,23.999882847857366,24.000303595082625,24.00030640424768,24.00031113232126,24.000209653484835,24.00021066023734,24.000218697658995,24.000210944041155,24.000198796982237,24.000202405451103,24.00020804896674,24.000198579024905,24.000191246710928,24.000192784767177,24.00019947905477,24.000190812490314,24.880010160385738,24.93829558935505,25.71471176624872,26.99999999999983,26.999999999999966,27.000000000000076,27.018307014106683,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739432.3152949149 
 08/01  10:14:00,23.999882161030187,24.000304986334997,24.000307811691266,24.00031251437739,24.00021081793789,24.00021192731138,24.00022006256399,24.000212333209896,24.000199901344208,24.00020359783686,24.00020936447768,24.00019973887768,24.000192263590284,24.000193855497427,24.000200668983145,24.00019186542185,24.88016061491363,24.93839809885536,25.718939137522097,26.99999999999995,26.99999999999996,26.999999999999948,27.018449030183754,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739708.7876366219 
 08/01  10:15:00,23.999881473801154,24.000306367989056,24.000309208334,24.00031388909741,24.000211952360755,24.00021310896782,24.000221383182809,24.00021366646668,24.000200969240227,24.000204689320716,24.00021062838974,24.000200856533654,24.000193245885336,24.00019483294683,24.00020181057714,24.0001928792576,24.88031829762386,24.938509875110755,25.723150164421094,26.999999999999984,26.999999999999834,26.99999999999993,27.127974183217533,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1747521.5621137839 
 08/01  10:16:00,23.99988076629395,24.00030775467648,24.000310617598577,24.00031526897605,24.00021303242387,24.000214164606388,24.000222628488439,24.00021491266236,24.00020197918006,24.000205633205053,24.000211812579285,24.00020190918272,24.000194165983719,24.00019566441592,24.000202869777256,24.00019382540675,24.880477716656768,24.938624606162994,25.727335279841936,27.000000000000115,26.99999999999994,27.000000000000058,27.123169842146234,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1744081.508299394 
 08/01  10:17:00,23.999880058797907,24.00030914955842,24.000312034744856,24.0003166594756,24.000214068743394,24.000215118770624,24.000223811594127,24.00021608714275,24.00020293765889,24.00020645647556,24.00021292565822,24.000202904287549,24.000195038000788,24.000196386489387,24.000203863420315,24.000194718872664,24.880632803691488,24.938735711300784,25.7314832450686,26.99999999999988,26.999999999999827,27.000000000000079,27.06424968115972,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736564.8859494357 
 08/01  10:18:00,23.999879365433594,24.000310525748874,24.000313433649518,24.000318031115158,24.000215088112097,24.00021603793877,24.000224968149899,24.00021723029066,24.000203874987358,24.00020724261068,24.000214007600819,24.00020387484041,24.000195887831717,24.000197073209045,24.000204825692604,24.0001955874998,24.880781956799905,24.93884147120122,25.73559181042821,27.0000000000001,26.99999999999994,27.00000000000008,27.023959385991966,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736247.2071475222 
 08/01  10:19:00,23.999878702537317,24.000311860247519,24.000314789494735,24.00031935983805,24.000216121531549,24.000216990634418,24.00022613826984,24.000218386340625,24.000204824235487,24.000208076478054,24.000215100478877,24.000204856581765,24.000196746986096,24.00019780388483,24.000205796084815,24.00019646486865,24.880929665927796,24.938946580822426,25.739670830705813,27.000000000000005,27.000000000000094,27.000000000000087,27.015341947592718,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1738412.6387071214 
 08/01  10:20:00,23.99987804653937,24.000313165998635,24.000316115607697,24.000320658914565,24.00021716241588,24.000217961570017,24.0002273177916,24.00021954938734,24.00020577859816,24.000208941343627,24.00021620080796,24.000205842429634,24.000197609994758,24.000198564722849,24.00020677237328,24.000197345044236,24.8810820547736,24.939057585028697,25.743733067740146,26.999999999999987,27.000000000000119,26.99999999999982,27.013113835544883,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739289.8184379386 
 08/01  10:21:00,23.99987739533002,24.000314459529255,24.000317429632199,24.000321946471464,24.000218197091234,24.000218918464787,24.00022848589836,24.00022069794084,24.000206723150446,24.00020979409501,24.00021728549833,24.000206816082416,24.00019846248382,24.000199314034615,24.000207732711254,24.000198212771687,24.881241813623676,24.939177332522698,25.747784027231373,27.000000000000108,26.999999999999994,26.9999999999999,27.01900423015301,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740205.6351537998 
