Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  10:22:00,23.99987674873234,24.000315765215196,24.00031876075236,24.00032325126837,24.000220499811215,24.000218701318983,24.000229154512416,24.000222774370156,24.000208845367316,24.00020973381928,24.000217927905099,24.00020882776617,24.000200400286809,24.000199211907917,24.00020828243075,24.00020004009892,24.88141791977986,24.939317573362808,25.75184692355126,26.99999999999988,26.99999999999983,27.000000000000055,27.018205860541746,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739980.5279534916 
 08/01  10:23:00,23.999876107136996,24.000317042993875,24.000320061496493,24.000324526562588,24.00022165831842,24.000219479533024,24.000230240621489,24.000223999358878,24.000209905559744,24.000210413523829,24.000218917245904,24.000209921414517,24.000201359793949,24.000199798796154,24.00020914959411,24.00020102111254,24.881601419113033,24.93946778540461,25.7559009685585,26.999999999999966,26.99999999999994,27.000000000000076,27.02157378171298,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740285.2459641547 
 08/01  10:24:00,23.999875463607716,24.0003183045092,24.000321343804346,24.000325784287587,24.000222635677415,24.000220428645567,24.000231369778889,24.00022503281299,24.000210780890858,24.00021122821989,24.00021994309258,24.00021081268626,24.000202139458339,24.000200509063825,24.000210049117269,24.000201806740507,24.88178390258857,24.93961775973236,25.759927696058449,26.99999999999998,26.999999999999959,27.000000000000076,27.018658071379844,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739934.295885669 
 08/01  10:25:00,23.99987479728793,24.00031958314711,24.000322645378519,24.000327058132837,24.000223564428504,24.000221333544205,24.00023244235304,24.000225995610437,24.000211602327928,24.000211977868096,24.000220905839737,24.000211641936628,24.00020286897986,24.00020116750446,24.000210892858016,24.000202535145676,24.881957895062425,24.939759049746685,25.763912175887037,27.00000000000011,26.999999999999959,26.999999999999948,27.02098011614691,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740239.325052589 
 08/01  10:26:00,23.999874131819877,24.00032087453647,24.000323961714899,24.000328346413107,24.00022446414843,24.00022216443574,24.000233470394929,24.00022692106317,24.000212390922426,24.000212647701117,24.000221820101815,24.00021243803855,24.000203567312153,24.0002017538942,24.00021169143212,24.000203232314119,24.88211995046775,24.939887937668634,25.767848113100976,27.000000000000008,26.99999999999996,26.99999999999992,27.017881984438409,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739965.5693939636 
 08/01  10:27:00,23.999873483193878,24.000322152687916,24.00032526463222,24.00032962143118,24.00022536481403,24.000222987793845,24.000234495145496,24.000227850667718,24.000213178047955,24.000213319480776,24.0002227289193,24.00021323379005,24.000204263219339,24.000202341432244,24.000212483745896,24.00020392809449,24.882272246940027,24.940006749841918,25.77174078024281,26.99999999999999,26.999999999999969,27.000000000000055,27.02023359245125,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740295.692622175 
 08/01  10:28:00,23.999872863997113,24.00032339521142,24.000326530065928,24.00033085961798,24.000226291132884,24.000223865777238,24.000235552231908,24.00022881896629,24.000213990499487,24.000214066329268,24.000223670609697,24.000214057520468,24.000204982021065,24.000202997798924,24.000213305394494,24.00020464886984,24.882421830516223,24.940123071079868,25.775605368084098,26.99999999999998,26.999999999999827,26.999999999999944,27.017279682017436,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739993.2191222436 
 08/01  10:29:00,23.999872250314757,24.000324615871226,24.00032777234504,24.000332077702298,24.000227232842375,24.000224770198775,24.000236632748153,24.00022981086778,24.000214817228167,24.000214854866497,24.000224634572044,24.000214897270007,24.00020571170402,24.00020368576673,24.000214143980608,24.000205381809829,24.882575228437088,24.940243879492038,25.779455491356669,26.999999999999856,26.99999999999994,27.000000000000065,27.019649228834724,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740264.3871948177 
 08/01  10:30:00,23.99987087543665,24.00032582954754,24.000329006435935,24.00033328522175,24.00022817551622,24.000225676214563,24.000237709683643,24.0002308037778,24.000215641934795,24.00021564699516,24.000225592477695,24.00021573463533,24.000206438940137,24.00020437931036,24.0002149768028,24.000206112109824,24.882734910976894,24.940372016924195,25.78329685236226,26.99999999999996,26.999999999999959,27.000000000000079,27.016753072628608,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739935.6791372118 
 08/01  10:31:00,23.99987109608569,24.000327022198893,24.000330219872529,24.00033447869263,24.000229214565818,24.000226498707585,24.000238796899756,24.000231836399107,24.000216547621219,24.000216349256545,24.00022655516287,24.000216630396225,24.000207241260886,24.000204992573246,24.00021581654568,24.000206897731446,24.88289375250901,24.940500821940338,25.787116061146909,26.99999999999985,27.000000000000097,26.999999999999955,27.019082293212365,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740240.4142345503 
 08/01  10:32:00,23.99986909689046,24.00032819890665,24.00033142035253,24.000335654310903,24.00023025764488,24.00022729915168,24.000239877763943,24.000232870566799,24.00021745897548,24.000217028451958,24.00022751146596,24.000217533620959,24.000208046657904,24.00020558480235,24.000216648263448,24.000207688057427,24.883047646589057,24.940625957871015,25.790905210283076,27.00000000000009,26.999999999999987,26.99999999999993,27.016223183231259,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739965.621008621 
 08/01  10:33:00,23.999867790634608,24.000329379006098,24.00033262463973,24.000336833785796,24.000231281422314,24.000228080514267,24.000240940369666,24.000233882807245,24.000218349107845,24.000217685060567,24.000228446095634,24.000218416214464,24.00020883196422,24.000206156805363,24.000217459597836,24.00020845921456,24.883195644496113,24.940746045791618,25.794661884138628,27.0,26.999999999999966,27.00000000000005,27.018507776110785,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740274.476323644 
 08/01  10:34:00,23.999866282578084,24.000330583255285,24.00033385513904,24.000338039123315,24.000232264901404,24.000228794309569,24.00024194961468,24.000234839616089,24.00021919462409,24.00021825880851,24.000229322575,24.0002192505621,24.00020957518298,24.000206653306948,24.000218217228725,24.000209185630337,24.88333522923424,24.940858127654967,25.79838038125344,26.999999999999859,26.999999999999966,26.99999999999994,27.015687645044957,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740041.2775402144 
 08/01  10:35:00,23.999868571164304,24.000331800136164,24.000335099762144,24.00033925772184,24.00023321680049,24.000229460862604,24.000242917100296,24.000235754757435,24.000220005081684,24.000218776166,24.00023015296324,24.000220047215767,24.00021028514968,24.000207099237977,24.000218932302919,24.000209876903577,24.8834643478663,24.94095975186828,25.802055644022987,27.00000000000009,27.000000000000097,26.999999999999927,27.01793380038901,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740397.7719815083 
 08/01  10:36:00,23.999868069674613,24.000333000241285,24.0003363269138,24.00034045868727,24.000234171517968,24.00023014995531,24.000243888708505,24.000236677219897,24.000220817548443,24.000219324260489,24.000230987044419,24.000220846372885,24.0002109962653,24.000207574022825,24.000219650255788,24.000210569770386,24.883585562769715,24.941053502046878,25.80569256760108,26.999999999999873,27.000000000000119,27.000000000000055,27.015151662491236,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740177.2301464705 
 08/01  10:37:00,23.999867413393497,24.00033416589804,24.000337517398678,24.000341624006759,24.00023515404134,24.00023090875008,24.000244897358085,24.000237641556358,24.00022165841909,24.000219962026365,24.000231859139654,24.000221676493106,24.000211732807924,24.00020813005884,24.00022040199196,24.000211290068465,24.8837059777527,24.94114680282819,25.809305497942213,26.999999999999966,26.999999999999994,26.99999999999994,27.017361014266116,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740484.8588911663 
 08/01  10:38:00,23.99986683608908,24.00033531072731,24.000338685881265,24.000342768005653,24.00023615421066,24.000231702916048,24.000245931756916,24.000238631501625,24.000222516616753,24.00022064701976,24.000232757779423,24.000222525625796,24.000212485095955,24.00020872985239,24.00022117790482,24.000212027378603,24.883831743161897,24.941246238269267,25.812906759840698,26.99999999999998,26.999999999999838,27.00000000000006,27.014618367739354,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740217.8771687719 
 08/01  10:39:00,23.99986626505629,24.00033644902491,24.000339847647259,24.000343905988748,24.000237153725583,24.0002324999038,24.000246965289326,24.00023962160046,24.000223372739965,24.000221337176,24.00023365409422,24.000223372698657,24.00021323486165,24.000209333956339,24.000221951156797,24.00021276222121,24.883965246538826,24.941354352101258,25.816500758309539,27.00000000000011,26.999999999999944,26.99999999999995,27.01678777863882,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740499.2971527137 
 08/01  10:40:00,23.999865698072275,24.000337583374657,24.00034100541813,24.0003450402664,24.000238147753394,24.00023329212933,24.000247990374807,24.000240605374679,24.00022422209701,24.00022202164544,24.000234540989266,24.00022421261931,24.000213977636049,24.000209932438623,24.00022271515023,24.000213489818735,24.884106385802878,24.941471072457703,25.82008717160813,27.00000000000013,27.000000000000094,26.99999999999993,27.014083057584466,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740231.4667100209 
 08/01  10:41:00,23.99986513493276,24.000338714415486,24.00034215987956,24.000346171560584,24.000239135537198,24.000234077260474,24.00024900596751,24.00024158173169,24.00022506379612,24.000222698060253,24.000235416790355,24.000225044425208,24.00021471252554,24.00021052304848,24.000223468300974,24.000214209249888,24.884254214532729,24.941595358082507,25.823663714429335,27.000000000000005,26.999999999999856,26.999999999999927,27.016214799079799,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740506.1339273146 
 08/01  10:42:00,23.99986456361483,24.000339851930908,24.000343321551865,24.00034731009946,24.00024010538573,24.00023483293228,24.000249996307237,24.000242534342918,24.00022588555153,24.00022333807477,24.000236265384769,24.000225854852336,24.00021542832095,24.000211080170368,24.000224196103667,24.000214908530535,24.88440643924301,24.94172479061209,25.827225715639626,26.999999999999984,26.99999999999981,26.99999999999979,27.013548549953474,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740251.2051569918 
 08/01  10:43:00,23.999863968730297,24.00034101432862,24.000344510319495,24.000348475112078,24.00024103331367,24.000235515106838,24.000250929134759,24.000243430057414,24.000226661554668,24.000223887459858,24.000237051574208,24.00022661609919,24.00021610132152,24.00021155481803,24.000224866759714,24.000215562493155,24.88455780221608,24.941853737634589,25.830762682645096,26.999999999999856,26.999999999999799,26.999999999999905,27.015642244697604,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740562.860930955 
 08/01  10:44:00,23.99986337614596,24.000342187871703,24.000345711778029,24.000349651123686,24.000241932577546,24.00023614485743,24.00025182545293,24.000244288609438,24.000227406283597,24.00022437469649,24.00023779877306,24.00022734421011,24.00021674547309,24.000211975574186,24.000225502685326,24.000216186269915,24.884703993190717,24.941977641129303,25.834266617926649,26.999999999999834,26.999999999999934,26.99999999999979,27.013014342214093,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740360.8349472504 
 08/01  10:45:00,23.99986280749052,24.000343341402976,24.00034689226961,24.000350806159895,24.000242840638817,24.000236801021168,24.00025273529498,24.000245163429669,24.00022815979547,24.000224898289394,24.00023855970901,24.000228082539274,24.000217397163114,24.000212429772913,24.000226150751936,24.00021681877172,24.88484625389235,24.9420977716149,25.837741086436787,26.999999999999955,26.999999999999959,27.00000000000003,27.015071327290398,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740669.2604700444 
 08/01  10:46:00,23.999862263589816,24.00034446138148,24.000348036910706,24.000351926518467,24.0002437785455,24.000237523538574,24.000253686170678,24.000246083340128,24.000228944663485,24.00022550680287,24.000239364333497,24.00022885529059,24.000218076859079,24.00021295968317,24.000226837425044,24.00021748162074,24.884990426906044,24.942220355268505,25.841199092204563,26.999999999999849,26.99999999999996,27.000000000000076,27.012481151716064,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740423.1196965157 
 08/01  10:47:00,23.99986172373242,24.000345563625424,24.00034916256572,24.000353029239368,24.000244731242458,24.000238279232069,24.000254656773696,24.000247025879138,24.000229744380083,24.000226158542625,24.000240189097395,24.000229644393007,24.00021876933165,24.000213526902724,24.00022754122805,24.000218158390184,24.885141340415755,24.942350521995306,25.844650533224376,26.99999999999983,26.99999999999996,27.000000000000079,27.014500721470456,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740679.0857965104 
 08/01  10:48:00,23.999861187427105,24.000346660407034,24.00035028249713,24.000354126799249,24.000245682500418,24.000239035843565,24.000255624793277,24.00024796796361,24.00023054200211,24.00022681167876,24.000241011029027,24.000230431479769,24.000219459158936,24.000214094337549,24.000228241689503,24.000218832578765,24.885300387837409,24.942489813890896,25.84809810056453,26.999999999999824,26.999999999999966,27.000000000000079,27.011946603527027,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740417.4113973557 
 08/01  10:49:00,23.999860654615089,24.000347753673709,24.00035139884787,24.00035522108064,24.000246628358974,24.00023978584511,24.000256584750369,24.000248904027019,24.000231333254793,24.000227457006994,24.000241823722317,24.000231211962047,24.000220142399657,24.000214653959419,24.000228933078128,24.000219500063005,24.885466800282086,24.942637405520729,25.851540182802748,26.99999999999995,26.99999999999983,26.999999999999955,27.01392932065848,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740664.5239141915 
 08/01  10:50:00,23.99986012532854,24.000348843634315,24.000352512009476,24.000356311809364,24.000247569915975,24.000240522701984,24.000257539544064,24.00024983541179,24.000232119500358,24.000228087915695,24.000242631294016,24.00023198740908,24.00022082090788,24.00021520177322,24.00022962014398,24.000220162811588,24.885639367163038,24.942792075890904,25.854974603061789,26.999999999999976,26.99999999999994,27.000000000000058,27.011411817332044,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740403.1329215575 
 08/01  10:51:00,23.999859583922999,24.000349942927384,24.000353635491707,24.00035741285416,24.000248490845214,24.000241221794786,24.0002584657794,24.00025073924473,24.000232883030596,24.000228672835879,24.000243407746728,24.000232738586595,24.00022147816066,24.000215707947313,24.000230278841586,24.000220803159924,24.885815297178075,24.94295085602358,25.85839581514111,26.99999999999985,26.999999999999959,26.999999999999948,27.013359472138175,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740656.2412827339 
 08/01  10:52:00,23.999859020036288,24.00035106731153,24.000354786340837,24.000358539899584,24.000249368348788,24.00024184613438,24.000259332028418,24.00025158424318,24.000233599819837,24.000229164454298,24.000244120128224,24.00023343955057,24.000222091347778,24.000216128300843,24.000230878439145,24.000221396779265,24.885989062705109,24.943107888255527,25.861792771309728,27.000000000000087,26.99999999999996,27.000000000000055,27.010878317541779,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740442.447725092 
 08/01  10:53:00,23.999858458910557,24.000352201784535,24.000355948569813,24.000359677503107,24.000250216852213,24.000242426128208,24.000260159256947,24.000252392089047,24.000234285293158,24.00022960244494,24.000244790337246,24.000234107272847,24.000222676167838,24.0002165027971,24.00023144103661,24.000221960746204,24.88615639998781,24.943258570881118,25.86515703795687,26.99999999999987,26.999999999999959,26.999999999999948,27.01279184422603,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740739.2355059353 
 08/01  10:54:00,23.999857925673536,24.00035331292353,24.00035708607449,24.00036079057302,24.000251079231533,24.000243041526877,24.000261007287578,24.000253223520138,24.000234985613287,24.000230086775866,24.000245483087384,24.000234791793934,24.00022327388991,24.000216918857825,24.000232023375028,24.000222539159073,24.88631905417133,24.94340472878498,25.868493108769564,26.999999999999827,26.99999999999996,26.999999999999927,27.010346034928597,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740526.2510443819 
 08/01  10:55:00,23.99985741394253,24.000354391492214,24.00035818861134,24.000361870110447,24.000251973249676,24.000243721784974,24.00026190000541,24.000254102367344,24.000235719206594,24.0002306547251,24.00024622298008,24.000235512873176,24.000223901152475,24.000217408578246,24.000232647017844,24.000223149635237,24.88648295920824,24.94355261981344,25.871814048963598,26.999999999999955,26.99999999999996,26.99999999999992,27.012221346843725,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740768.4571640329 
 08/01  10:56:00,23.999856905812416,24.000355454101855,24.000359274136945,24.00036293334759,24.000252882611667,24.00024442564976,24.000262814889266,24.000255004506966,24.00023646867632,24.000231255193115,24.000246986873358,24.00023625155952,24.00022454267442,24.000217927438209,24.00023329210491,24.00022377564123,24.88665280553284,24.943707305400318,25.87512991894585,26.99999999999998,26.999999999999959,26.999999999999923,27.00981376311068,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740513.3856768334 
 08/01  10:57:00,23.999856400868177,24.000356511812588,24.000360354555246,24.00036399203008,24.00025379105036,24.000245127546646,24.000263728493917,24.000255906739637,24.00023721657847,24.000231854543867,24.00024774890985,24.000236988867166,24.000225182142409,24.000218444352254,24.00023393485801,24.000224399739176,24.886829875040435,24.943870174259386,25.878443192494506,26.999999999999849,26.999999999999959,27.00000000000005,27.011652842915674,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740732.4164663745 
 08/01  10:58:00,23.999855899123813,24.000357566273487,24.000361431634884,24.000365048302059,24.000254694366807,24.000245822280776,24.00026463469793,24.000256803147125,24.00023795888875,24.000232444523637,24.0002485032988,24.000237720390094,24.000225817242965,24.00021895505529,24.00023457205714,24.000225019434919,24.8870133540469,24.944040403817338,25.881752184438299,26.99999999999996,27.000000000000094,26.999999999999948,27.009281227536297,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740476.8377405047 
 08/01  10:59:00,23.999855400509526,24.00035861785712,24.000362505784737,24.000366100875476,24.00025559191369,24.00024650853402,24.000265532572965,24.00025769275741,24.000238694698817,24.000233024258,24.000249248440605,24.00023844515713,24.000226443368925,24.000219450792608,24.00023519699549,24.000225629815469,24.887201872284338,24.94421651167325,25.885053647698414,26.99999999999998,27.000000000000119,27.000000000000058,27.011083855017107,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740690.2782006297 
 08/01  11:00:00,23.999854885398933,24.00035968170155,24.000363593362047,24.00036716692533,24.000256464291679,24.00024715263149,24.000266394973584,24.000258548346165,24.000239403448963,24.000233550776384,24.000249955839047,24.00023914086185,24.000227045627413,24.000219901388719,24.00023578960132,24.000226214926366,24.88739219055436,24.94439507076353,25.888340808381885,26.99999999999998,27.00000000000012,27.000000000000079,27.00874840457981,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740454.2220633883 
 08/01  11:01:00,23.999866767491257,24.000345257124143,24.000347797076999,24.0003515510742,24.00027238880406,24.000292647784243,24.000298818058814,24.00029124533057,24.00025794277586,24.00029431680451,24.000285781496915,24.00026159676553,24.000243811953664,24.000273879863195,24.000267313824066,24.000245995533445,24.891032474588049,24.948226792693764,25.899048950072389,26.999999999999984,26.999999999999856,27.000000000000079,27.042741495910219,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682434.3158143145 
 08/01  11:02:00,23.999869253802648,24.000346595535154,24.00034928735217,24.000353605222619,24.000269659702746,24.000284895019627,24.00029391677469,24.000286130332716,24.000254912633495,24.00028450954328,24.000280627288438,24.000258080088295,24.000240516359687,24.00026341628539,24.00026176901112,24.000242232984168,24.89592505055078,24.953406943864274,25.912161603906289,26.999999999999984,27.00000000000007,26.999999999999817,27.038262361685616,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682899.6722125954 
 08/01  11:03:00,23.999870813134579,24.000344403231723,24.000347320811238,24.00035126042594,24.000264124509106,24.000272699705716,24.000285171581536,24.000277293120705,24.000249310715838,24.000269262705439,24.000271806728809,24.000251819269108,24.000234581823947,24.00024850177387,24.000252860206865,24.000235751476628,24.900417818089218,24.958176088434717,25.924225706200276,26.99999999999985,26.99999999999998,26.999999999999905,27.01637593049755,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680316.4088069848 
 08/01  11:04:00,23.999871603860588,24.000342380603024,24.000345497484817,24.000349217989496,24.000258444408599,24.000260419727057,24.000276152677978,24.000268231691366,24.00024355805214,24.000253997967144,24.00026270217571,24.00024538636465,24.00022851880333,24.000233565995683,24.000243686471387,24.00022911904294,24.903944407038318,24.961926201017428,25.93416641040306,27.00000000000009,27.000000000000094,26.99999999999992,27.036715587823687,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681638.0691209879 
 08/01  11:05:00,23.999872001836108,24.00034067652645,24.00034395988675,24.00034748635172,24.000253374246247,24.000249858140159,24.000268185399539,24.000260259533819,24.000238402495257,24.00024100666319,24.00025462646337,24.000239635861676,24.000223120232055,24.000220985970313,24.00023561580911,24.0002232291465,24.906565354577557,24.964716270255875,25.942229016085599,27.0,27.000000000000115,26.99999999999992,27.032913838883596,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682197.717407737 
 08/01  11:06:00,23.99987228902747,24.000339325909605,24.000342739393763,24.00034611645231,24.00024906379696,24.00024123472173,24.000261499699506,24.000253593897705,24.000233991480589,24.000230534622007,24.000247810630698,24.00023473029573,24.000218536913825,24.000210967079224,24.000228866271315,24.000218243176936,24.90851449135867,24.96679150031521,25.948974495791409,26.999999999999984,26.99999999999999,26.999999999999923,27.015679694685909,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680185.74520723 
 08/01  11:07:00,23.999872573270357,24.00033826077791,24.000341774909296,24.000345035090239,24.00024539867941,24.00023421811,24.000255902251614,24.00024803336003,24.00023021503222,24.000222136580029,24.000242067817493,24.000230544998986,24.000214645170208,24.000203042182709,24.000223235685657,24.000214024132018,24.909995547780974,24.968366578512744,25.9548532715339,26.999999999999849,26.999999999999966,27.00000000000005,27.02205275116316,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680728.034020773 
 08/01  11:08:00,23.999872840200959,24.00033744182127,24.000341036287297,24.00034420116267,24.000242191536587,24.000228344886737,24.00025108544308,24.000243265891784,24.00022688767371,24.000215207374898,24.00023709417146,24.00022687175586,24.000211250928904,24.000196603651195,24.000218415582194,24.00021035816593,24.911138452838455,24.96957880286909,25.960132522627736,26.999999999999955,26.99999999999996,27.000000000000076,27.01607203474687,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681192.1908979144 
 08/01  11:09:00,23.999873099982698,24.000336818697315,24.000340478117609,24.0003435614745,24.000239334520779,24.00022334853916,24.000246870283257,24.000239110168093,24.00022390570207,24.000209397220023,24.00023271563306,24.000223593704484,24.000208240546799,24.000191289582934,24.000214222056515,24.00020711991866,24.912021264342447,24.97051071925725,25.964959417611714,26.999999999999976,26.99999999999996,26.999999999999948,27.01045338414899,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680472.9808757967 
 08/01  11:10:00,23.999873358633726,24.000336339619744,24.00034004949349,24.000343061341348,24.000236793642597,24.000219109712913,24.000243190757496,24.00023549683277,24.00022124356231,24.00020455355043,24.00022887942687,24.0002206800784,24.000205576992678,24.000186928509124,24.00021058718554,24.000204267059407,24.912698171232177,24.971219965769096,25.96943054859339,26.99999999999985,27.00000000000009,26.99999999999993,27.011179642096218,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680917.7605189514 
 08/01  11:11:00,23.99987363633327,24.0003359517559,24.000339697722994,24.000342646919188,24.000234580269816,24.00021559829312,24.000240051299885,24.00023242618706,24.000218915055109,24.00020062400143,24.0002255926709,24.000218143447719,24.000203262096528,24.000183446959928,24.000207500939618,24.000201799455547,24.91321644741319,24.971756645136467,25.97362953739062,26.999999999999959,27.000000000000115,27.000000000000055,27.004247879203527,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680858.7024186359 
 08/01  11:12:00,23.999873926188383,24.00033562866194,24.000339396178583,24.00034229062903,24.000232678909219,24.000212742456215,24.000237417070566,24.000229860462544,24.00021691010386,24.000197518946825,24.000222829878586,24.000215970618144,24.000201278908756,24.000180745866527,24.000204928529006,24.000199696938894,24.9136188915303,24.972166395411127,25.977633380565608,26.99999999999984,26.999999999999987,27.000000000000076,27.028342029728923,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681912.4027412595 
 08/01  11:13:00,23.999874210562014,24.00033537408355,24.000339152369919,24.000341998058134,24.000231029512098,24.00021040400799,24.000235189799889,24.000227700687235,24.00021516662894,24.00019505690148,24.00022048917149,24.000214091866608,24.000199565838775,24.000178651298627,24.000202771316319,24.00019789154144,24.913939114851546,24.972485166436547,25.981501190758676,26.999999999999959,27.00000000000009,27.00000000000007,27.028503472332337,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682354.0711092514 
 08/01  11:14:00,23.99987448736503,24.000335190135514,24.000338971006629,24.000341771303196,24.00022957777083,24.00020845394341,24.00023327932485,24.000225856439387,24.000213629689865,24.00019307172829,24.000218480022256,24.00021244554294,24.000198068959965,24.000177007850718,24.00020094322628,24.000196323795938,24.914199654811119,24.97273732832294,25.985270469400058,26.999999999999849,26.999999999999984,26.99999999999982,27.01646453108127,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680676.638105439 
 08/01  11:15:00,23.999874757688006,24.000335065988087,24.000338842866254,24.00034159969477,24.00022829507815,24.000206827906284,24.000231637732449,24.000224279576825,24.000212270546738,24.000191478360749,24.00021675313632,24.00021099903097,24.00019675818967,24.00017573219666,24.00019939463653,24.000194960352,24.91441568005045,24.972939320387075,25.98896479438377,26.99999999999983,27.000000000000097,27.000000000000033,27.005711774676258,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680359.3011713359 
 08/01  11:16:00,23.999874994846786,24.000335016350669,24.000338785378785,24.000341498825259,24.000227119863948,24.000205409763905,24.000230169058488,24.00022287570669,24.000211025384848,24.000190127993205,24.000215208830715,24.00020968157064,24.000195573485713,24.000174688028009,24.000198033778639,24.000193735588025,24.914594543657079,24.973099308295209,25.992592973205345,26.99999999999995,26.99999999999998,26.99999999999994,27.006237720940967,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680698.8219046989 
 08/01  11:17:00,23.99987521411336,24.000335035530296,24.000338794462804,24.00034146302325,24.00022602511078,24.000204144124017,24.000228829488817,24.000221601484527,24.00020986613353,24.000188949683584,24.00021380097127,24.000208461742369,24.000194486944055,24.000173808934915,24.00019681648906,24.00019261888256,24.914738853401773,24.973220276158867,25.996155201023258,27.000000000000104,26.99999999999996,26.999999999999923,27.00373243866803,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681119.1675161836 
 08/01  11:18:00,23.99987542917295,24.000335097090035,24.000338842377354,24.00034146457694,24.000225027955226,24.000203050069798,24.000227641318543,24.00022047764882,24.0002088133316,24.000187970282079,24.000212557212174,24.000207361318357,24.000193513917116,24.000173113610687,24.000195762672865,24.000191626246573,24.914852210447117,24.973306267274088,25.999655862973989,26.99999999999987,26.99999999999996,27.00000000000005,27.00921844499782,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681355.075159639 
 08/01  11:19:00,23.999875662495766,24.00033516529397,24.0003388913934,24.00034146731639,24.00022416963437,24.00020218486059,24.00022666235706,24.000219559042585,24.00020791188434,24.000187264673444,24.000211540968434,24.000206428595047,24.000192691125056,24.000172661696405,24.000194922665828,24.000190796663629,24.914943501404797,24.97336684551491,26.003112016726154,26.999999999999834,26.999999999999834,27.000000000000069,27.00771040813479,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681533.5293926027 
 08/01  11:20:00,23.99987590767738,24.00033522713072,24.000338927895457,24.00034145857088,24.00022345925148,24.00020154571084,24.000225900804837,24.000218852577249,24.00020717268039,24.0001868313187,24.000210764200199,24.000205674580596,24.00019202580382,24.00017244791169,24.000194303251289,24.000190137140824,24.915024379841879,24.97341463086839,26.006547395804863,27.00000000000008,26.999999999999934,26.999999999999944,27.003554263334658,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681123.4704922247 
 08/01  11:21:00,23.99987614783687,24.000335295228845,24.000338966480699,24.000341452548978,24.000222859483669,24.00020106810459,24.00022529876875,24.00021830163381,24.0002065554042,24.00018658620606,24.00021016348449,24.000205054519147,24.00019148056505,24.000172397043273,24.000193846956149,24.0001896068228,24.915103537013157,24.97345905759927,26.00997912048597,27.0,26.999999999999827,26.999999999999927,27.004232029953675,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681262.8172008638 
 08/01  11:22:00,23.999876382965227,24.000335378203816,24.000339017168334,24.000341458125328,24.000222339096955,24.0002006984748,24.000224807588294,24.00021785900094,24.00020602749696,24.00018646026523,24.000209687531137,24.00020453227513,24.000191025562658,24.000172449002269,24.000193508257149,24.000189173120764,24.915184896843429,24.973504500837544,26.01341425258346,26.99999999999985,26.99999999999994,27.000000000000058,27.003438961309496,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681408.5351298119 
 08/01  11:23:00,23.999876612156997,24.00033547607075,24.0003390806921,24.000341475700038,24.000221883870898,24.00020041045195,24.000224403906708,24.00021750198611,24.00020557357574,24.000186419923126,24.000209310700428,24.00020409058617,24.000190646070853,24.00017257423664,24.000193263702476,24.000188819857667,24.915269236052159,24.973551898465645,26.01685327513455,26.999999999999827,26.99999999999982,27.000000000000076,27.00203738632673,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681290.1927968683 
 08/01  11:24:00,23.99987680959996,24.00033561068295,24.000339181275949,24.00034152823329,24.00022144494851,24.0002001262092,24.000224013773715,24.00021715959953,24.000205141399975,24.00018636593055,24.000208953435665,24.00020367205348,24.00019029552785,24.000172687290143,24.00019304420197,24.0001884965477,24.915352531294773,24.97359710012971,26.020286747899854,26.999999999999827,26.999999999999937,26.999999999999817,27.00138022296516,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681357.2016391555 
 08/01  11:25:00,23.999876989482368,24.000335782919316,24.00033932051015,24.000341616293054,24.000221007176174,24.000199824133238,24.000223614766253,24.0002168104467,24.000204714450527,24.000186272013609,24.00020859066228,24.00020325860728,24.000189958870608,24.000172766317996,24.000192827938969,24.000188187022954,24.915428452445977,24.973633415392258,26.023700887362165,26.99999999999982,26.99999999999995,26.99999999999977,27.001574791712675,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681494.3755018344 
 08/01  11:26:00,23.99987716418178,24.00033597272782,24.00033947692288,24.00034171889853,24.000220596737444,24.000199541572284,24.00022324507235,24.000216491204733,24.00020432154521,24.000186188903535,24.000208265514315,24.000202881689004,24.000189660780916,24.000172855242938,24.00019265146572,24.00018791786558,24.91549328309565,24.97365696432812,26.027088610406599,26.999999999999948,26.999999999999959,27.000000000000026,27.002436176694,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681647.4831242203 
 08/01  11:27:00,23.9998773571506,24.000336147526875,24.000339615251077,24.000341802989906,24.000220265272245,24.000199360190839,24.00022298305195,24.000216275799727,24.000204018093279,24.000186223570304,24.000208062295657,24.0002026017289,24.000189448429685,24.000173044013825,24.000192584846546,24.00018773989532,24.915550260916644,24.973671188629234,26.030458379051333,26.999999999999976,27.000000000000087,26.999999999999809,27.00380789083176,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681780.7466698569 
 08/01  11:28:00,23.999877563624794,24.00033629554361,24.000339722539537,24.000341857231029,24.000220033334377,24.000199309305438,24.000222858822715,24.0002161921708,24.000203826388846,24.000186414364998,24.000208014182975,24.0002024426963,24.00018934018291,24.00017336374235,24.000192654547705,24.000187672559667,24.915607464021226,24.973684712618846,26.03382899151227,26.99999999999997,27.00000000000011,26.999999999999905,27.005608058327615,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681880.786441218 
 08/01  11:29:00,23.99987776570837,24.000336434003356,24.000339817648056,24.000341900203737,24.000219868431726,24.000199336393416,24.000222821704427,24.00021619194741,24.000203710800809,24.000186693279816,24.000208065259309,24.000202365235667,24.000189304183676,24.000173755642217,24.000192811825398,24.000187681170833,24.91567095201015,24.973704025522527,26.037213842837234,26.999999999999976,26.999999999999984,26.999999999999916,27.007791132700388,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681967.1675789757 
 08/01  11:30:00,23.999877963121045,24.00033657441216,24.00033991352086,24.00034194375528,24.000219743594536,24.000199399813348,24.000222830229168,24.000216235789965,24.00020364269216,24.000187006246145,24.000208170912165,24.000202337804926,24.00018931529583,24.000174174591295,24.000193018915146,24.000187738463784,24.915742441841485,24.97373102990128,26.040616455724128,26.999999999999845,26.999999999999966,27.000000000000047,27.010322978329257,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682052.8360745297 
