Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  11:31:00,23.999878155042916,24.00033668712346,24.000339982095903,24.000341962213495,24.000219746170026,24.000199477128296,24.000222800698944,24.000216334661567,24.000203695287867,24.000187291927796,24.000208243047273,24.00020241319235,24.00018943350518,24.000174563333038,24.00019319490655,24.00018788795528,24.91581141294007,24.973755026777419,26.04401376474876,27.000000000000079,27.000000000000094,26.999999999999944,27.013162643535084,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682205.0616122415 
 08/01  11:32:00,23.99987831536197,24.000336818256053,24.000340071200424,24.00034199794457,24.000219746906987,24.000199515639005,24.00022272819645,24.00021640321069,24.000203746368564,24.000187510999557,24.000208274251418,24.00020247888677,24.000189555840977,24.00017489819604,24.00019334200496,24.00018803461373,24.915867341059938,24.973765123111407,26.047383607319035,27.000000000000129,26.999999999999984,27.00000000000005,27.016272027872718,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682394.7123389217 
 08/01  11:33:00,23.999878458217464,24.000336980685899,24.00034019337467,24.000342064225668,24.000219722557199,24.00019950462644,24.000222606520816,24.000216424548154,24.000203774439428,24.000187654225557,24.000208254735595,24.000202517319459,24.000189663995405,24.000175170202604,24.00019345105668,24.000188163758584,24.915903310708264,24.973753862638195,26.050711035427047,27.0,26.999999999999827,26.99999999999994,27.0196212033139,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682620.5091301662 
 08/01  11:34:00,23.999878596988265,24.000337155882947,24.000340328306299,24.00034214144185,24.00021970151447,24.000199495424856,24.000222487478305,24.000216444276476,24.000203810853554,24.000187790150159,24.000208241012858,24.00020256388673,24.000189785001795,24.000175438065719,24.000193569964684,24.000188305560174,24.915918562102836,24.973720151792457,26.053994133214574,26.99999999999998,26.9999999999998,27.00000000000006,27.02318119969867,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682861.1473157779 
 08/01  11:35:00,23.999878754027045,24.000337313855686,24.000340443316526,24.00034219920621,24.00021973673199,24.00019956623522,24.00022245284285,24.000216538723824,24.000203912614376,24.000188021512835,24.000208322016264,24.000202681154656,24.000189967482226,24.000175787931214,24.00019377274508,24.00018851270996,24.915919777344553,24.97367076002034,26.057246886937145,26.999999999999976,27.00000000000006,27.000000000000069,27.02692758495741,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683084.998068548 
 08/01  11:36:00,23.999878924934959,24.00033744350437,24.000340526229686,24.000342226923594,24.00021985077657,24.000199747388878,24.000222536373806,24.000216739491223,24.000204104134406,24.000188387948179,24.00020853505571,24.000202895719437,24.00019023185113,24.000176252066458,24.0001940895836,24.00018880711144,24.915917824949959,24.97361702092847,26.060492000954903,27.0000000000001,27.000000000000108,26.99999999999995,27.030841059288528,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683278.800649736 
 08/01  11:37:00,23.99987909181482,24.00033756279217,24.000340596631785,24.00034224240168,24.000220010496269,24.000200000317315,24.000222686293467,24.000216999876334,24.000204349255637,24.000188835188867,24.00020882287942,24.0002031680697,24.00019054856854,24.000176788610994,24.000194475000329,24.000189156934835,24.915920874862719,24.973567483743854,26.063744925049347,27.0,27.000000000000115,27.000000000000055,27.034901344545778,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683459.4993651477 
 08/01  11:38:00,23.999879253829258,24.00033768202802,24.000340666033055,24.000342258659118,24.000220195810365,24.00020027133753,24.00022286211119,24.000217282398418,24.000204625434603,24.000189295725574,24.000209142244086,24.00020347267874,24.000190894436189,24.000177333234836,24.00019488689712,24.000189536466487,24.91593106928724,24.97352447667958,26.06700779691868,27.000000000000115,27.000000000000115,26.999999999999948,27.03909012038729,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683646.325871374 
 08/01  11:39:00,23.99987941055261,24.0003378043841,24.000340738110354,24.00034227755597,24.000220396493075,24.0002005531095,24.000223053882359,24.000217576709397,24.000204922213724,24.00018976168073,24.000209481720924,24.00020379854514,24.000191260932874,24.000177881330708,24.00019531692254,24.000189936936527,24.91594758090804,24.973487152974778,26.07027706288529,26.999999999999866,26.999999999999845,27.000000000000055,27.043396169393789,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683838.988310257 
 08/01  11:40:00,23.999879537033775,24.000337954851874,24.00034083985673,24.000342324558475,24.000220567119507,24.000200788508644,24.00022319549348,24.00021782087718,24.000205190738929,24.000190158978954,24.000209768559317,24.000204092253939,24.000191606678429,24.000178371993493,24.00019570504679,24.000190313607186,24.915965607556396,24.97345042342277,26.0735407838406,27.000000000000087,26.999999999999937,27.00000000000007,27.04780466987855,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684060.1774281539 
 08/01  11:41:00,23.999879646418419,24.00033813680739,24.000340975125014,24.000342402570078,24.000220696097199,24.00020096493584,24.000223270365049,24.000217999809278,24.000205418206059,24.00019047196153,24.000209984108186,24.000204340037948,24.000191920815295,24.000178793138884,24.000196036301298,24.00019065501426,24.915978358163526,24.973407027690948,26.076783045358107,26.99999999999986,26.999999999999955,27.000000000000076,27.052303738091486,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684315.452127058 
 08/01  11:42:00,23.99987975199333,24.000338330704,24.000341122714276,24.000342491178864,24.0002208158624,24.00020113015375,24.000223329872939,24.000218161411778,24.000205639828115,24.000190763802576,24.000210184631773,24.000204580674333,24.00019223363458,24.000179198528895,24.000196358139129,24.00019099409995,24.91598215243285,24.973352994981679,26.07999563570701,27.00000000000008,26.999999999999824,26.99999999999995,27.05688608409987,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684585.8826539485 
 08/01  11:43:00,23.99987987556467,24.0003385065182,24.000341250080255,24.000342560301765,24.000220981297855,24.00020136028466,24.00022345863087,24.000218384357763,24.000205914659415,24.000191134743916,24.000210462825885,24.000204878932043,24.000192595421699,24.000179671879385,24.00019674744994,24.000191385321874,24.915980184775678,24.97329163917609,26.083186141688015,26.999999999999994,26.9999999999998,27.00000000000006,27.06153835534903,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684838.8020851347 
 08/01  11:44:00,23.999880013055365,24.000338651706195,24.000341343532477,24.000342598007817,24.000221219086609,24.000201687939084,24.000223689222705,24.000218701594368,24.000206270817065,24.000191623039379,24.00021085499227,24.000205264941298,24.000193029723925,24.000180244437748,24.000197233529364,24.00019185359389,24.915979660956457,24.973230640695783,26.086370912816699,27.00000000000011,26.999999999999927,26.99999999999994,27.06625240708264,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685065.3524898575 
 08/01  11:45:00,23.999880146677368,24.000338784554637,24.000341422874265,24.000342623489883,24.000221497976694,24.000202070111809,24.000223977091726,24.00021907021876,24.000206674546456,24.000192174747907,24.000211311815506,24.0002057019048,24.0001935073072,24.000180870253599,24.00019777457289,24.000192367415744,24.915985949584085,24.973175765631738,26.089561374164835,26.999999999999998,26.99999999999982,26.999999999999923,27.07102475066584,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685281.2077638643 
 08/01  11:46:00,23.99988027612511,24.00033891850634,24.000341502707529,24.000342650067546,24.000221791876219,24.000202471460047,24.000224283581184,24.00021945380263,24.000207098107823,24.00019274447363,24.00021179069989,24.000206159304637,24.000194004465866,24.000181511736046,24.000198335380124,24.000192901055774,24.916000533580296,24.973128653588444,26.092759787405407,26.999999999999984,26.999999999999934,26.99999999999992,27.075847886985298,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685496.9734216436 
 08/01  11:47:00,23.999880400795658,24.000339056416327,24.000341586138956,24.000342680397638,24.000222093615489,24.00020288281334,24.00022459679428,24.000219841708476,24.000207533449776,24.00019331978505,24.000212278474885,24.000206628289374,24.000194514189855,24.00018215878404,24.000198905099457,24.000193446967704,24.916022348134807,24.973088208917344,26.09596272577281,26.999999999999849,26.99999999999995,27.00000000000005,27.080714923818009,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685716.1495644195 
 08/01  11:48:00,23.999880495909186,24.000339222107379,24.000341699042204,24.00034273882396,24.000222359329638,24.000203246569833,24.00022485013494,24.00022017226499,24.00020793315248,24.000193826035294,24.00021270167684,24.00020705694084,24.00019499607071,24.000182749059407,24.000199422705195,24.000193961426569,24.916046047271647,24.973048789806169,26.099157221476756,26.99999999999995,26.999999999999955,27.000000000000069,27.08562469230283,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685964.635159561 
 08/01  11:49:00,23.999880573944855,24.000339419128716,24.000341845582246,24.00034282824913,24.000222576908855,24.000203549512024,24.00022502699185,24.00022043006103,24.00020828391283,24.000194247029304,24.000213041892456,24.000207431078996,24.000195438959339,24.000183269955916,24.000199873674825,24.0001944327678,24.916064203089215,24.973002497020145,26.102326187843056,26.999999999999969,26.999999999999955,27.000000000000076,27.090734430663095,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686262.2123987573 
 08/01  11:50:00,23.999880648127666,24.000339627001617,24.000342003688599,24.000342927617564,24.00022278071096,24.000203840926507,24.00022517581074,24.000220662391969,24.000208622608424,24.000194643342959,24.000213352741246,24.000207790945248,24.000195874424735,24.000183772997983,24.00020030298724,24.000194895053999,24.916071975490195,24.97294417731389,26.1054591957431,26.99999999999997,26.999999999999824,26.99999999999995,27.09656512033781,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686633.1031505867 
 08/01  11:51:00,23.999880740078149,24.00033981619678,24.00034214129208,24.00034300731715,24.000223026471195,24.000204193703465,24.00022538684929,24.000220950927056,24.00020900948961,24.000195113388693,24.00021373328814,24.000208202958694,24.000196353503786,24.000184339809239,24.00020079240439,24.000195403837176,24.916071634266829,24.972876199388528,26.108562388130247,26.99999999999997,27.000000000000065,26.999999999999927,27.1032451132213,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687025.810640295 
 08/01  11:52:00,23.99988084663548,24.00033997569926,24.00034224614215,24.000343057081673,24.00022334031336,24.000204639602914,24.00022570116153,24.000221332726566,24.000209472931766,24.000195699863356,24.000214228475334,24.000208697967403,24.000196899934705,24.000185004895426,24.000201378132155,24.00019598452306,24.916070757262486,24.97280659149849,26.11165353654274,27.000000000000108,26.99999999999997,27.000000000000047,27.11065641098861,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687396.3537375476 
 08/01  11:53:00,23.999880949704857,24.000340123497084,24.000342337680317,24.000343095700154,24.000223692271509,24.00020513833131,24.000226070613747,24.000221763697163,24.0002099800871,24.000196349060738,24.00021478544563,24.000209239761167,24.00019748535209,24.00018572264273,24.000202015537725,24.000196606228628,24.916075211314337,24.972741611703844,26.11474548395035,26.99999999999987,26.999999999999959,26.99999999999994,27.118617737921214,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687749.9953356304 
 08/01  11:54:00,23.999881048898535,24.0003402723985,24.000342429933924,24.000343135810426,24.000224056305585,24.000205655722664,24.000226454344774,24.000222206417033,24.000210503104467,24.000197016123719,24.000215359091944,24.00020979766916,24.000198086241885,24.000186456288277,24.000202667816393,24.000197243420375,24.916086596771057,24.97268300545594,26.1178408600297,26.999999999999959,26.999999999999824,26.999999999999927,27.12696832929606,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688094.8746588878 
 08/01  11:55:00,23.999881143569668,24.000340425254636,24.00034252596194,24.000343179930505,24.00022442514103,24.000206182583147,24.00022684081022,24.000222650394009,24.000211033840825,24.00019768875897,24.000215936761124,24.000210362829916,24.000198695626275,24.000187195837243,24.000203324729829,24.00019788865881,24.916103818541435,24.97262965095432,26.12093634416003,26.999999999999969,26.999999999999934,27.00000000000005,27.135587496743235,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688433.2599302154 
 08/01  11:56:00,23.99988120906424,24.00034060477902,24.000342650576959,24.000343251204723,24.000224755090405,24.000206668846564,24.000227158025358,24.00022303192638,24.000211524826108,24.00019829682955,24.00021643933343,24.00021088295426,24.0001992733762,24.000187883533135,24.00020392103228,24.000198498271435,24.91612100181026,24.97257536169661,26.12401780852279,27.000000000000108,26.99999999999995,27.00000000000007,27.144388390220877,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688795.5956640698 
 08/01  11:57:00,23.999881257476728,24.000340815222228,24.000342808433304,24.000343352906257,24.00022503360518,24.00020709831979,24.000227391932424,24.000223336434205,24.000211962347146,24.000198822905646,24.00021685080074,24.000211343633738,24.000199808155324,24.000188505570195,24.000204444492,24.000199060563554,24.916130267193159,24.972511783151349,26.127067185579404,27.000000000000126,26.999999999999959,27.000000000000076,27.153309743953917,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689187.4755521184 
 08/01  11:58:00,23.99988130250815,24.000341037539138,24.000342979071907,24.000343465713827,24.000225294681149,24.000207514299825,24.00022759850215,24.000223614339445,24.00021238354668,24.000199326357327,24.00021723251917,24.000211785794535,24.00020033155914,24.000189111607534,24.000204946102508,24.000199609914906,24.916127238099845,24.972434211092904,26.1300751664805,27.000000000000129,26.999999999999827,26.999999999999944,27.16231177781395,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689590.29345402 
 08/01  11:59:00,23.999881365216706,24.000341242181336,24.00034313038811,24.000343560268989,24.000225595607636,24.000207989732507,24.00022786640613,24.000223946995079,24.000212850078129,24.000199901985576,24.00021768265309,24.000212277114004,24.00020089540595,24.00018977984045,24.000205506131477,24.000200202511537,24.916114635172418,24.972345456863143,26.13304902740296,27.0,26.999999999999795,27.000000000000058,27.171368007669025,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689974.6198068883 
 08/01  12:00:00,23.999881442939168,24.00034141702066,24.00034324907708,24.00034362529596,24.000225963759087,24.000208557260515,24.00022823706384,24.000224372337767,24.00021339161983,24.00020059253133,24.000218246891199,24.000212849880155,24.000201524412988,24.00019054482253,24.00020616117264,24.000200864847398,24.916100201889305,24.972253702041287,26.136007137044456,26.99999999999985,27.000000000000058,26.999999999999944,27.18045982297287,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690326.8691255435 
 08/01  12:01:00,23.999870229699327,24.00035373593633,24.00035681313888,24.00035635728341,24.000201211136447,24.00017202540284,24.000179432652819,24.000180907047136,24.000185811256736,24.00014971000292,24.00016417116223,24.000180439153849,24.00017768514489,24.00014712001072,24.000160475137645,24.000173324974687,24.91251127812173,24.9683965448055,26.130439378905803,26.72501627409211,26.711778154108875,26.698953771932385,27.191055369531644,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1755412.4570161927 
 08/01  12:02:00,23.999868030753249,24.000352762679957,24.00035566748563,24.000354490983054,24.00020392896055,24.00017648045361,24.00018451635592,24.000185607843674,24.0001887048251,24.00015530588506,24.00016940453089,24.000183765608314,24.000181312769287,24.000153869867213,24.00016692101135,24.000177439982609,24.90763135355609,24.963153613714476,26.122221830842809,26.36423048424835,26.327372647567523,26.300269917307689,27.205048368748114,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1755781.2040377246 
 08/01  12:03:00,23.999866754765198,24.000355486212209,24.000358087292648,24.000357432754034,24.00020964301857,24.00018421884039,24.00019401472238,24.000194266871433,24.000194458487426,24.000164881115997,24.000179168968235,24.00019015969442,24.000187480071067,24.000163488477388,24.0001766791634,24.0001841483714,24.90318410135159,24.958357634111363,26.11526571004125,26.058778747141564,25.995095964290078,25.96002364057754,27.22199109462562,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1756672.6692679902 
 08/01  12:04:00,23.999866292082115,24.000358152588857,24.000360478786708,24.00036011057932,24.00021574610142,24.000192433102037,24.000204169778085,24.00020352151075,24.00020062199179,24.000175037580278,24.00018963573634,24.00019701832267,24.00019405031229,24.00017371367525,24.000187144302964,24.0001913157449,24.89976550456034,24.95464786292689,26.110777510615706,25.91862424130048,25.90763285739319,25.901838913286853,27.239151465562075,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1754678.456159586 
 08/01  12:05:00,23.999866228209219,24.000360508947354,24.00036259926552,24.000362484537857,24.00022111949722,24.000199608469147,24.000212915587633,24.00021153916128,24.000206084325798,24.000183846379764,24.000198702509939,24.00020307427986,24.000199802603608,24.000182440899704,24.000196064115124,24.000197563825357,24.897305305041895,24.951956070719658,26.108427428477115,25.894840749397586,25.89295284676444,25.891999901654036,27.254066809023777,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1756045.6723513338 
 08/01  12:06:00,23.999866277357517,24.000362439979989,24.000364340618206,24.000364397243357,24.000225572032386,24.000205529125826,24.00021995586418,24.00021804932786,24.000210654955955,24.000191047126827,24.00020605866943,24.00020811633657,24.00020455434851,24.00018945658197,24.000203181285597,24.000202697511399,24.895548594174753,24.95001547918865,26.10753270599542,25.890818546552134,25.890494493706826,25.890337869879958,27.26639814744238,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1756288.8419101285 
 08/01  12:07:00,23.999866343685644,24.000363985136127,24.00036573127122,24.000365902134257,24.000229282563465,24.000210446422228,24.000225623644018,24.000223343270258,24.000214506406395,24.000196961674395,24.00021203610204,24.000212338354698,24.00020849515004,24.000195102602466,24.000208845458919,24.000206926295229,24.894277683100368,24.948596754419105,26.10756337091802,25.890138440332586,25.89008282811519,25.89005709293401,27.276829717613454,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1756525.262996076 
 08/01  12:08:00,23.999866407518025,24.00036521445329,24.00036683134616,24.00036707820064,24.000232454242416,24.00021464972164,24.000230290125029,24.000227750417009,24.00021783381784,24.000201951432368,24.00021700314933,24.000215959797463,24.00021184188513,24.000199765324198,24.00021344784568,24.000210490012454,24.893354514389889,24.947553829792527,26.10821109046272,25.89002341952762,25.890013876903134,25.890009649416944,27.286070769688686,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1756834.1063941788 
 08/01  12:09:00,23.99986645784954,24.00036621491135,24.000367722218507,24.00036801971697,24.00023518772403,24.00021827782254,24.000234158610309,24.000231444279195,24.000220727570754,24.00020619519497,24.000221154027505,24.000219084852465,24.000214707770416,24.000203651981154,24.000217210797286,24.000213515889578,24.892693712822255,24.94679591564408,26.109302049236445,25.890003962602937,25.89000232538418,25.890001631153358,27.29466577898436,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1757180.2605290684 
 08/01  12:10:00,23.999866502464728,24.000367042170486,24.000368456982529,24.000368786068504,24.000237545781109,24.00022141324743,24.00023735998066,24.000234536966663,24.000223244656337,24.000209798593777,24.00022461388452,24.000221780191283,24.0002171656901,24.000206888678205,24.000220279997348,24.000216086833235,24.892235810958085,24.946259485940926,26.110723018076024,25.890000670595755,25.890000389739883,25.890000275774857,27.30298658220552,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1757565.4843479838 
 08/01  12:11:00,23.99986654528935,24.000367726341226,24.000369062569889,24.00036940935016,24.00023957969899,24.00022414160552,24.000239997139276,24.000237118484553,24.000225432748445,24.00021286808777,24.000227483929789,24.000224101606464,24.00021927262584,24.000209591895545,24.00022276738476,24.00021826787766,24.891934330522724,24.94589470159295,26.11238744389516,25.890000113504063,25.89000006533205,25.89000004663086,27.311258353161536,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1757984.369733544 
 08/01  12:12:00,23.999866572281776,24.000368305034188,24.000369575702736,24.000369928953604,24.00024131337903,24.000226497326769,24.00024212646425,24.000239237372435,24.000227311544238,24.000215451361265,24.0002298157157,24.000226073812823,24.00022105784388,24.000211820747798,24.000224736312583,24.000220093544877,24.891749884894077,24.945659117674876,26.11422129692539,25.89000001921437,25.890000010953245,25.890000007885797,27.31959741368127,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1758444.0588856026 
 08/01  12:13:00,23.99986657486321,24.000368812650824,24.00037003053178,24.000370380366694,24.00024275143,24.000228516945425,24.000243772494217,24.000240934799263,24.00022888345431,24.000217585254228,24.00023163294431,24.000227723372065,24.000222533304599,24.0002136220835,24.00022622258828,24.00022159845846,24.891646449907726,24.945514098910487,26.11615608362431,25.890000003253105,25.890000001836574,25.890000001333726,27.32805090924995,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1758963.2898065188 
 08/01  12:14:00,23.999866578166786,24.000369236061343,24.00037041314394,24.000370752458556,24.000243937871315,24.000230307844178,24.00024501428211,24.000242359558848,24.000230195543879,24.00021938550049,24.000233021417217,24.000229180493869,24.000223747575008,24.00021511009571,24.000227311017345,24.00022290644262,24.891593839516209,24.945427717621535,26.1181361193337,25.89000000055082,25.890000000307955,25.890000000225596,27.336626694038974,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1759531.2288294556 
 08/01  12:15:00,23.999866595266768,24.000369568831109,24.00037071207807,24.000371037752808,24.000244961612617,24.00023189115237,24.000246002313508,24.000243586915894,24.00023133656099,24.000220924948296,24.000234136111737,24.000230490859818,24.000224784130148,24.000216349466716,24.000228142810959,24.000224061199494,24.89157503131474,24.945381629129498,26.120134197825995,25.890000000093328,25.89000000005161,25.89000000003816,27.345311684066798,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1760094.302180708 
 08/01  12:16:00,23.999866638066714,24.000369719725673,24.000370836873086,24.00037116402898,24.000245142943073,24.000232633345055,24.000248137420106,24.000244139804015,24.000231671504957,24.000221650454784,24.000236236249024,24.00023117808806,24.000225069429118,24.00021683113146,24.000229889006389,24.00022463054726,24.89155507570701,24.94533971218189,26.12207919809552,25.890000000015854,25.890000000008617,25.890000000006386,27.35408903015405,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1760857.5770683424 
 08/01  12:17:00,23.99986667883288,24.00036984099108,24.00037093316583,24.00037124477246,24.000245911005483,24.000233868468777,24.00024898174266,24.00024510879197,24.000232539666034,24.000222782184176,24.000237164062275,24.000232291929309,24.000225822227845,24.00021768740286,24.000230551533435,24.000225574440245,24.891543089870664,24.94530984476929,26.124000141015004,25.890000000002659,25.890000000001469,25.890000000001146,27.362939549019278,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1761432.355327773 
 08/01  12:18:00,23.999866717454066,24.0003699579447,24.000371027479046,24.000371332697158,24.00024667609003,24.00023505324268,24.000249476948466,24.00024605020237,24.00023338948396,24.00022383518116,24.00023773740094,24.00023339773848,24.000226550751845,24.000218472120346,24.000230879399227,24.000226503158247,24.891549779696726,24.94530227194641,26.125923136158574,25.890000000000567,25.890000000000208,25.890000000000254,27.37184557350606,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1761987.5044243066 
 08/01  12:19:00,23.99986675468471,24.00037004547413,24.000371096236223,24.000371395762565,24.0002473562854,24.000236110825317,24.000249819357604,24.00024688971375,24.00023414282321,24.00022473643495,24.0002381416353,24.000234418608433,24.000227182928009,24.000219120914794,24.000231057041597,24.000227346952646,24.89157694988596,24.9453183198853,26.127852035722964,25.890000000000076,25.89000000000013,25.8900000000001,27.38079447222326,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1762550.8925917596 
 08/01  12:20:00,23.99986678305186,24.00037011133616,24.000371147286445,24.000371441523375,24.000247939603658,24.000237052564068,24.00025003783478,24.00024762394069,24.000234787477596,24.00022549455019,24.00023840263268,24.000235350331857,24.00022771030504,24.000219645023049,24.000231114112436,24.000228104787465,24.891619687894289,24.94535241732849,26.129774948309785,25.88999999999999,25.889999999999984,25.890000000000084,27.3897766548162,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1763131.3046161738 
 08/01  12:21:00,23.999866782733205,24.000370188476663,24.000371214852497,24.00037150237449,24.000248400118705,24.00023783801547,24.00025009855723,24.00024821006431,24.000235295434427,24.00022606435543,24.00023848246431,24.00023615313765,24.000228110735809,24.00022000708667,24.000231021003374,24.00022874428604,24.891667991356159,24.945393751118595,26.131668633894564,25.89000000000004,25.88999999999996,25.89000000000001,27.398783290445779,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1763755.7084521 
 08/01  12:22:00,23.999866779275544,24.000370269354119,24.000371290524507,24.000371569585359,24.00024876193026,24.000238490875565,24.000250038015098,24.00024867862923,24.00023569204788,24.00022648089042,24.00023842069698,24.000236848998879,24.000228407476067,24.00022023829805,24.0002308123569,24.000229285340109,24.891713079418236,24.94543277363788,26.13351366253779,25.889999999999984,25.890000000000023,25.890000000000069,27.40780987854686,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1764410.5719846297 
 08/01  12:23:00,23.99986678308906,24.000370329414606,24.00037134735789,24.000371618982546,24.000249072371078,24.00023906925345,24.000249929746795,24.00024909598916,24.000236028018226,24.000226817170977,24.000238298888939,24.000237492254255,24.00022864494929,24.000220401020227,24.000230556639769,24.000229774823088,24.891752231044277,24.945466383758409,26.135305246651546,25.889999999999973,25.890000000000027,25.890000000000009,27.416852433204619,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1765067.1369816056 
 08/01  12:24:00,23.999866814125335,24.00037034192657,24.000371356237375,24.00037162479179,24.000249383193557,24.000239633765799,24.000249852562509,24.000249533042095,24.000236358603237,24.00022715087156,24.000238203156348,24.000238141575435,24.00022887121607,24.00022056111387,24.00023032551697,24.000230262905626,24.89179017731694,24.945499395114067,26.137055970225569,25.889999999999966,25.889999999999966,25.889999999999998,27.425907612116747,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1765691.9860129664 
 08/01  12:25:00,23.999866845020564,24.000370321626435,24.000371332201575,24.000371602581823,24.000249690100497,24.00024017935912,24.0002497978484,24.000249980774208,24.00023667900033,24.00022747368942,24.000238124800373,24.000238789201725,24.000229083123366,24.000220711601217,24.000230111499986,24.00023074372434,24.89183281992509,24.945537971459449,26.138780220647285,25.890000000000034,25.890000000000084,25.889999999999998,27.434973675690278,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1766300.8488521195 
 08/01  12:26:00,23.99986686909028,24.000370287279777,24.000371295512335,24.000371570269189,24.00024997253867,24.00024069855287,24.00024972083421,24.000250420151926,24.00023696693055,24.000227767535465,24.000238015581055,24.000239423580316,24.00022926312266,24.000220840079718,24.000229875193818,24.000231209922359,24.89188220035794,24.945584255933608,26.140482211579138,25.889999999999977,25.890000000000108,25.889999999999934,27.4440494266105,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1766929.274227458 
 08/01  12:27:00,23.999866891625154,24.00037024736469,24.000371254800457,24.000371535566868,24.00025022426272,24.000241175486435,24.000249619520117,24.00025083322347,24.00023721616844,24.000228016687875,24.000237873396164,24.00024002625341,24.000229406131575,24.000220932460488,24.000229615285954,24.00023164542577,24.89193741427557,24.945637288206574,26.142159099978387,25.89000000000004,25.889999999999977,25.890000000000055,27.45313322032319,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1767561.2617900617 
 08/01  12:28:00,23.999866908512357,24.000370209904444,24.000371218233786,24.000371506045956,24.00025044094069,24.00024160029499,24.000249490813404,24.000251207944428,24.000237422133329,24.000228212514036,24.000237694059306,24.000240585082957,24.000229508636175,24.000220981183099,24.00022932836202,24.00023203994541,24.891996116967666,24.945694540698868,26.14380477258967,25.890000000000048,25.890000000000087,25.890000000000076,27.46222416404777,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1768203.634583644 
 08/01  12:29:00,23.999866894730866,24.000370204155208,24.00037121693487,24.000371510394549,24.00025058702635,24.00024193358507,24.000249280298008,24.00025149311538,24.000237546695947,24.00022830374722,24.00023741849284,24.000241056031056,24.000229538825484,24.00022094338289,24.00022896546954,24.00023235702018,24.89205218491608,24.94574949915232,26.14540392191518,25.89000000000005,25.88999999999998,25.890000000000009,27.4713236959962,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1768888.2955255404 
 08/01  12:30:00,23.999866873633555,24.000370223578334,24.00037124404098,24.00037154061596,24.000250669823207,24.000242184893009,24.000249001068896,24.000251698854023,24.00023759803483,24.00022830453414,24.000237060988874,24.000241446357607,24.000229504076218,24.00022083164077,24.00022853910029,24.0002326032096,24.892099260183476,24.945795343454603,26.14694145704168,25.890000000000048,25.889999999999956,25.89,27.480430453053363,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1769516.5698471037 
 08/01  12:31:00,23.999866855579716,24.000370280401645,24.000371308295237,24.00037160235542,24.000250608029693,24.00024231769388,24.00024879410875,24.000251839783585,24.000237511302499,24.000228238957836,24.000236774473089,24.00024171578896,24.000229345564489,24.00022066312001,24.00022818114575,24.000232740345145,24.89214842871334,24.945842942788045,26.148444178339738,25.889999999999984,25.89000000000002,25.89,27.489543349673256,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1770093.6909557554 
 08/01  12:32:00,23.999866866304587,24.000370317576026,24.00037135127764,24.000371648948538,24.00025056296012,24.00024247549484,24.000248642096726,24.00025203469479,24.000237439684438,24.000228216175935,24.000236545596768,24.00024201796021,24.000229197559795,24.000220531357927,24.000227871678704,24.000232901578739,24.892210850395384,24.945903949122628,26.14993851291934,25.88999999999997,25.889999999999966,25.889999999999998,27.498663668121116,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1770642.9814478444 
 08/01  12:33:00,23.999866882695078,24.00037032486921,24.000371363656766,24.00037166872693,24.000250543236285,24.000242658112467,24.000248542058807,24.0002522789843,24.00023739074891,24.00022823177851,24.00023637028725,24.00024235256678,24.000229066708227,24.000220432467047,24.00022760733876,24.0002330872636,24.892292340180899,24.945984775101758,26.15143870739263,25.8900000000001,25.889999999999956,25.889999999999998,27.50779004149869,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1771167.9245608687 
 08/01  12:34:00,23.99986689773875,24.000370324308546,24.000371368580266,24.000371683289509,24.00025052387147,24.000242831694796,24.00024845185722,24.00025252694661,24.000237337044035,24.000228243958618,24.00023620158666,24.000242680926136,24.000228929988319,24.000220331081175,24.00022734912968,24.00023326492935,24.892392026849099,24.946084862545918,26.152943576116493,25.89000000000006,25.88999999999995,25.89000000000006,27.516922253599668,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1771685.6882351549 
 08/01  12:35:00,23.999866911221344,24.000370322917268,24.00037137371275,24.000371698795126,24.00025049496536,24.000242985511766,24.000248353808439,24.000252762483379,24.000237268119084,24.00022823714705,24.00023602097972,24.000242989822568,24.000228778749255,24.000220214413493,24.00022708222898,24.00023342380969,24.89250533755184,24.94619970401616,26.154443559768013,25.89000000000012,25.889999999999956,25.88999999999994,27.52606122855372,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1772202.8617609866 
 08/01  12:36:00,23.999866922057476,24.000370323800206,24.000371382184949,24.000371717989315,24.00025045455785,24.00024311701606,24.000248243887375,24.000252980704706,24.00023718194166,24.000228208819775,24.000235823474627,24.0002432755659,24.000228611593888,24.000220080636589,24.00022680273845,24.00023356115847,24.892626962827288,24.946323890936808,26.15592785004342,25.890000000000055,25.89000000000002,25.88999999999999,27.535206257860837,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1772722.9000373833 
 08/01  12:37:00,23.99986690469665,24.000370354404156,24.000371423346825,24.000371768029028,24.000250368193187,24.000243186780659,24.000248069038677,24.000253130163839,24.00023704145166,24.000228107966028,24.000235551318043,24.000243493362878,24.00022839756056,24.000219887117223,24.000226463088607,24.00023363989872,24.892748916121833,24.94644911074072,26.15737942395453,25.890000000000048,25.889999999999966,25.889999999999998,27.544357271489788,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1773272.8422473125 
 08/01  12:38:00,23.99986687527759,24.00037041559969,24.000371498346106,24.00037184775775,24.00025022731074,24.000243197449778,24.00024781882924,24.000253218895844,24.000236838763855,24.000227938457134,24.000235194182616,24.000243651434159,24.000228130715305,24.00021963931643,24.0002260561015,24.000233668900888,24.892863394765489,24.946567122239267,26.158782010133373,25.890000000000044,25.889999999999956,25.890000000000066,27.553515152617537,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1773852.06304905 
 08/01  12:39:00,23.999866845905033,24.000370485196233,24.00037158340865,24.00037193597045,24.000250065077805,24.000243180310848,24.000247544416369,24.000253281757094,24.000236609146734,24.00022773939005,24.00023480828313,24.000243777401545,24.000227840576178,24.00021936848515,24.00022562749018,24.000233670123519,24.8929664511295,24.9466737150819,26.160128842341999,25.890000000000048,25.890000000000016,25.889999999999945,27.562679033691994,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1774443.8386144164 
