Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  12:40:00,23.999866842003127,24.00037052663684,24.00037163919955,24.000371996952635,24.00024993457346,24.000243192590628,24.000247326808247,24.000253389014018,24.00023640955782,24.00022758392044,24.000234482064174,24.000243931642399,24.00022757498293,24.000219134852125,24.000225249420955,24.000233693232837,24.893061228755557,24.94677215739183,26.161430058599298,25.889999999999984,25.889999999999959,25.889999999999995,27.571848838419123,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1775013.4180453513 
 08/01  12:41:00,23.999866848900095,24.000370536715143,24.000371662024038,24.00037202897343,24.000249846857316,24.00024324695238,24.00024718069185,24.00025355573487,24.000236251907287,24.000227485521966,24.00023423236739,24.00024412770244,24.000227343926278,24.000218948800858,24.000224934690416,24.000233749228099,24.89315438397643,24.94686950171628,26.16270280794353,25.890000000000034,25.890000000000087,25.89000000000006,27.581023741461708,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1775553.8095043344 
 08/01  12:42:00,23.999866854658156,24.000370537353054,24.000371675082027,24.000372053674047,24.00024977615441,24.000243313215628,24.000247064277319,24.000253741800188,24.000236108355286,24.00022740641056,24.000234012547766,24.0002443325738,24.000227124153775,24.000218778913984,24.000224644793243,24.000233810868335,24.89325001606112,24.946970125334948,26.16395683548298,25.88999999999998,25.889999999999973,25.890000000000076,27.590204011137805,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1776083.384227133 
 08/01  12:43:00,23.999866858958876,24.00037053886613,24.000371689574537,24.000372080511697,24.00024970703765,24.0002433738302,24.000246952992389,24.00025392300666,24.000235962693006,24.00022732317207,24.000233796237209,24.000244525185935,24.000226902102683,24.000218605852259,24.000224358511227,24.00023386078838,24.893348618932906,24.947074592270924,26.165193054897988,25.88999999999997,25.890000000000087,25.89000000000007,27.599390173724456,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1776611.960612984 
 08/01  12:44:00,23.999866862104498,24.000370542953389,24.000371707343676,24.000372110171005,24.000249632816769,24.00024343078073,24.000246835901988,24.000254108294734,24.00023580870605,24.000227237995408,24.000233572374364,24.00024471697948,24.000226673142305,24.000218433143659,24.0002240676167,24.00023391044825,24.893449315334047,24.947181968346354,26.166409280349514,25.88999999999997,25.890000000000105,25.89000000000007,27.608583289849685,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1777139.2163688997 
 08/01  12:45:00,23.99986684276996,24.00037057226152,24.000371752516246,24.000372167006419,24.00024952596039,24.000243445336897,24.00024667004793,24.000254250043026,24.000235616600948,24.000227101503513,24.000233293884955,24.000244867164274,24.00022641069987,24.0002182163347,24.00022373034286,24.000233923791865,24.89354775283895,24.947287679363464,26.16759503264751,25.890000000000105,25.889999999999977,25.89000000000001,27.617781712208815,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1777691.051784452 
 08/01  12:46:00,23.999866804339648,24.000370636764719,24.000371835941715,24.000372257319989,24.00024937232011,24.000243401557019,24.000246436500725,24.00025431016477,24.000235370339064,24.00022689593584,24.000232937805003,24.000244937542719,24.00022610341077,24.000217944353058,24.000223332371115,24.000233870874177,24.89363738885425,24.947384732506966,26.168735259456616,25.889999999999995,25.889999999999956,25.889999999999934,27.626985913632944,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1778278.6486353686 
 08/01  12:47:00,23.999866764769867,24.00037083743711,24.000372049128058,24.000372455393756,24.000250060701693,24.000244168389416,24.000245171279724,24.00025414271187,24.000235904428544,24.000227426215149,24.00023169824086,24.000244613605866,24.00022649266682,24.000218336137896,24.00022212945099,24.00023346913293,24.893758647569184,24.94751225336765,26.169922436127135,25.890000000000037,25.88999999999995,25.88999999999999,27.6361959266958,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1778570.4590534634 
 08/01  12:48:00,23.999866744097039,24.00037094434723,24.00037217364746,24.00037259727616,24.000250011028375,24.000244206618086,24.00024481963899,24.000254135400057,24.000235750563275,24.000227292042358,24.000231228991014,24.000244595675107,24.000226268532626,24.00021812671888,24.000221620534459,24.000233332452149,24.893887817176585,24.947648094075224,26.17110005616953,25.88999999999998,25.89000000000001,25.889999999999995,27.645409817522226,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1779125.575446383 
 08/01  12:49:00,23.99986674174476,24.000370949364276,24.000372199350318,24.00037263063938,24.00024988511689,24.000244167927606,24.00024471801096,24.00025421037468,24.000235527765687,24.00022709882211,24.000230999418034,24.000244662186974,24.000225974678047,24.000217859721496,24.000221335619913,24.00023327185739,24.894005862847835,24.94777370073908,26.172229220120504,25.88999999999997,25.890000000000027,25.88999999999993,27.654629701163665,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1779690.4917561636 
 08/01  12:50:00,23.999866738786254,24.000370939147765,24.00037220805509,24.000372650457483,24.000249780645239,24.000244157270385,24.000244660093679,24.000254335596176,24.00023532626164,24.000226942967705,24.000230817476575,24.0002447667334,24.00022569835428,24.000217624002955,24.000221091557763,24.00023324378746,24.894109382906256,24.947885718727233,26.17330604715206,25.89000000000004,25.890000000000034,25.889999999999984,27.66385574235061,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1780237.4032545633 
 08/01  12:51:00,23.999866734570309,24.000370932389769,24.000372220271918,24.000372674962028,24.000249681111368,24.000244151166667,24.000244613615608,24.000254469954347,24.000235127884005,24.000226794898535,24.000230646461238,24.00024487232033,24.000225425254066,24.00021739595939,24.0002208570475,24.00023321685643,24.894201119556127,24.947986814010564,26.174338348974986,25.88999999999998,25.88999999999996,25.890000000000059,27.673086670081408,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1780784.842191438 
 08/01  12:52:00,23.999866728973875,24.00037093058083,24.000372237602876,24.000372704968848,24.000249584276824,24.000244144294429,24.00024457027153,24.000254601258864,24.00023492943154,24.000226648773503,24.000230477349068,24.00024496860869,24.000225152691756,24.000217170748248,24.0002206243996,24.000233182045834,24.894284501535155,24.948080257946509,26.175333676072648,25.889999999999966,25.889999999999956,25.89000000000007,27.682323041594189,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1781335.2240305073 
 08/01  12:53:00,23.999866708651298,24.000370948169306,24.000372275572088,24.000372754783059,24.000249471364716,24.000244115556865,24.00024449976003,24.000254699908145,24.000234710841487,24.00022647690202,24.000230277478847,24.000245029303476,24.00022486377154,24.000216925087608,24.000220366604144,24.000233117481849,24.894360211942453,24.9481664943446,26.176291811324537,25.890000000000034,25.889999999999949,25.889999999999945,27.691565097615638,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1781902.867417013 
 08/01  12:54:00,23.99986666220931,24.000371005513708,24.00037235607971,24.000372843730898,24.00024931269007,24.000244031385408,24.000244358101765,24.000254719928046,24.000234440023318,24.00022623862307,24.000229997664989,24.00024501477368,24.00022453166184,24.000216625467265,24.00022004371921,24.000232990750946,24.89442453227246,24.9482413730327,26.17720205930301,25.890000000000105,25.890000000000084,25.889999999999984,27.700812548746474,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1782509.7545950362 
 08/01  12:55:00,23.999866613948009,24.000371084613,24.00037246022375,24.00037295306762,24.000249126689665,24.00024391326168,24.000244175616005,24.000254690256303,24.000234137487565,24.000225960584,24.000229672302515,24.000244948041649,24.000224173412446,24.00021629398805,24.000219684371836,24.000232820825219,24.89447432989088,24.94830138994831,26.178056514819379,25.889999999999995,25.88999999999997,25.89000000000006,27.710065430192498,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1783141.729542301 
 08/01  12:56:00,23.999866577901284,24.000371152695125,24.000372552918596,24.00037305047486,24.00024895146251,24.00024381077189,24.000244015216784,24.000254689814196,24.000233845121764,24.000225705064879,24.000229370707033,24.0002449026324,24.000223824395353,24.000215983088969,24.000219345874389,24.000232670067328,24.894511649439733,24.948348544160038,26.178860705502865,25.889999999999966,25.89000000000002,25.890000000000009,27.71932395302115,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1783769.2465412785 
 08/01  12:57:00,23.999866566694739,24.00037118610658,24.00037260852583,24.000373114353395,24.000248826879639,24.000243764425379,24.000243932591525,24.00025476639262,24.00023360567658,24.000225521178149,24.00022915518287,24.00024491708253,24.00022351988173,24.000215731808024,24.00021907740728,24.000232568274869,24.894544280339419,24.948390980983129,26.179633954942888,25.890000000000037,25.88999999999996,25.88999999999993,27.728586937474348,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1784364.7620298905 
 08/01  12:58:00,23.999866555427507,24.00037120188601,24.000372644841915,24.00037316243059,24.000248737834199,24.000243754400928,24.000243900493179,24.00025488789834,24.000233402203379,24.000225384105347,24.000228994694959,24.00024496442354,24.000223245503418,24.000215518831586,24.000218852469254,24.000232492411717,24.894579464678498,24.948436342540466,26.180393187653328,25.89000000000011,25.889999999999956,25.88999999999992,27.737855047889047,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1784940.2090989622 
 08/01  12:59:00,23.999866542893249,24.00037121867684,24.000372682037616,24.000373212544547,24.000248658412969,24.000243751613593,24.00024387856079,24.000255013562894,24.00023320708711,24.000225256406908,24.00022884528675,24.000245009148629,24.00022297818756,24.000215313325904,24.00021863561142,24.000232413430337,24.894620100752534,24.94848772978456,26.181143925373449,25.88999999999999,25.890000000000087,25.889999999999917,27.747128729922797,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1785512.5683036873 
 08/01  13:00:00,23.999866529112393,24.000371290717636,24.000372788576735,24.000373325857056,24.00024869469071,24.0002428698941,24.000244030339247,24.00025531386477,24.00023316363417,24.000224287135123,24.000228931858506,24.000245236935954,24.000222860799874,24.000214290081414,24.000218648004237,24.000232513929807,24.89468531893257,24.948570781805903,26.181951128627838,25.88999999999997,25.8900000000001,25.889999999999917,27.756407613605729,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1785899.2547909315 
 08/01  13:01:00,23.999866675709997,24.00037228118807,24.000373808658599,24.000374379555799,24.000250109137096,24.000244521671367,24.000246269098267,24.000257789629584,24.000234495592879,24.00022611245911,24.000231184258593,24.000247270718114,24.000224062153394,24.00021592628487,24.000220666177158,24.000234305032849,24.89474675356896,24.94864300824412,26.182749380443313,25.889999999999966,25.89000000000011,25.88999999999991,27.765530405856884,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1786422.0349634574 
 08/01  13:02:00,23.999866074496997,24.00037229790763,24.000373782035063,24.000374449264269,24.000252739800584,24.00024761093985,24.000250342083768,24.000262232460135,24.00023715367331,24.0002297264303,24.000235484469955,24.00025105075297,24.000226366611196,24.000219060968786,24.000224359227926,24.000237529361895,24.894909390298009,24.94880779454826,26.183802632101054,25.88999999999996,25.890000000000044,25.889999999999909,27.774294788667605,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1785983.4841735466 
 08/01  13:03:00,23.999865460795353,24.000372697583413,24.000374245662284,24.000374879240334,24.00025403065143,24.00024915712151,24.00025225693336,24.00026441587567,24.000238358318496,24.000231393981147,24.000237398338638,24.00025291284075,24.000227456184566,24.000220563934517,24.000226063512068,24.000239164169185,24.895081361288516,24.948969115847214,26.184857891607089,25.889999999999966,25.890000000000098,25.889999999999984,27.782603875373558,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1786460.9459430795 
 08/01  13:04:00,23.99986487246938,24.00037252757821,24.000374163065414,24.00037464603876,24.00025522797365,24.000250595684198,24.00025399704049,24.000266411261014,24.00023948559577,24.00023294403953,24.00023913825225,24.000254656563443,24.000228489314496,24.000221993614468,24.00022766101346,24.00024072439466,24.895209425086809,24.949072722356186,26.185789952079327,25.89000000000003,25.89000000000004,25.88999999999999,27.79046109489255,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1786903.9253061887 
 08/01  13:05:00,23.99986431009507,24.00037223409704,24.00037395409622,24.00037429580972,24.000256451740645,24.00025204404964,24.000255709112044,24.000268378266268,24.000240644988595,24.00023449298596,24.000240851145465,24.00025641209815,24.000229569767308,24.00022343881818,24.000229252044649,24.0002423154912,24.895284608437078,24.949111602064876,26.186582699713097,25.88999999999998,25.889999999999966,25.890000000000059,27.797923242069396,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1787334.1576310907 
 08/01  13:06:00,23.999863751782017,24.000371977347358,24.000373771113897,24.000373986975885,24.00025771887564,24.000253525089695,24.000257439100279,24.000270367072145,24.000241851062066,24.00023607043967,24.000242581238408,24.000258208652299,24.000230717495748,24.000224938095344,24.000230891191835,24.000243974782529,24.895318424182617,24.949099901196435,26.18726915888806,25.890000000000034,25.890000000000084,25.890000000000069,27.80506558696122,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1787759.724113493 
 08/01  13:07:00,23.9998631969451,24.000371807456209,24.000373662923466,24.000373774924598,24.00025902165759,24.00025503135788,24.00025918055264,24.000272369949575,24.000243095050647,24.00023766703994,24.00024432153785,24.00026003398491,24.00023192366516,24.000226481149079,24.000232569392144,24.000245689793176,24.895324048647895,24.949053020694927,26.18788358351826,25.889999999999973,25.89000000000004,25.89000000000007,27.811962355177589,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1788189.6086006812 
 08/01  13:08:00,23.99986264592199,24.000371715980238,24.000373622474059,24.000373647659413,24.000260345026925,24.000256553508096,24.00026091615894,24.00027438556571,24.000244362566624,24.000239274539039,24.000246055061696,24.00026189302993,24.000233171061564,24.000228055852078,24.00023426584193,24.000247459993639,24.89531049705308,24.948981513320299,26.18844797376417,25.890000000000034,25.890000000000027,25.890000000000076,27.81867855176889,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1788626.209284675 
 08/01  13:09:00,23.999862098638834,24.000371687295357,24.000373636079816,24.000373587751896,24.0002616804224,24.000258078308975,24.00026263340947,24.00027638752915,24.000245646194477,24.000240878965426,24.0002477714043,24.000263759934428,24.00023444700019,24.00022964199531,24.00023596219854,24.000249254635855,24.89528302160539,24.948891725755204,26.188974278995855,25.889999999999977,25.890000000000094,25.89000000000007,27.82526476257919,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1789068.7738576979 
 08/01  13:10:00,23.99986155520199,24.00037171011687,24.000373693787155,24.00037358193206,24.000263020685304,24.00025959619316,24.000264323009245,24.000278358760917,24.000246939241934,24.00024247181431,24.000249461692858,24.000265620690749,24.000235740887879,24.000231226318243,24.000237643939984,24.000251055413505,24.89524478147279,24.948787631641083,26.189469260674757,25.889999999999966,25.889999999999977,25.890000000000005,27.83176055487462,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1789516.7172133756 
 08/01  13:11:00,23.999861015511269,24.000371777651439,24.00037378985886,24.000373622348606,24.000264359662748,24.00026110104714,24.000265978504158,24.00028029201642,24.00024823629698,24.000244046818158,24.000251120953167,24.00026746739392,24.000237044671164,24.000232799418364,24.000239302239835,24.000252851227385,24.89519795384645,24.948672064846887,26.189937273493315,25.88999999999997,25.890000000000023,25.89000000000006,27.838194764145955,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1789969.1680308367 
 08/01  13:12:00,23.999860479424549,24.00037188485272,24.00037392056127,24.00037370313418,24.000265691716505,24.000262587130594,24.00026759415394,24.000282179574154,24.000249533226194,24.000245601150345,24.000252745535037,24.000269296027495,24.000238350994075,24.00023435443608,24.00024092878045,24.000254633786918,24.89514422004202,24.948547235436079,26.190381711981499,25.889999999999966,25.88999999999996,25.89,27.844587143626243,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1790425.7865889986 
 08/01  13:13:00,23.999859935309968,24.0003720368664,24.000374090875437,24.00037382875147,24.000267008199253,24.000264045482543,24.000269159972345,24.000284008626929,24.00025081797201,24.000247119920325,24.00025432027997,24.00027108724614,24.000239651276276,24.000235881292285,24.00024251426687,24.00025638930124,24.895084106424777,24.948414010985645,26.19080359975511,25.889999999999966,25.890000000000016,25.889999999999995,27.85095228998913,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1790892.2179915666 
 08/01  13:14:00,23.99985936497096,24.000372244314023,24.00037431325848,24.000374008453734,24.000268279559113,24.000265449408304,24.000270635836928,24.000285752413825,24.000252060381233,24.00024857396005,24.00025580311916,24.000272823421093,24.00024091825706,24.00023735424454,24.00024402193207,24.00025810254023,24.895015450578904,24.94827032211299,26.191197459206923,25.88999999999997,25.890000000000023,25.889999999999927,27.857301837075324,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1791385.3123136755 
 08/01  13:15:00,23.999858798384854,24.000372493677735,24.000374574285308,24.0003742283435,24.000269518048655,24.000266810095213,24.000272043579458,24.000287421778375,24.00025327418085,24.000249977938144,24.00025721910012,24.00027450781435,24.00024216187898,24.000238783634065,24.00024547092509,24.000259773299974,24.894936433220697,24.948114405086757,26.19155926749979,25.89000000000004,25.88999999999996,25.889999999999988,27.86364068884535,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1791894.5291206935 
 08/01  13:16:00,23.999858265032548,24.000372753549077,24.000374840550618,24.000374457597969,24.000270765405216,24.00026817287448,24.000273448343518,24.000289084027388,24.000254504358005,24.00025138943843,24.000258640058033,24.000276199569009,24.000243418275394,24.000240215380559,24.000246918038646,24.00026144761096,24.89484986605142,24.94794934033814,26.191896740006987,25.88999999999998,25.890000000000084,25.890000000000059,27.869973664914299,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1792389.5883375689 
 08/01  13:17:00,23.99985774501741,24.00037302130609,24.00037510958661,24.0003746948502,24.00027202695161,24.000269543893617,24.00027485895082,24.000290750164436,24.000255756710673,24.00025281529066,24.000260076350548,24.000277906202933,24.00024469155789,24.00024165406311,24.000248370486508,24.00026313011998,24.894760806586814,24.947780617863388,26.192222332011516,25.890000000000037,25.88999999999997,25.889999999999938,27.87630462299065,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1792867.1795873778 
 08/01  13:18:00,23.99985722853241,24.00037330817447,24.000375393792458,24.000374950782108,24.000273284495074,24.000270903178796,24.000276249019437,24.000292389123904,24.00025701105976,24.000254231538205,24.000261497572219,24.000279600798494,24.000245964682635,24.00024308000489,24.000249803667374,24.000264798773597,24.894672566987173,24.947611875297889,26.192543558845846,25.88999999999998,25.889999999999956,25.889999999999984,27.882635147535728,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1793338.9809780303 
 08/01  13:19:00,23.99985671535434,24.000373617641608,24.000375697521599,24.000375228277293,24.00027452871022,24.00027224087362,24.0002776054239,24.000293984075467,24.00025825766884,24.00025562572402,24.000262889918277,24.000281265009613,24.000247229310554,24.000244483019789,24.000251206819916,24.0002664382756,24.894586192698154,24.947444347056565,26.192862475317509,25.890000000000034,25.89000000000008,25.890000000000059,27.8889663679042,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1793809.891166863 
 08/01  13:20:00,23.999856205585588,24.00037394836501,24.00037601959992,24.00037552509255,24.00027575318284,24.000273554998427,24.000278921097963,24.00029554637128,24.00025948965482,24.0002569967013,24.000264245062007,24.000282913971984,24.000248479950437,24.000245863431866,24.00025257426735,24.000268063619445,24.89450151761328,24.947277895144216,26.193178372455024,25.889999999999977,25.89000000000004,25.89,27.895299908688874,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1794281.050513909 
 08/01  13:21:00,23.99985569912382,24.000374299342615,24.00037635938161,24.00037584085631,24.000276959532188,24.00027484481205,24.00028020026582,24.000297067365638,24.000260708745157,24.000258342999385,24.000265567785378,24.00028453428677,24.00024971760231,24.000247219226695,24.000253909579475,24.000269661981695,24.8944180193064,24.94711201256076,26.193489943664348,25.890000000000037,25.890000000000034,25.889999999999927,27.901634163601739,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1794753.3028451047 
 08/01  13:22:00,23.999855195933887,24.00037466929357,24.0003767157222,24.000376174145889,24.00027814880523,24.000276110440664,24.000281446025846,24.000298543843063,24.000261915443063,24.0002596655552,24.00026686023518,24.00028612256794,24.000250942457453,24.000248551038017,24.000255214514796,24.000271230007617,24.894335238988196,24.946946249294869,26.193796199950559,25.889999999999977,25.890000000000098,25.89000000000005,27.90797083179408,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1795226.4765402617 
 08/01  13:23:00,23.99985469596161,24.000375056868227,24.000377087580959,24.000376523726023,24.0002793208568,24.000277352218629,24.00028265976969,24.000299977961448,24.000263109800338,24.000260964426017,24.000268124501678,24.000287677940866,24.00025215451095,24.000249858982167,24.00025649109371,24.000272766879836,24.89425286095228,24.946780325773259,26.19409644287287,25.890000000000034,25.889999999999977,25.89,27.91431120163247,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1795700.7756719832 
 08/01  13:24:00,23.99985419903961,24.000375460936146,24.000377473880925,24.00037688832192,24.00028047586084,24.000278570675407,24.000283843006235,24.000301370804473,24.00026429146614,24.000262240929258,24.000269361152559,24.000289202032218,24.00025335356416,24.00025114450746,24.000257740170718,24.00027427428371,24.894170678564124,24.946614049368244,26.194390263927965,25.89000000000011,25.890000000000087,25.889999999999927,27.920654318435095,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1796176.330793797 
 08/01  13:25:00,23.999853680637746,24.000375894593515,24.000377889061548,24.000377280966423,24.00028159411232,24.00027974429823,24.000284967401244,24.0003026870737,24.000265439122726,24.000263467896646,24.00027053902337,24.00029065940001,24.00025452222564,24.000252385676207,24.000258937116205,24.00027572361655,24.89408665397173,24.946445313919566,26.1946728361966,25.889999999999988,25.889999999999977,25.889999999999977,27.927001296203277,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1796668.327507111 
 08/01  13:26:00,23.99985314716703,24.000376361397469,24.000378337167296,24.000377703698317,24.000282661793585,24.000280862445839,24.000286014467148,24.00030392448984,24.000266537684028,24.00026463380711,24.00027163702939,24.000292052292076,24.000255648595397,24.000253574744098,24.000260066420848,24.000277120281905,24.89399729266733,24.946270385668048,26.194935982030779,25.8900000000001,25.89000000000002,25.88999999999999,27.93335236214303,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1797183.752004812 
 08/01  13:27:00,23.99985262617188,24.00037684241554,24.000378798200218,24.00037813833219,24.00028370608253,24.000281953180065,24.000287027173557,24.000305121550846,24.00026761680586,24.000265772785615,24.000272703509208,24.000293409496,24.000256756890985,24.000254739007649,24.000261166995519,24.000278485672554,24.89390131703782,24.94608787113625,26.19517745518003,25.889999999999984,25.88999999999996,25.890000000000055,27.939705974216449,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1797704.824094519 
 08/01  13:28:00,23.999852139469568,24.000377313225937,24.000379245881985,24.000378561631626,24.000284765070373,24.0002830575516,24.000288063191765,24.000306342676379,24.00026871717921,24.000266935677808,24.000273801627846,24.000294789698768,24.000257880478839,24.000255919587354,24.000262289208018,24.000279866024564,24.893802139869285,24.945901337864784,26.19540649650109,25.889999999999966,25.89000000000002,25.890000000000069,27.946063150751283,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1798205.6766798027 
 08/01  13:29:00,23.999851658821578,24.00037778059021,24.000379687548969,24.00037898148459,24.000285833714679,24.00028416983197,24.00028911403065,24.000307578545408,24.000269833215318,24.000268114135549,24.00027492228827,24.000296182739754,24.00025901494544,24.000257109569014,24.000263425512278,24.00028125265398,24.893704056789138,24.945715366249258,26.195633548193915,25.889999999999966,25.88999999999996,25.89000000000007,27.952424971673165,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1798691.156617528 
 08/01  13:30:00,23.999851181125604,24.00037825593266,24.000380135584288,24.000379408581226,24.0002868943366,24.000285270566633,24.00029015306654,24.000308795415504,24.00027094516527,24.00026928450271,24.000276034533394,24.000297559895178,24.00026014424259,24.000258290207588,24.00026455161806,24.00028262318291,24.893609070051267,24.945532119658436,26.195862813295009,25.890000000000027,25.890000000000084,25.890000000000005,27.958789521091999,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1799173.322678 
 08/01  13:31:00,23.99985070633219,24.000378757637824,24.000380608024785,24.00037985742038,24.000288039329406,24.0002864464475,24.000291108675996,24.000309897885207,24.000272138628529,24.00027052552188,24.000277079638889,24.000298799950433,24.000261344003986,24.000259531592119,24.000265614740184,24.000283869404414,24.89352298582434,24.945357417156733,26.196107424897737,25.889999999999973,25.890000000000108,25.88999999999999,27.965158310630906,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1799611.7610335928 
 08/01  13:32:00,23.999850234501538,24.000379273007405,24.000381092555565,24.00038031985521,24.00028917559375,24.00028761371883,24.00029204013924,24.00031095824879,24.000273326858875,24.000271757726418,24.000278101095906,24.000300002988838,24.000262539251137,24.000260764985243,24.000266655609726,24.000285082053585,24.893446857304398,24.945192245449399,26.196368268843835,25.890000000000034,25.889999999999977,25.88999999999999,27.971531229008954,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1800051.4408217213 
 08/01  13:33:00,23.99984976555564,24.000379795081739,24.000381582999535,24.000380787360354,24.000290292224905,24.000288758689718,24.000292954564189,24.00031199341361,24.00027449955045,24.00027296922181,24.000279108131069,24.000301182529094,24.00026371961421,24.000261979097535,24.00026768365503,24.00028627414173,24.893379302323738,24.945035157848186,26.196640777451316,25.890000000000105,25.889999999999956,25.88999999999993,27.977907370726365,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1800489.8619996033 
 08/01  13:34:00,23.99984929946239,24.000380323988695,24.00038207954886,24.000381260843967,24.000291391417279,24.000289881950836,24.000293855027047,24.000313000770669,24.000275658277226,24.000274160597699,24.000280102319068,24.00030233739616,24.00026488640853,24.00026317420629,24.000268699935078,24.00028744448431,24.893318334085316,24.94488415179974,26.196918982526705,25.889999999999988,25.88999999999995,25.889999999999988,27.984287174465174,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1800927.858068055 
 08/01  13:35:00,23.999848836176417,24.000380859067186,24.000382581794104,24.00038173974449,24.000292473825817,24.000290984586348,24.000294742645406,24.000313983107039,24.000276804071697,24.000275332658164,24.000281085514368,24.000303467839005,24.000266040670718,24.0002643511848,24.000269706234258,24.000288593401728,24.893262273628954,24.944737588802235,26.197197359477867,25.89000000000003,25.889999999999949,25.889999999999988,27.99067138705925,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1801365.7507905518 
 08/01  13:36:00,23.9998483715907,24.00038140226547,24.000383091762278,24.000382225882036,24.00029353717081,24.000292064301914,24.00029561376488,24.00031493575105,24.000277933767277,24.000276482883796,24.000282052485149,24.000304571094298,24.000267180124597,24.00026550849859,24.00027069863856,24.000289719265458,24.89320962008133,24.944593974470583,26.197470404847576,25.889999999999973,25.89000000000001,25.889999999999988,27.997059068202309,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1801806.6576758719 
 08/01  13:37:00,23.999847876735467,24.0003819708489,24.00038362818649,24.0003827362067,24.00029455655422,24.000293093877827,24.00029643154343,24.000315810180085,24.00027902036645,24.000277577128654,24.00028296264795,24.000305599501698,24.00026828297926,24.000266618748794,24.00027164499806,24.000290783982,24.89315675174736,24.94444957670041,26.19772711121158,25.88999999999997,25.890000000000023,25.889999999999988,28.0034518850106,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1802269.4485202283 
 08/01  13:38:00,23.999847376931414,24.000382560117566,24.000384186061983,24.00038326444817,24.0002955345878,24.000294079719507,24.000297194056857,24.000316622710966,24.000280066000597,24.00027862360878,24.000283813826039,24.00030657183501,24.000269351653257,24.000267690309387,24.0002725445344,24.000291805984778,24.89309989957767,24.944300375657769,26.19795624433739,25.889999999999966,25.88999999999996,25.889999999999988,28.009849754258786,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1802751.9308508207 
 08/01  13:39:00,23.99984690269467,24.000383143805466,24.00038473735945,24.000383785798,24.000296509714408,24.000295062626884,24.00029796369713,24.000317444357635,24.000281113097335,24.000279672527026,24.00028467642699,24.000307548913964,24.000270420638665,24.000268763151494,24.00027345340675,24.000292831963713,24.893039294165559,24.944146572101045,26.19815679763352,25.890000000000034,25.89000000000002,25.890000000000059,28.01625017506758,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1803227.1065541078 
 08/01  13:40:00,23.999846453394825,24.000383710031689,24.000385269135717,24.000384289846417,24.0002975045397,24.000296066376714,24.000298775022427,24.000318315764156,24.000282185618713,24.000280753197413,24.000285587656874,24.000308569748304,24.000271509596446,24.00026986072035,24.00027440081586,24.000293891997047,24.892978860314938,24.943992303454768,26.19833648449362,25.889999999999977,25.889999999999959,25.89,28.02265447143098,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1803680.4840657716 
 08/01  13:41:00,23.999846007106798,24.00038427033956,24.000385793842555,24.000384788498537,24.000298505569967,24.00029707587119,24.000299606059426,24.000319208509685,24.00028326890121,24.00028184593841,24.000286523590263,24.000309607004359,24.000272606748209,24.00027096708257,24.000275367547308,24.000294963862367,24.892921974263716,24.94384120434597,26.198500763750404,25.890000000000037,25.89000000000002,25.889999999999995,28.02906319034025,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1804122.4873668235 
 08/01  13:42:00,23.999845563346555,24.00038483316059,24.000386320570738,24.00038528931764,24.000299498807967,24.000298075798754,24.00030043549264,24.000320093293863,24.000284347334806,24.00028293236372,24.000287459204477,24.000310636132804,24.000273699461017,24.000272067775833,24.000276334007727,24.0002960287812,24.892869647580114,24.94369440873634,26.19864904243944,25.889999999999977,25.88999999999996,25.88999999999999,28.03547583078265,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1804562.0006388869 
 08/01  13:43:00,23.99984512210458,24.000385399551218,24.000386850671707,24.00038579318929,24.000300481326425,24.000299063060955,24.000301258829059,24.00032096307378,24.000285418104747,24.00028400808061,24.000288390488035,24.000311648727626,24.00027478551468,24.00027315935322,24.000277297343197,24.00029708005169,24.89282141043998,24.943551488003558,26.19877755732265,25.890000000000034,25.889999999999949,25.889999999999924,28.04189226097995,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1805000.5415607936 
 08/01  13:44:00,23.999844683455814,24.000385969476459,24.00038738394529,24.000386299376165,24.00030145291343,24.00030004003773,24.00030206927142,24.000321825511379,24.00028648021121,24.000285076013279,24.00028930936179,24.00031265641827,24.000275864702144,24.00027424547651,24.000278251499706,24.000298129714616,24.892776510304313,24.94341161978378,26.19888216349759,25.889999999999973,25.889999999999949,25.88999999999998,28.04831270699419,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1805438.0275279403 
 08/01  13:45:00,23.999844247318629,24.000386542979688,24.00038792057644,24.000386808552866,24.000302414026768,24.000301005684944,24.00030287115081,24.000322675922836,24.00028753454296,24.000286134439095,24.00029022124848,24.000313651121425,24.000276937557574,24.00027532408851,24.000279200678358,24.00029916958661,24.89273426370859,24.94327407351823,26.198959292572459,25.889999999999966,25.890000000000016,25.889999999999988,28.05473680478608,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1805875.0305347318 
 08/01  13:46:00,23.999843813683975,24.00038711977743,24.00038846029809,24.000387320396148,24.00030336517059,24.00030195983122,24.000303667158528,24.00032351282348,24.000288581342607,24.000287183804763,24.000291127770404,24.00031463250071,24.00027800423825,24.000276395477667,24.00028014617164,24.000300199109686,24.89269412770923,24.943138284716196,26.199006071070746,25.889999999999966,25.89000000000003,25.889999999999988,28.06116528989473,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1806311.9191639389 
 08/01  13:47:00,23.999843382421419,24.000387699456373,24.000389002823409,24.00038783461448,24.000304306574856,24.00030290276127,24.000304457280678,24.000324337103487,24.000289621054905,24.0002882238623,24.000292029925519,24.00031559959332,24.000279065142199,24.00027745939847,24.00028108883797,24.000301217309369,24.89265570760777,24.94300386871377,26.199020014060868,25.889999999999966,25.890000000000027,25.890000000000066,28.06759738538049,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1806748.5788459979 
 08/01  13:48:00,23.999842940090617,24.000388289268263,24.000389555853297,24.000388358168374,24.000305228059159,24.000303823370897,24.000305226451819,24.000325127626586,24.000290642122264,24.00028924137598,24.000292909577529,24.000316534271744,24.00028011104685,24.000278505454923,24.00028201429283,24.000302210228445,24.89261773444708,24.942869509877139,26.19899662422222,25.889999999999966,25.890000000000094,25.890000000000066,28.074032647642,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1807193.0825975855 
