Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  13:49:00,23.99984246896195,24.000388903200404,24.000390134573718,24.000388904408024,24.000306107711827,24.00030469778681,24.00030594323331,24.000325839704975,24.00029162083099,24.000290206537718,24.000293732394164,24.000317392196196,24.00028112276915,24.000279509705789,24.000282895508584,24.000303142737047,24.89257667827071,24.94273151527849,26.198926238238305,25.88999999999997,25.890000000000037,25.890000000000069,28.0804719824026,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1807661.9071947858 
 08/01  13:50:00,23.999842001488227,24.000389529585886,24.00039072606188,24.000389461874478,24.00030696012549,24.00030554466834,24.000306625099399,24.000326514082074,24.000292571775416,24.000291142005847,24.000294516254795,24.000318213076289,24.000282116581,24.00028049660325,24.000283753348268,24.00030405657069,24.892529958433465,24.942587075437417,26.198802250796068,25.88999999999997,25.890000000000027,25.89,28.086916277953283,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1808143.2110918747 
 08/01  13:51:00,23.999841570087896,24.000390138279717,24.000391298825038,24.00039000036087,24.000307828682165,24.000306410232296,24.00030733874966,24.00032723692667,24.000293544358639,24.00029210596487,24.000295339735318,24.000319077361387,24.00028312483856,24.00028150266313,24.000284638169754,24.000304999318286,24.892479820609517,24.942438507401925,26.198629993691897,25.8900000000001,25.889999999999959,25.889999999999995,28.093363562681878,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1808607.2765751023 
 08/01  13:52:00,23.999841151320326,24.000390729727216,24.000391852890034,24.00039052176508,24.000308720413004,24.000307301093764,24.000308094207097,24.000328017968664,24.000294544871566,24.00029310528971,24.00029621127075,24.00031999446734,24.00028415622021,24.000282537659016,24.00028556178164,24.000305983931683,24.892430706494197,24.94229049373236,26.19842004570019,25.890000000000126,25.890000000000084,25.890000000000059,28.09981437779818,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1809050.9654189368 
 08/01  13:53:00,23.99984073494197,24.000391317245926,24.00039240248669,24.000391039817086,24.0003096168266,24.000308196741213,24.000308862976376,24.000328815957667,24.000295553166823,24.000294113839329,24.000297099633558,24.000320925019854,24.0002851945853,24.000283580559544,24.00028649939738,24.000306978949749,24.89238530760233,24.94214593249786,26.198177760973004,25.890000000000059,25.890000000000105,25.889999999999998,28.10626985313741,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1809487.069018587 
 08/01  13:54:00,23.999840320757245,24.0003919054892,24.00039295266987,24.000391558277618,24.000310508595633,24.000309087040834,24.000309631197159,24.000329609708705,24.000296558973174,24.00029511985163,24.00029798822087,24.000321851533209,24.000286231601359,24.000284622217167,24.00028743818771,24.00030797149527,24.892344102484566,24.942005383334157,26.197903069285585,25.89000000000004,25.88999999999998,25.890000000000059,28.112728880682,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1809921.0012014078 
 08/01  13:55:00,23.999839908764416,24.000392495206527,24.0003935043895,24.000392077944853,24.000311393854657,24.000309969972148,24.000310396011679,24.000330394032578,24.000297560538649,24.000296120196706,24.000298874966889,24.00032276769365,24.000287265847914,24.000285660043539,24.000288376664725,24.000308956390044,24.892306466908154,24.941868237429909,26.197593740163055,25.889999999999977,25.889999999999956,25.89,28.11919078316504,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1810353.4454394719 
 08/01  13:56:00,23.9998394990227,24.000393086503963,24.000394057532568,24.000392598046294,24.000312272578325,24.000310847478173,24.000311152243719,24.000331175221349,24.000298557099783,24.000297117477353,24.000299753067016,24.000323682841935,24.000288297384164,24.000286697496674,24.000289310058997,24.00030994403948,24.89227174541511,24.94173376881726,26.1972476882378,25.889999999999966,25.890000000000148,25.890000000000066,28.125657675630469,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1810784.4248490465 
 08/01  13:57:00,23.999839091460726,24.000393679400408,24.000394612258054,24.000393119468396,24.000313144987407,24.00031171854964,24.000311903154246,24.000331949434178,24.000299549343216,24.000298109952355,24.00030062723615,24.000324590636827,24.00028932649509,24.000287732383567,24.000290241789,24.000310927476538,24.89223939617922,24.94160138857049,26.196863386696465,25.890000000000105,25.890000000000116,25.890000000000005,28.132128104526755,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1811214.373427095 
 08/01  13:58:00,23.99983868605694,24.00039427360653,24.000395168260896,24.000393641820854,24.0003140113519,24.000312582898006,24.000312650763719,24.000332715503864,24.00030053730648,24.0002990977756,24.000301498385718,24.00032549075082,24.00029035291416,24.000288764439309,24.000291172181308,24.000311905716008,24.892208978206474,24.941470636581867,26.19643983490044,25.889999999999995,25.889999999999977,25.889999999999924,28.13860202293125,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1811643.6524829115 
 08/01  13:59:00,23.99983828245306,24.00039486910413,24.000395725634207,24.00039416517159,24.000314871689846,24.000313440497569,24.000313394822009,24.00033347371372,24.000301521187873,24.000300080354028,24.000302367324957,24.00032638206758,24.000291376757369,24.000289793043348,24.000292101879834,24.000312877577984,24.892180139074474,24.941341164479625,26.19597603475505,25.889999999999966,25.889999999999956,25.889999999999906,28.145079264561546,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1812072.326455654 
 08/01  14:00:00,23.999837852567958,24.00039548093721,24.000396300404483,24.000394704029426,24.000315704072258,24.000314267400939,24.000314103676755,24.000334176241233,24.00030247669966,24.000301028850449,24.00030319722993,24.000327220530413,24.000292378503809,24.000290795248529,24.000293001632835,24.000313808626165,24.892150608428734,24.941210604800849,26.195466280379088,25.890000000000034,25.890000000000016,25.890000000000048,28.151560032821125,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1812517.3199787113 
 08/01  14:01:00,23.999837303029606,24.000395511314314,24.000396285184473,24.000394642139687,24.000315545328176,24.00031467106039,24.000313355120256,24.000332683537299,24.00030239777414,24.000301466636615,24.000302431373304,24.000325982720559,24.000292389593676,24.000291363977035,24.00029241433218,24.00031282326207,24.892115311703205,24.94107597295183,26.194876593257164,25.890000000000048,25.890000000000027,25.89000000000007,28.15798552941308,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1813048.9136771179 
 08/01  14:02:00,23.999837215798349,24.00039551274474,24.000396245227845,24.000394549184468,24.000315512513983,24.000314529327225,24.000312809484976,24.000331505969073,24.000302476637473,24.000301309234528,24.000301923699597,24.00032507145024,24.000292545397249,24.00029131687738,24.000292065893587,24.000312141925567,24.89209066309075,24.940959314089175,26.194257518233493,25.889999999999973,25.88999999999996,25.890000000000005,28.164366189955215,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1813466.254278672 
 08/01  14:03:00,23.999837166990717,24.00039554421342,24.000396243095034,24.000394503711573,24.00031547711067,24.000314373969738,24.000312291809406,24.000330415250504,24.000302542546597,24.00030112978734,24.00030143376954,24.00032419407721,24.000292697909605,24.000291249962879,24.00029173892391,24.00031149500357,24.89207929664991,24.940864489928324,26.193619065885863,25.889999999999966,25.890000000000084,25.890000000000055,28.17072327152856,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1813920.7604056432 
 08/01  14:04:00,23.999837118035125,24.00039555103946,24.000396216815063,24.00039443153051,24.000315499117357,24.0003142904886,24.000311899753624,24.00032957125316,24.000302661678079,24.000301038463033,24.00030107266264,24.000323502326635,24.00029289600711,24.000291261634556,24.00029152605029,24.00031101329489,24.89208131938398,24.94079043032058,26.192964471305243,25.88999999999996,25.889999999999973,25.889999999999998,28.17707194741372,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1814363.202046825 
 08/01  14:05:00,23.999837067718877,24.000395567709967,24.000396201271987,24.00039437551556,24.00031556046884,24.000314255216009,24.00031159794519,24.00032890850254,24.00030281456499,24.000301003262704,24.00030080218968,24.000322941929807,24.00029312410592,24.00029132335433,24.000291392532608,24.000310645602086,24.89209498148736,24.94073366807318,26.192289897742218,25.88999999999996,25.890000000000087,25.890000000000055,28.183419352771535,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1814803.7329096259 
 08/01  14:06:00,23.999837016932493,24.000395600037935,24.0003962023548,24.00039433961316,24.00031564963022,24.0003142570094,24.000311365750425,24.000328384746184,24.000302990011723,24.000301011435544,24.000300600150564,24.000322483388904,24.000293371706765,24.000291423862938,24.000291319093649,24.000310366975325,24.892118003879639,24.940690453912944,26.191589987449424,25.890000000000034,25.89000000000004,25.890000000000069,28.18977011508811,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1815243.915385045 
 08/01  14:07:00,23.999836965610787,24.000395647730426,24.000396219969866,24.00039432375854,24.0003157599171,24.00031428771977,24.00031118952502,24.000327969357639,24.000303182205433,24.000301053013194,24.00030045400693,24.00032210425755,24.0002936329233,24.000291553206539,24.00029129347442,24.000310155880514,24.892148313977388,24.94065765607024,26.190860319192497,25.890000000000044,25.88999999999996,25.89000000000007,28.196125792344369,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1815683.6306481963 
 08/01  14:08:00,23.9998369137101,24.000395708529238,24.000396252000948,24.000394324318348,24.000315887555556,24.00031434244799,24.000311054972579,24.000327644422986,24.0003033875942,24.00030112312068,24.0003003482586,24.00032179579479,24.00029390481198,24.000291707273897,24.00029130250551,24.000310005994615,24.89218454932288,24.940633164853808,26.19009842564459,25.89000000000011,25.890000000000084,25.890000000000005,28.202486368290683,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1816120.7903745115 
 08/01  14:09:00,23.99983686110075,24.000395780033096,24.00039629622065,24.00039433952843,24.00031602809873,24.00031441576446,24.00031095672316,24.00032738999995,24.000303602393389,24.00030121478481,24.00030027875995,24.00032154146512,24.00029418291438,24.00029187833918,24.000291340702537,24.00030989978528,24.892225686161628,24.94061541908558,26.189302606512667,25.890000000000059,25.88999999999997,25.889999999999995,28.208851816135373,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1816556.3138786187 
 08/01  14:10:00,23.999836807791028,24.000395860011048,24.000396350410939,24.00039436666759,24.0003161780924,24.00031450357702,24.000310889748584,24.00032719142695,24.000303823325277,24.000301323859448,24.000300239575205,24.000321331431029,24.000294463669929,24.000292062010926,24.000291402031928,24.000309827496559,24.892270841698968,24.94060312537209,26.188471489811975,25.889999999999973,25.889999999999949,25.889999999999924,28.215221645648695,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1816990.6867818493 
 08/01  14:11:00,23.999836753489168,24.000395947178459,24.000396413366656,24.00039440425668,24.00031633512295,24.000314602896024,24.00031084867826,24.00032703780987,24.00030404832692,24.00030144627386,24.00030022613071,24.00032115663099,24.00029474501042,24.00029225438906,24.00029148223857,24.0003097807997,24.892319280387956,24.940595229873339,26.187603547599445,25.88999999999996,25.890000000000084,25.890000000000048,28.221595125763696,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1817423.8377539679 
 08/01  14:12:00,23.999836670338526,24.00039605510845,24.000396499561857,24.00039446504586,24.000316476203623,24.000314688396885,24.000310799568245,24.000326872046494,24.000304252387889,24.000301551708664,24.000300199535663,24.000320965002979,24.000295006670894,24.000292431065199,24.000291550068675,24.000309718433316,24.892368496845504,24.94058888259862,26.186692814818824,25.889999999999959,25.88999999999997,25.89,28.227971691412777,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1817872.0965337605 
 08/01  14:13:00,23.99983656718222,24.000396187334905,24.00039661301872,24.000394551496496,24.00031659002903,24.00031474778295,24.000310726632873,24.000326667324147,24.000304423731874,24.00030162502729,24.00030014337974,24.000320730293124,24.000295238939754,24.000292579723479,24.000291592656123,24.000309619977565,24.892414658195766,24.94057986902984,26.185730657424096,25.889999999999966,25.88999999999995,25.890000000000059,28.234351480332604,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1818341.9094177506 
 08/01  14:14:00,23.99983647548409,24.00039632415912,24.000396732674465,24.000394643099967,24.0003167028797,24.000314810380528,24.000310661928724,24.000326486204,24.000304591003976,24.00030170303829,24.000300093447838,24.000320515052456,24.000295465655439,24.000292731152358,24.00029163916031,24.000309537677425,24.89245661608995,24.940566783318717,26.18471557729699,25.889999999999959,25.88999999999995,25.890000000000009,28.24073525855804,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1818812.4629951027 
 08/01  14:15:00,23.999836417144075,24.000396442338024,24.000396833836655,24.000394721801638,24.0003168494572,24.00031491322196,24.000310655511546,24.000326405259476,24.00030479306614,24.000301830512698,24.000300108231977,24.000320393853039,24.000295722500416,24.000292925733569,24.00029174157276,24.0003095362691,24.892497728786539,24.940553014564693,26.18365725436913,25.889999999999966,25.889999999999956,25.89,28.24712211463989,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1819258.5282793563 
 08/01  14:16:00,23.999836360749009,24.00039654973133,24.000396924126166,24.000394792459859,24.000317022654959,24.000315047762308,24.000310696304227,24.000326401340059,24.000305020835009,24.000301995437114,24.0003001725021,24.000320344277769,24.000295993770697,24.00029314308636,24.000291874621344,24.0003095783649,24.89254193013317,24.94054262738123,26.182565327897444,25.889999999999966,25.890000000000016,25.89000000000005,28.25351229051372,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1819687.9219373898 
 08/01  14:17:00,23.999836303734058,24.000396657638598,24.000397016051953,24.000394865647765,24.00031720414775,24.000315194528949,24.000310761912606,24.00032641928179,24.00030525510553,24.000302174490554,24.000300261669744,24.000320312510874,24.0002962683466,24.00029337046302,24.000292026854287,24.00030963149412,24.89259100542457,24.94053749528162,26.181444171507658,25.890000000000034,25.890000000000094,25.889999999999998,28.25990608546788,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1820110.0818047622 
 08/01  14:18:00,23.999836245911117,24.000396768045289,24.000397111453716,24.00039494343401,24.000317386256329,24.00031534370507,24.000310833216458,24.00032645054643,24.00030548776716,24.000302355877673,24.000300355332305,24.000320295848046,24.00029653761912,24.000293595506404,24.00029217780338,24.000309690928377,24.892644729436716,24.940537383569983,26.180292724694984,25.889999999999973,25.89000000000004,25.890000000000055,28.26630340181141,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1820530.6883317573 
 08/01  14:19:00,23.999836187364619,24.00039688086429,24.000397210348507,24.000395024154775,24.0003175676433,24.000315493918419,24.000310909052403,24.000326488715424,24.00030571767366,24.000302537484104,24.0003004529658,24.00032028703388,24.000296799234545,24.000293814906539,24.00029232559707,24.00030974844563,24.89270213666056,24.94054126448717,26.179108432800505,25.889999999999966,25.88999999999996,25.88999999999993,28.272704498190199,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1820949.9561082838 
 08/01  14:20:00,23.999836128193836,24.000396996455487,24.00039731303689,24.0003951094612,24.000317749305567,24.000315647058718,24.000310987698236,24.000326533278686,24.000305945600866,24.000302722382828,24.000300551436906,24.000320286227994,24.00029706075838,24.000294040040644,24.000292477736918,24.000309819728384,24.892762598111046,24.94054843432332,26.177890316421345,25.889999999999966,25.89000000000002,25.890000000000048,28.279109332390179,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1821365.4121818487 
 08/01  14:21:00,23.999835596240304,24.00039711501123,24.00039741850715,24.000395195398057,24.000317931090124,24.00031580237377,24.000311071159599,24.00032658252773,24.000306170333546,24.00030290739166,24.00030065224582,24.000320288263496,24.00029730969527,24.000294253703708,24.00029261837056,24.000309874084598,24.8928256800322,24.940558451984434,26.176637407999427,25.889999999999966,25.889999999999959,25.890000000000066,28.28562807396436,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1821778.6181689415 
 08/01  14:22:00,23.999835523440404,24.000397235520013,24.00039752785242,24.000395289334738,24.000318111483386,24.000315957911089,24.00031115848966,24.000326632729334,24.00030639287957,24.00030309355409,24.000300756792467,24.00032029434438,24.00029756233353,24.000294475648027,24.000292771113178,24.000309945561953,24.89289098352215,24.94057086746995,26.175349517893257,25.889999999999966,25.89000000000008,25.890000000000005,28.29218388786414,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1822198.5862253048 
 08/01  14:23:00,23.999835462522808,24.000397358076485,24.000397640357094,24.00039538723412,24.000318290765486,24.000316113796374,24.000311249681198,24.000326684325999,24.0003066126634,24.000303279351745,24.000300864594718,24.000320302291095,24.0002978110132,24.00029469589805,24.000292925495317,24.0003100178643,24.892958181672893,24.940585295818165,26.174026183154255,25.88999999999996,25.890000000000034,25.889999999999998,28.29872046645254,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1822610.7645756645 
 08/01  14:24:00,23.999835373312189,24.000397497209187,24.000397771081866,24.000395502543318,24.000318447872453,24.00031624705187,24.000311315377304,24.000326686575133,24.000306806284195,24.000303437014634,24.00030094141897,24.000320262844239,24.000298036766567,24.00029489200789,24.00029305380534,24.00031005125029,24.893025097555485,24.940599452402414,26.172662390088975,25.890000000000034,25.88999999999996,25.889999999999995,28.305222662138985,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1823034.4518091218 
 08/01  14:25:00,23.99983526360731,24.000397657267198,24.00039792521557,24.000395638777876,24.000318572601253,24.000316346786638,24.000311342727398,24.00032661832857,24.00030696314112,24.000303553433477,24.00030097394952,24.00032015393138,24.000298230830209,24.000295053328779,24.000293145645438,24.000310028788499,24.89308814343038,24.94060954144727,26.171250250852915,25.890000000000044,25.88999999999995,25.890000000000055,28.311694145011584,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1823478.8549736585 
 08/01  14:26:00,23.999835165420096,24.00039781938694,24.000398082243377,24.00039577399303,24.000318692128436,24.000316443340244,24.00031136599467,24.000326549228114,24.000307112580875,24.000303666353234,24.000301000112107,24.000320043733877,24.000298413325067,24.000295206290539,24.000293226002375,24.000309997971397,24.893146337572703,24.940614472602733,26.169788628012467,25.88999999999998,25.889999999999949,25.889999999999998,28.318141792072674,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1823923.6883768766 
 08/01  14:27:00,23.999835101274245,24.00039796053192,24.000398217535549,24.000395890060827,24.000318842584638,24.000316575255537,24.000311436214817,24.000326566134114,24.00030729436587,24.000303821678107,24.000301078547478,24.000320016374088,24.00029862000517,24.0002953914188,24.00029334601843,24.000310029973183,24.89320318560449,24.940617879632169,26.168287310103957,25.890000000000037,25.889999999999949,25.890000000000059,28.32457377779211,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1824344.4562931015 
 08/01  14:28:00,23.999835039298668,24.00039808864772,24.000398339181709,24.000395996043076,24.000319017124537,24.000316734399328,24.000311543275786,24.000326647262413,24.00030750071259,24.000304009226846,24.000301196833996,24.00032005201565,24.000298845593368,24.00029560141817,24.000293496661127,24.00031010966599,24.8932627270586,24.94062403629843,26.166756706694405,25.889999999999977,25.890000000000016,25.890000000000009,28.33099525267898,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1824748.027572222 
 08/01  14:29:00,23.999834976652467,24.000398215534366,24.00039846007741,24.000396102712644,24.000319197321735,24.000316900556159,24.000311661264175,24.000326744024869,24.000307711822399,24.000304204094449,24.000301326520199,24.000320103483685,24.00029907380589,24.000295816069273,24.000293655369558,24.000310200244067,24.89332668212072,24.94063479401216,26.16520056267755,25.89000000000003,25.889999999999959,25.890000000000059,28.33740984659146,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1825146.0269478113 
 08/01  14:30:00,23.99983491336898,24.00039834334626,24.00039858238783,24.00039621157044,24.000319377550988,24.000317067657215,24.00031178244592,24.00032684106123,24.000307921612877,24.00030439951981,24.000301458232838,24.0003201568376,24.00029929988577,24.000296030307277,24.000293815057309,24.000310291920909,24.893394945580437,24.940650088064893,26.163618378761379,25.890000000000037,25.89000000000002,25.889999999999998,28.343821891907035,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1825541.4669806418 
 08/01  14:31:00,23.999834849556739,24.000398409942457,24.000398645596606,24.000396271871297,24.000319574358774,24.00031723061314,24.00031191544599,24.000326902228019,24.00030814502549,24.000304557471219,24.00030157069897,24.000320225620557,24.00029953509486,24.00029621022049,24.000293960852525,24.000310411387419,24.893445493126316,24.940647655925696,26.16195693331728,25.889999999999973,25.890000000000023,25.890000000000055,28.35023226811794,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1826108.6521441886 
 08/01  14:32:00,23.99983478529626,24.000398450317904,24.00039868385342,24.000396299364757,24.000319776811354,24.000317402302867,24.000312056527784,24.00032699341278,24.000308372143935,24.000304722942475,24.000301689382704,24.000320322247857,24.0002997734284,24.000296398910007,24.00029411593613,24.000310568951375,24.89346895272136,24.94061755938949,26.160197468444048,25.890000000000098,25.890000000000098,25.89000000000007,28.356642675077567,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1826696.9800633083 
 08/01  14:33:00,23.999834720609294,24.000398498104198,24.000398730322688,24.00039632429189,24.000319988386058,24.000317585184818,24.00031220829646,24.00032709982504,24.00030860122751,24.00030489641745,24.000301822909777,24.000320431735664,24.000299986099628,24.000296561408818,24.00029424482404,24.000310673756208,24.89346749674435,24.94056203312406,26.158347150925225,25.889999999999988,25.89000000000004,25.89000000000007,28.363054069706985,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1827290.9530353568 
 08/01  14:34:00,23.99983465546693,24.000398553752267,24.00039878505357,24.000396347157865,24.0003202066822,24.00031777646446,24.000312369601909,24.00032722230948,24.000308834733855,24.000305079311997,24.000301967364878,24.000320551108076,24.00030018036348,24.000296705794385,24.00029435262114,24.00031073660581,24.893447751928485,24.94048785853992,26.156422049411629,25.890000000000034,25.890000000000098,25.890000000000076,28.369466649754139,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1827891.537440274 
 08/01  14:35:00,23.999834589539387,24.000398616808125,24.00039884742779,24.00039637916058,24.00032043004192,24.000317974425124,24.00031253847913,24.000327356978816,24.00030907222454,24.00030527020317,24.000302121174096,24.000320676658409,24.00030038073225,24.000296860931099,24.000294473176529,24.000310812313896,24.893416299204298,24.94040167799389,26.154437875622749,25.89000000000011,25.889999999999977,25.89,28.375881233368025,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1828496.7163943258 
 08/01  14:36:00,23.9998344948294,24.000398701300065,24.000398932360729,24.000396432052555,24.00032063605567,24.000318154823899,24.00031268492263,24.000327447887114,24.000309289644343,24.00030544062598,24.000302249725878,24.0003207543593,24.00030056370441,24.000296999149119,24.000294573315477,24.000310851210356,24.893376286469317,24.940306556242388,26.15240230513006,25.889999999999988,25.88999999999995,25.890000000000059,28.382298015467354,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1829122.136045141 
 08/01  14:37:00,23.999834379248378,24.00039881181815,24.000399044956333,24.000396638749228,24.000320812940534,24.00031830512255,24.000312794326939,24.000327468338506,24.000309474973184,24.000305575981377,24.000302338052138,24.00032075886067,24.000300999008329,24.00029744401493,24.00029502847331,24.000311468033023,24.893327804016985,24.940202422249017,26.150330951837604,25.88999999999997,25.890000000000016,25.890000000000066,28.38871693900838,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1829768.5344346767 
 08/01  14:38:00,23.99983427484018,24.00039892549763,24.00039916116862,24.00039672565775,24.00032098842506,24.000318456274845,24.000312901631305,24.000327485552256,24.00030965703614,24.000305711402196,24.00030242203548,24.000320756570486,24.000301153171347,24.000297553947957,24.00029509157172,24.00031144289451,24.893271380986794,24.94008966847327,26.14821683555385,25.889999999999966,25.88999999999996,25.890000000000009,28.395138565441497,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1830432.7290658886 
 08/01  14:39:00,23.99983420478018,24.000399019785346,24.000399256736004,24.000396778794614,24.00032119672749,24.000318644827133,24.00031305488731,24.00032759283111,24.000309874396366,24.00030589252236,24.000302558619756,24.000320839700178,24.00030131786041,24.000297679528697,24.000295171540054,24.00031142832978,24.89321159452413,24.939972974147986,26.146068791184115,25.890898929428756,25.89000000000002,25.890000000000059,28.40156176346466,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1831077.099210753 
 08/01  14:40:00,23.999834137046546,24.000399104350757,24.000399341544733,24.000396825684335,24.000321430656144,24.000318862111525,24.000313243512616,24.000327768581046,24.00031011920776,24.000306109335179,24.000302735441794,24.000320987792745,24.0003015032702,24.00029783178466,24.000295280810716,24.000311457172758,24.893153762636648,24.939857873178125,26.1439006982156,25.893037284196848,25.88999999999996,25.890000000000005,28.407986591029148,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1831707.2978814226 
 08/01  14:41:00,23.999834068691226,24.000399191527675,24.000399428547405,24.00039701547639,24.000321671378957,24.000319087522507,24.00031344153855,24.000327959469968,24.000310371022864,24.0003063363598,24.00030292390232,24.0003211498036,24.000301997435288,24.000298355745949,24.000295817556674,24.000312204382348,24.893100700378,24.939747368067594,26.141737076422787,25.89625156334057,25.889999999999956,25.889999999999924,28.414412681902254,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1832330.0075465858 
 08/01  14:42:00,23.99983399975575,24.000399282749986,24.00039951994604,24.00039711005715,24.000321912861929,24.000319314687265,24.000313641516557,24.000328150272919,24.000310623410344,24.000306566430984,24.00030311470566,24.000321310461975,24.000302256744957,24.000298598980885,24.000296029342736,24.00031240240174,24.89305321301636,24.939642293054925,26.139574238246593,25.90025162386649,25.89000000000001,25.88999999999998,28.420838565626707,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1832958.170648628 
 08/01  14:43:00,23.999833930183116,24.000399378682294,24.00039961612787,24.00039719637327,24.00032215333486,24.000319541610954,24.000313841067539,24.000328335202594,24.000310874569139,24.000306796747166,24.00030330601875,24.000321464724,24.0003024993785,24.000298823615269,24.0002962191816,24.000312542217878,24.893011124732405,24.93954246414988,26.137409992099184,25.90480535259558,25.889999999999959,25.88999999999992,28.427264437092256,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1833585.519939222 
 08/01  14:44:00,23.999833860154629,24.00039947681095,24.000399715165835,24.000397286090075,24.00032239357223,24.000319781722238,24.000314037648523,24.00032851016486,24.000311125727018,24.000307029059735,24.000303494511639,24.000321613093527,24.000302740204089,24.00029904751538,24.000296403224664,24.0003126685187,24.892973363750515,24.939446914358585,26.13524324588379,25.909763343338878,25.89000000000001,25.890000000000048,28.433691034614289,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1834219.6939845803 
 08/01  14:45:00,23.999833789582035,24.000399577927064,24.000399817475633,24.000397379242444,24.00032263279674,24.000320020219286,24.00031423317998,24.0003286800686,24.000311375521016,24.000307261468874,24.000303682290356,24.000321756083289,24.000302979682709,24.000299271642,24.000296587134863,24.000312794149534,24.892939157321427,24.939354885054465,26.133075320924058,25.915031723298744,25.88999999999996,25.88999999999993,28.44011829118108,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1834857.3398050129 
 08/01  14:46:00,23.999833718488106,24.0003996830826,24.00039992394521,24.000397477605504,24.0003228711584,24.00032024995965,24.00031442903903,24.00032884896783,24.000311623579117,24.000307493781745,24.00030386943803,24.00032189469042,24.00030321839316,24.000299496835944,24.000296772127596,24.00031292248901,24.892908420940914,24.939266062137244,26.130908888122247,25.92054677016627,25.89000000000002,25.889999999999988,28.44654668005778,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1835496.733428756 
 08/01  14:47:00,23.999833646669694,24.00039979301972,24.000400034598845,24.000397580669075,24.00032310821822,24.0003204768961,24.00031462407661,24.00032901372132,24.000311869787838,24.000307725230728,24.000304056187674,24.000322028524726,24.00030345498404,24.000299720897539,24.00029695669019,24.000313049677609,24.892881107748694,24.939180312088735,26.128746290860485,25.926261040373473,25.889999999999959,25.889999999999927,28.452976767503598,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1836138.436487448 
 08/01  14:48:00,23.99983354621811,24.000399921477628,24.000400164831988,24.000397685449444,24.000323322871627,24.0003206796297,24.00031479095044,24.000329121222199,24.000312091360354,24.000307929135546,24.000304211232455,24.000322104491599,24.000303634683165,24.000299879050613,24.000297066406849,24.000313046180936,24.89285527911461,24.939095582104629,26.126583131767057,25.93213898915954,25.88999999999995,25.88999999999998,28.459409434034144,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1836799.191282984 
 08/01  14:49:00,23.999833424626269,24.00040007327885,24.000400320213516,24.000397790584445,24.000323504141269,24.000320847145944,24.000314916619119,24.000329147535294,24.00031227665564,24.000308091756677,24.00030432078032,24.000322097947778,24.000303738294237,24.000299949080355,24.000297078241354,24.000312870949324,24.892827454187406,24.939008221059639,26.124410745542069,25.93815333933195,25.890000000000016,25.889999999999927,28.465845167322536,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1837486.6579451366 
 08/01  14:50:00,23.999833314272203,24.00040022774252,24.00040047846296,24.000398048649385,24.00032367936024,24.000321009902156,24.00031503432775,24.000329163967899,24.00031245496018,24.000308248861253,24.00030442089277,24.0003220811824,24.000304173321195,24.000300417376847,24.00029754022334,24.000313511737376,24.892795995132937,24.93891650957203,26.12224502648537,25.944283465304879,25.889999999999959,25.890000000000044,28.472283034649228,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1838177.4565285582 
 08/01  14:51:00,23.99983323858114,24.00040036126794,24.00040061420496,24.00039818418498,24.000323884533896,24.00032120619078,24.00031519332211,24.00032927128553,24.00031266582912,24.00030844678227,24.00030456815969,24.000322153584308,24.00030438718929,24.000300622113856,24.000297702176323,24.00031362241204,24.892763945959098,24.938823650385925,26.12008766730452,25.950513522236979,25.890000000000016,25.89,28.478723645457579,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1838852.8697015616 
 08/01  14:52:00,23.99983316535396,24.000400483011658,24.000400737141079,24.000398294979033,24.00032411311403,24.00032142825284,24.000315384281554,24.00032944719888,24.000312902324376,24.0003086765034,24.000304751847954,24.00032229425368,24.000304604996648,24.000300832273557,24.000297869688518,24.000313725565424,24.892735312270138,24.93873386698329,26.117945163771844,25.956831834928797,25.889999999999959,25.890000000000059,28.485166524694689,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1839513.1847679495 
 08/01  14:53:00,23.99983309154308,24.000400604985665,24.000400860213256,24.000398404078916,24.000324346591598,24.00032165601213,24.00031558267056,24.000329637785176,24.000313144108405,24.000308913200397,24.000304944457029,24.00032244950293,24.000304814743875,24.000301032568208,24.000298026452659,24.000313802122997,24.892711906611188,24.938649102593876,26.115819993470109,25.963229197067546,25.88999999999995,25.889999999999998,28.491612335184475,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1840171.0337664532 
 08/01  14:54:00,23.999833017169825,24.000400729504663,24.000400985775604,24.00039847389986,24.000324579169189,24.00032188329344,24.0003157811549,24.000329825695265,24.000313385034269,24.000309150044964,24.000305137388215,24.000322603023436,24.00030493130879,24.000301123655736,24.000298060751598,24.000313656181598,24.892693722055986,24.93856938790794,26.113707931541499,25.969698132784179,25.889999999999945,25.89000000000006,28.49806192277348,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1840831.3241646775 
 08/01  14:55:00,23.999832942255627,24.00040085648642,24.000401114431634,24.000398690074328,24.000324819805284,24.00032210722461,24.00031597640739,24.000330002908315,24.00031362379088,24.000309385023799,24.000305329521276,24.000322750745366,24.000305367639766,24.000301595931086,24.00029852682381,24.000314309330777,24.89267979489486,24.938493991317043,26.11162407641684,25.976233090743734,25.89000000000002,25.89000000000007,28.504514366560234,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1841486.8128196486 
 08/01  14:56:00,23.99983286687077,24.00040098526069,24.000401245172527,24.00039882147504,24.000325058937265,24.000322331152199,24.000316168955729,24.00033017337749,24.000313861431015,24.000309619943989,24.000305517883129,24.00032289296965,24.000305591358278,24.000301815800979,24.000298704553765,24.000314440011523,24.89266900858589,24.938421841543819,26.109560749923135,25.982829820989236,25.89000000000003,25.890000000000076,28.510969636779266,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1842150.3752159745 
 08/01  14:57:00,23.999832790971838,24.00040111683144,24.000401378349538,24.000398921242039,24.000325288808864,24.000322555076946,24.000316361413586,24.000330342429078,24.000314097087509,24.00030985333479,24.000305704629516,24.000323030510509,24.000305752909719,24.00030196312345,24.00029880095083,24.00031440443332,24.89266080634303,24.93835213225629,26.107511342177774,25.98948467897253,25.89000000000003,25.89000000000007,28.51742732473406,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1842816.7831998515 
