Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  14:58:00,23.99983314830439,24.00040125022675,24.00040151423563,24.000399121509135,24.000325514164815,24.000322776878329,24.000316552602766,24.00033050877393,24.000314330652903,24.00031008530337,24.00030589035791,24.00032316501321,24.000306134220304,24.000302372225535,24.000299191982017,24.000314922400439,24.89265504892487,24.938284443893065,26.105486176940393,25.996198226447839,25.88999999999996,25.89,28.523959534042459,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1843481.8737952132 
 08/01  14:59:00,23.99983308170072,24.000401387782408,24.00040165296222,24.000399269613799,24.00032573750089,24.000322997614004,24.00031674329503,24.00033067150003,24.000314562032498,24.00031031525818,24.00030607527165,24.000323296013808,24.000306365771729,24.00030260222597,24.00029938213818,24.000315060549956,24.892651474393764,24.93821853922318,26.103479391578568,26.002965253063569,25.890000000000023,25.8904217827023,28.530524868747116,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1844156.3182150075 
 08/01  15:00:00,23.99983297363563,24.000401542690356,24.000401810113588,24.00039941591338,24.00032593815391,24.00032319462322,24.00031690678878,24.000330775873015,24.00031476885762,24.000310517158029,24.000306229435055,24.000323368096614,24.000306550372348,24.00030277826162,24.000299512951839,24.00031507826973,24.892647990363395,24.938152307245298,26.101483315044104,26.00978120473463,25.88999999999996,25.89203483832411,28.53708945182271,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1844845.309317084 
 08/01  15:01:00,23.99983271259792,24.00040108195219,24.000401356798315,24.000398937701463,24.000324967199249,24.00032215249055,24.000315632440257,24.000328023927929,24.000313776747256,24.000309341080727,24.000304855544476,24.000320649132374,24.000305593974426,24.000301655517857,24.000298215988374,24.000312555387109,24.892650487088859,24.93809419534782,26.099507031109615,26.016519523864898,25.89006713085779,25.894820766453653,28.543343593238043,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1894468.6884559976 
 08/01  15:02:00,23.999832992757744,24.000401208575366,24.000401532865067,24.000398972563116,24.000323189881333,24.000320246706627,24.00031333260921,24.00032305994085,24.000311895048914,24.000307119149697,24.000302318713833,24.00031567627795,24.000303804846973,24.000299557989803,24.000295842803998,24.00030797388468,24.892587282433316,24.93797047434983,26.097370117456867,26.02300470384409,25.890960869425549,25.898345734066184,28.54887592773096,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1895613.3509811867 
 08/01  15:03:00,23.99983331257788,24.00040106631712,24.00040137475273,24.00039889215186,24.000322278866667,24.000319284433528,24.000312194512607,24.000320868979505,24.000310962496333,24.000306049831847,24.000301096322816,24.000313445440658,24.000303068607918,24.00029873733662,24.0002949168761,24.000306394953296,24.89251177001101,24.937835902070885,26.095233335957354,26.029154157593849,25.89282923014597,25.90223356381833,28.55348506016209,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1896076.3616580712 
 08/01  15:04:00,23.999833635185128,24.000401236172814,24.000401511279539,24.000399116631678,24.000321490569868,24.00031845123853,24.000311210392913,24.000319176216246,24.00031015006539,24.000305120816056,24.000300036676526,24.0003116782296,24.000302256508264,24.000297813138848,24.000293873513,24.000304664695098,24.89245791950661,24.937725872676358,26.093166323449215,26.034975706812277,25.89545212016009,25.906280575713649,28.557171869135208,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1896495.3445191445 
 08/01  15:05:00,23.99983395876734,24.00040145526482,24.000401696504736,24.000399357016563,24.000320722141998,24.000317644957869,24.000310277477007,24.000317734758136,24.000309359348888,24.000304231770888,24.000299037396368,24.000310144222067,24.000301410580538,24.000296865374748,24.00029282024034,24.00030301472458,24.892435415699454,24.937650288272768,26.091183282102919,26.040519215762708,25.898571419948604,25.910402045904989,28.560049600188934,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1896882.1853093846 
 08/01  15:06:00,23.999834279516685,24.00040167359084,24.000401893876533,24.000399625104227,24.000318118410126,24.000315084358819,24.000309074841728,24.000318191953907,24.000306802010028,24.000301817476378,24.000297839510766,24.00031058991205,24.000299043169734,24.00029460345853,24.000291653389277,24.000303348416489,24.892449525634185,24.937617134108675,26.089302162218478,26.045841869315017,25.90201096114447,25.914567944416456,28.56226995614265,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1897152.7887763689 
 08/01  15:07:00,23.999834597174247,24.000401831979894,24.000402028414468,24.00039980895669,24.00031712373177,24.000314068778367,24.00030812352613,24.000317047174695,24.000305829619007,24.000300778175114,24.000296813704204,24.00030932861577,24.000298024619707,24.000293510438668,24.00029056939876,24.000301954263809,24.892485890148828,24.93760758222536,26.087474594726566,26.05099286830152,25.905671021225499,25.91876623154815,28.56398547485673,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1897551.6311616325 
 08/01  15:08:00,23.999834911751177,24.00040193396286,24.00040210870227,24.000400042285344,24.000316377824338,24.00031330110414,24.00030720608477,24.00031559410604,24.000305067438775,24.00029994797897,24.000295833881574,24.000307788521388,24.000297482830584,24.00029294649526,24.00028989764545,24.000301049655996,24.892532914274953,24.93760885875494,26.08568789314466,26.05601564011426,25.909497868673318,25.92299386666385,28.565327576366909,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1897949.185501012 
 08/01  15:09:00,23.999835204056735,24.000402016610687,24.00040217860275,24.000400138856184,24.000315633500795,24.000312534393964,24.000306280346284,24.00031409054924,24.00030429675485,24.000299111110768,24.000294848063555,24.000306202997665,24.000296641439978,24.000292030354463,24.000288834982947,24.000299323471883,24.892583268239478,24.93761359171435,26.083914524999267,26.060944135847323,25.913457856501798,25.927250048984573,28.566401729079958,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1898374.1026224946 
 08/01  15:10:00,23.999835464452926,24.000402100318376,24.00040225587907,24.000400209561687,24.000314858906799,24.000311734684219,24.00030531744364,24.0003125300787,24.000303487155585,24.0002982314944,24.000293821817185,24.00030455772725,24.000295737507405,24.000291044973975,24.00028770371297,24.000297464110039,24.89263048546358,24.93761548155769,26.082135511182036,26.065807519397376,25.91752956237327,25.931537280885484,28.567287860446066,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1898841.9690624593 
 08/01  15:11:00,23.99983572221653,24.000402170372398,24.000402324895445,24.000400370787938,24.00031406406589,24.000310914382465,24.000304341825847,24.000310995855004,24.000302653949466,24.00029732875325,24.000292781829317,24.000302930974845,24.000295053452516,24.000290323500289,24.00028687621274,24.000296282463056,24.892670910151307,24.937610802849528,26.080355220337517,26.07063023867395,25.92169805350737,25.935859540411774,28.568044592565408,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1899331.804898826 
 08/01  15:12:00,23.99983600895574,24.000402192343125,24.000402347721999,24.000400390763799,24.000313300682018,24.000310129007695,24.00030342009949,24.000309636587198,24.00030185415363,24.00029647032411,24.000291802373938,24.000301475663798,24.000294168367629,24.000289369469927,24.000285803016639,24.000294649644198,24.892707205773289,24.93760221314582,26.078572209424249,26.075430682245828,25.92595249795222,25.94022049605454,28.568712765632836,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1899801.5897723116 
 08/01  15:13:00,23.99983630845024,24.000402163814888,24.000402320017295,24.000400333806593,24.00031258304792,24.000309393585228,24.00030256840572,24.00030847581085,24.000301102411869,24.000295672226448,24.00029090042092,24.000300217351009,24.00029327749424,24.00028841282959,24.00028473795366,24.00029305527447,24.892745272831836,24.937595822774566,26.076794735585897,26.080223148030635,25.930285201735705,25.94462321128833,28.56932217288319,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1900250.282300455 
 08/01  15:14:00,23.99983660506459,24.000402104970239,24.000402263640067,24.00040036357194,24.000311894190224,24.000308690885765,24.000301756769749,24.000307427702315,24.000300379224549,24.00029491159134,24.000290040758995,24.000299069974305,24.000292680499709,24.00028780575898,24.000284059163524,24.00029229873729,24.89278890751605,24.937595526572705,26.075043939748786,26.085018116257538,25.934689984194784,25.949069351940307,28.569893078506398,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1900500.300883974 
 08/01  15:15:00,23.999836898725076,24.000402026785907,24.00040218976033,24.00040025846419,24.0003112166981,24.000308001722009,24.000300967434439,24.00030643850962,24.000299666144785,24.000294166056564,24.000289203913178,24.00029798094354,24.000291807322648,24.000286876319977,24.000283032177458,24.000290832509504,24.89283874188443,24.93760195466473,26.073308285823864,26.089822003220517,25.93916041936856,25.95355883454994,28.570437845252227,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1900932.314738682 
 08/01  15:16:00,23.99983693977386,24.000401936289405,24.000402100628678,24.000400290555395,24.000310548325659,24.000307322995526,24.00030019838474,24.000305491741537,24.00029895813761,24.000293429831687,24.0002883853203,24.00029693566755,24.000291323980148,24.0002864091742,24.000282520317798,24.00029045527096,24.89289345679224,24.93761414550087,26.071601832389399,26.094639413260436,25.943691852946296,25.958091430865975,28.570964959562799,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1901359.3848240048 
 08/01  15:17:00,23.9998372227593,24.000401826893535,24.000401999116936,24.000400193703237,24.00030988488917,24.000306650786169,24.000299446119546,24.0003045854108,24.000298255733715,24.000292702702777,24.000287584644178,24.00029592795995,24.000290553053156,24.000285604967499,24.000281645917679,24.000289313677034,24.89295206420937,24.937630750017733,26.069909717505696,26.09947303148308,25.948279741709116,25.962665804067254,28.5714804425947,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1901800.803199201 
 08/01  15:18:00,23.999837502249478,24.000401710431637,24.000401891765639,24.00040010860436,24.000309221298339,24.00030597923187,24.000298702439776,24.00030369160236,24.000297551145257,24.000291975843667,24.000286791503375,24.000294934921756,24.000289839532216,24.000284870144357,24.00028085382059,24.00028831717653,24.893012997904177,24.93764996669782,26.068224346760198,26.104323682926034,25.952919649945696,25.96727961315168,28.57198822471973,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1902250.7033581748 
 08/01  15:19:00,23.999837744395618,24.0004016118573,24.000401805783679,24.000400034608238,24.000308526286689,24.00030527510697,24.000297928789107,24.0003027194122,24.000296809490246,24.000291208113987,24.00028596131829,24.0002938588498,24.000289084358394,24.000284089049889,24.000280018733706,24.000287230910474,24.893071640868425,24.937666889801123,26.066533406399797,26.10919222286233,25.957607719050963,25.971931317176993,28.572490836975335,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1902732.58386118 
 08/01  15:20:00,23.999837978869019,24.00040151799424,24.000401731596438,24.000399940204934,24.000307809916074,24.000304550382827,24.00029713480181,24.000301702184367,24.000296042571589,24.000290414636639,24.000285104764794,24.000292727144246,24.000288251661968,24.000283221385055,24.000279091717958,24.00028595360486,24.893123968796976,24.937676731092155,26.064824079432755,26.114078921339926,25.96234030297863,25.9766191115199,28.57299061593206,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1903243.925238775 
 08/01  15:21:00,23.999838222840176,24.00040140834959,24.00040163528503,24.000399880513954,24.000307116333415,24.00030385090143,24.000296375174778,24.00030075929345,24.00029529480883,24.000289646763727,24.000284281866237,24.000291672469716,24.00028757795676,24.000282543323335,24.000278376534906,24.00028514764995,24.89316992517447,24.937679805632667,26.063105797650527,26.11898288421385,25.967113829921446,25.981340444244024,28.57348658944386,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1903709.4047671399 
 08/01  15:22:00,23.999836424390453,24.000401246069737,24.000401493836216,24.00039975130731,24.000306467857816,24.000303200949238,24.00029568139215,24.000299983546264,24.0002946002215,24.00028894361791,24.000283535793874,24.000290789717498,24.00028687065589,24.000281826909956,24.00027762485194,24.000284266726668,24.89321550103146,24.93768188594583,26.061389333234428,26.123903835697968,25.971926326058165,25.986093577488309,28.573980762715395,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1904170.7631747339 
 08/01  15:23:00,23.999836533442953,24.000401067204895,24.00040132609623,24.000401507212524,24.000305862228175,24.000302596406624,24.000295044240443,24.000299321798708,24.00029394340516,24.000288285593788,24.000282844400908,24.00029002121869,24.00028630428559,24.000280916251645,24.00027648475605,24.0002802859938,24.893265245964817,24.93768824410183,26.059118942362134,26.12884078445204,25.97677489738451,25.990877102728523,28.57447475428598,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1904753.9897097839 
 08/01  15:24:00,23.999839041310584,24.00040087827033,24.00040114848084,24.000403648060155,24.000305270959964,24.000302007446238,24.000294430060568,24.000298693776526,24.000293300109523,24.00028764444522,24.000282176106887,24.000289289835949,24.00028582956115,24.000280051713653,24.000275373939119,24.000275927662825,24.893320394007345,24.937700588276905,26.05596705018953,26.133792567086848,25.981656730385337,25.995688629785659,28.574967137276798,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1905382.6449478917 
 08/01  15:25:00,23.999839378928717,24.000400678886895,24.000400963841096,24.00040590825837,24.000304687582937,24.000301427437699,24.000293831668559,24.000298082055708,24.000292665004876,24.000287013658207,24.000281524184076,24.00028857575537,24.000285402648115,24.000279241051236,24.00027433389095,24.00027186543788,24.89338056941275,24.9377183684429,26.051926297565755,26.13875834983808,25.98657010650728,26.00052695475864,28.5754582726735,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1906034.707687778 
 08/01  15:26:00,23.999839653435058,24.000400470842384,24.000400773469854,24.000408226764969,24.000304113804295,24.00030085852073,24.00029324677828,24.00029748002245,24.000292039195185,24.000286394885813,24.000280885244615,24.000287871699418,24.000285043305586,24.0002785242353,24.00027341151811,24.00026836089922,24.893444991383089,24.93774034099425,26.047147252865274,26.143737730449638,25.991513599032449,26.00539085560424,28.575949415756637,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1906701.175274678 
 08/01  15:27:00,23.999839919207245,24.000400264236068,24.000400578986946,24.000410571240495,24.000303549468119,24.00030029958458,24.000292675163636,24.000296875806244,24.000291419626885,24.000285783973518,24.000280257894074,24.0002871740465,24.000284756112764,24.000277912676105,24.000272624306605,24.000265470190795,24.893512003176288,24.93776526389726,26.0418033511689,26.14872895234321,25.99648494774772,26.010277941135049,28.576439005405786,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1907379.1827709473 
 08/01  15:28:00,23.999840149279703,24.000400074111299,24.000400406741134,24.000413093761599,24.00030296131265,24.000299715817254,24.0002920798405,24.000296193633557,24.000290773054919,24.000285142294186,24.000279601344194,24.000286391700006,24.000284493501668,24.000277324389587,24.000271871275936,24.00026274055212,24.893577878518447,24.93778913986258,26.035979808274364,26.15373169339619,26.00148339818527,26.015187189416947,28.576928243180214,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1908106.357678385 
 08/01  15:29:00,23.999840360363284,24.00039990334356,24.00040025874032,24.000415899252628,24.00030234422168,24.000299101970428,24.000291455225228,24.000295425365715,24.00029009288294,24.000284462517056,24.00027890841121,24.000285512324589,24.000284229871185,24.000276708573833,24.00027108838857,24.00025983254281,24.893638081201254,24.937806718292955,26.029662197742196,26.158745408078269,26.006507300603606,26.020116937303429,28.577417842504404,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1908898.3020001623 
 08/01  15:30:00,23.99984056939644,24.0003997323304,24.000400108093979,24.0004188482418,24.00030172789021,24.00029848926681,24.000290836271664,24.000294656917079,24.00028941198706,24.00028378352683,24.000278220712226,24.000284638820749,24.00028400992958,24.000276140566965,24.000270366991157,24.000257084042074,24.893690762697724,24.937816209576359,26.02284189801977,26.163769070963388,26.011555050651883,26.025065194425996,28.577905881766925,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1909723.1786243874 
 08/01  15:31:00,23.999840813253884,24.000399608562878,24.000399998407834,24.00042060606531,24.000301288486726,24.000298073808609,24.000290419377074,24.000294087197845,24.00028891751039,24.00028334402749,24.000277762466845,24.000283932142499,24.000284005302868,24.00027608488753,24.000270284038267,24.000257177568817,24.89377534557947,24.93785711956381,26.016029571282116,26.168800580247486,26.0166240826043,26.030029216238135,28.578394008111439,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1910112.016530546 
 08/01  15:32:00,23.999841059670428,24.000399506595025,24.00039990639032,24.000421767765564,24.000300909660188,24.00029771939445,24.000290065997154,24.000293541821017,24.00028848322255,24.000282968472918,24.000277370839016,24.00028326388008,24.00028408696618,24.00027624904827,24.000270492264517,24.00025874258987,24.89391199810631,24.937950716619377,26.009668680814796,26.173839431220786,26.021713913522445,26.03500767863042,28.578882595483447,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1910370.4559386019 
 08/01  15:33:00,23.99984130387006,24.000399383349874,24.000399795595084,24.00042274452605,24.00030053153528,24.000297364558564,24.00028971320329,24.00029298800896,24.0002880490134,24.000282588993487,24.000276977241474,24.000282593175645,24.000284148183729,24.000276416371628,24.00027071907922,24.000260430466846,24.894098962479775,24.93809563727523,26.003879585008254,26.178885309263476,26.026823526389685,26.039999509354688,28.579370219096356,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1910591.9432479153 
 08/01  15:34:00,23.99984154886245,24.00039924483503,24.00039966903642,24.000423409632707,24.000300139709446,24.000296994171046,24.000289348166829,24.000292393129788,24.000287601709606,24.00028219154423,24.000276570509177,24.000281898527026,24.000284197930044,24.00027661617462,24.000271004766515,24.000262349541957,24.89432455183401,24.938280504568778,25.998647513674049,26.18393747845102,26.031952186770579,26.045003663505008,28.579857718568137,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1910770.7785806487 
 08/01  15:35:00,23.999841791447776,24.000399092653379,24.000399530335768,24.000423823458836,24.00029973593866,24.00029661031971,24.00028897402253,24.000291771643139,24.000287141600699,24.000281776404685,24.0002761515274,24.00028118245311,24.000284198454645,24.00027678895984,24.000271278689309,24.000264232227744,24.894576585289827,24.93849310208357,25.993913948232764,26.188993676069225,26.03709742141043,26.050017203717244,28.580346247327325,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1910918.2276915629 
 08/01  15:36:00,23.99984203171189,24.00039892908266,24.000399380715306,24.000424187424519,24.00029932253801,24.00029621559875,24.000288593709663,24.00029113490795,24.000286670972789,24.000281346918287,24.0002757235394,24.000280455450967,24.00028416082347,24.000276912076538,24.00027150105698,24.00026574632741,24.894845647801359,24.93872389787393,25.989571936580409,26.194049507135249,26.04225479695325,26.055035246533437,28.58083360604605,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911054.682816098 
 08/01  15:37:00,23.99984225096409,24.000398769978149,24.000399237323366,24.00042458733222,24.000298884012687,24.000295793717503,24.00028818884575,24.000290439580426,24.000286172669069,24.00028088330059,24.000275265880647,24.0002796707277,24.00028407382886,24.000276960607413,24.000271641257329,24.000266758805887,24.89512341591155,24.938964348312518,25.985489220452047,26.199099800890808,26.047419270384724,26.06005329989032,28.581321190254387,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911205.0599244093 
 08/01  15:38:00,23.999842441157303,24.00039863556454,24.000399121548015,24.000425077776048,24.00029840663987,24.000295330716104,24.00028774119373,24.000289633448966,24.000285631236,24.000280369575984,24.000274758016269,24.00027877077181,24.000283932653315,24.000276926379049,24.00027168628756,24.000267242272416,24.895402443667533,24.939206666581133,25.981537269482204,26.204139122464583,26.05258548057532,26.065065808464256,28.581808356727245,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911381.2834626134 
 08/01  15:39:00,23.999842629977726,24.000398508204677,24.00039901440113,24.000425631737028,24.000297905817378,24.00029484292295,24.000287271063823,24.000288781933326,24.000285063632388,24.000279825116889,24.000274222963154,24.000277823419056,24.000283758315317,24.00027683689358,24.00027166951558,24.00026736025552,24.895677573914733,24.939445419985565,25.977619171905248,26.20916112109291,26.05774645108776,26.07006604821728,28.582295097130595,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911574.8909536014 
 08/01  15:40:00,23.999842846480609,24.00039834736309,24.000398872164444,24.00042607883934,24.000297429501669,24.00029438112958,24.00028683623698,24.000288042178459,24.000284522470904,24.000279310955617,24.000273725707677,24.00027699137127,24.00028360622899,24.000276779586384,24.000271692547338,24.0002675720189,24.895949672307269,24.93968151800346,25.973718613737814,26.214160266758577,26.06289677247245,26.075048755327385,28.58278192136079,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911734.984142021 
 08/01  15:41:00,23.99984306686848,24.000398302145049,24.0003988368886,24.000424539741183,24.000295578032696,24.00029261958514,24.00028582403191,24.000289319734983,24.00028273689217,24.000277793161055,24.000272792422249,24.0002781144778,24.00028241886496,24.00027625680483,24.000271906990965,24.000273454694218,24.896288047302208,24.939984478905218,25.97062069666538,26.219132513679054,26.068032267162594,26.080010569005414,28.583269953880337,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911082.2267605719 
 08/01  15:42:00,23.999843291387337,24.00039818086851,24.00039872684485,24.00042418482642,24.000295020056638,24.000292083239896,24.000285378971225,24.000288798213338,24.00028211946904,24.00027721976978,24.000272284639217,24.00027752175989,24.00028217087458,24.000276236411535,24.000272050539665,24.00027504073341,24.896654165580747,24.940316886846849,25.96808362103535,26.224070363405436,26.073145840047034,26.084944325779387,28.583756343116698,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911031.401673031 
 08/01  15:43:00,23.999843515101316,24.00039794929926,24.00039851100373,24.000424135447145,24.000294626078657,24.000291713971238,24.00028502980109,24.000288039571588,24.000281658525166,24.000276796683168,24.000271868369305,24.00027669329629,24.000282018586327,24.00027620687512,24.00027208425372,24.000274934483796,24.897013974419669,24.940644269006705,25.965656172156146,26.228969308775349,26.078232365817145,26.08984477564831,28.58424267357221,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911049.6590602836 
 08/01  15:44:00,23.999843736121038,24.00039771980715,24.000398296365597,24.00042411129693,24.00029424361966,24.000291352863767,24.00028468943629,24.000287277717434,24.000281207186096,24.000276380886054,24.000271460727175,24.000275864180848,24.0002818605581,24.000276151039885,24.000272082795904,24.000274480307586,24.89735486932961,24.940953731228999,25.963107337908917,26.23382690372508,26.08328899895479,26.09470986003342,28.584729154441388,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911058.8232627339 
 08/01  15:45:00,23.999841702190094,24.000397489402176,24.00039808115392,24.00042409183053,24.000293868658745,24.000290996045867,24.000284356560745,24.00028655730368,24.000280762276814,24.000275967729274,24.000271059712629,24.000275073751238,24.00028170770342,24.000276090396235,24.000272076202387,24.00027401582907,24.89767708630106,24.94124531341507,25.960396392795237,26.23864098291845,26.088313888022108,26.099537741458329,28.585214334740909,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911066.1780775744 
 08/01  15:46:00,23.999841879075054,24.000397261819218,24.000397869690319,24.000424097777107,24.000293489950715,24.00029063334509,24.000284021035627,24.000285861142208,24.0002803132025,24.000275546581866,24.000270654941589,24.000274303982253,24.000281554379929,24.000276019379418,24.00027205966492,24.000273572874325,24.897983986112004,24.94152225795181,25.95755069756497,26.24341147599443,26.09330664877912,26.1043283749308,28.585699499233497,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911080.513776889 
 08/01  15:47:00,23.99984207853027,24.00039706210134,24.000397688145254,24.000424244640308,24.000293076072379,24.000290232239466,24.000283646926407,24.00028509028808,24.000279825274889,24.00027507831098,24.000270205710739,24.000273453581064,24.000281367254734,24.000275886615243,24.000271975854298,24.000272898633818,24.89827550722293,24.941784313380397,25.954565591696999,26.248137646484094,26.09826596726528,26.109080982976484,28.586184675057355,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911138.4985920534 
 08/01  15:48:00,23.999842269900335,24.000396879110367,24.00039752694643,24.000424516138176,24.000292633609378,24.000289800348097,24.00028324337316,24.000284270908244,24.000279306750224,24.00027457366432,24.000269723128964,24.00027254741645,24.00028115297915,24.000275702560523,24.00027183653077,24.000272019963686,24.898550510220156,24.94203000445035,25.951413453470189,26.25281773876537,26.103190184749584,26.11379398781626,28.586669085829649,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911231.6598621177 
 08/01  15:49:00,23.999842477117796,24.00039668032969,24.0003973484748,24.000424759048309,24.00029220285699,24.000289380358109,24.00028285757372,24.000283527560624,24.00027880084567,24.000274082822278,24.000269259700038,24.000271718996637,24.00028095460802,24.000275536567984,24.00027171993029,24.000271290929218,24.89881173505794,24.942262040423289,25.94810722679228,26.25745091528214,26.108078243303188,26.118465768705137,28.587152769633485,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911314.0521563614 
 08/01  15:50:00,23.999842716091078,24.000396446886087,24.000397133818674,24.000424803182488,24.000291821470769,24.000289012946256,24.000282531342085,24.00028294236725,24.000278348273534,24.000273653103365,24.000268861447745,24.000271052617348,24.000280814378934,24.0002754619866,24.00027170579871,24.00027108408738,24.89906703298442,24.942488469510907,25.944734899341488,26.2620353247361,26.11292811810103,26.12309462419639,28.587635756999757,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911337.5994319544 
 08/01  15:51:00,23.99984295475952,24.000396195262835,24.00039689830675,24.000424699256685,24.000291470341606,24.000288677016724,24.000282242019297,24.000282455948473,24.000277927423018,24.000273258417076,24.000268502473618,24.000270489862858,24.000280707293805,24.00027544261484,24.000271755324844,24.00027125146293,24.899323063462096,24.942716275069079,25.941388455665896,26.266568638800587,26.11773706257082,26.12767748291314,28.58811752202186,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911322.0137394253 
 08/01  15:52:00,23.999843193452859,24.000395939420785,24.000396659090805,24.000424533896529,24.000291126289765,24.000288347865817,24.000281963066248,24.00028199671774,24.000277514380146,24.000272871171405,24.000268154487985,24.00026995565181,24.000280602722268,24.00027543067673,24.000271815618456,24.000271523799964,24.899582354998285,24.942948147881468,25.938111131515265,26.27104922163887,26.12250360857812,26.132212834486137,28.588598975222007,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911291.1178366305 
 08/01  15:53:00,23.99984342511119,24.000395681789425,24.00039641822172,24.000424338953857,24.000290784410429,24.000288020447404,24.00028168899108,24.000281544541033,24.000277103597584,24.000272485034189,24.000267811005015,24.000269429679638,24.000280490369066,24.000275408683199,24.000271867057028,24.00027177539802,24.89984494132422,24.943184097290464,25.93490344083304,26.27547521347496,26.12722601036933,26.136698761156749,28.589080542100285,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911251.46241496 
 08/01  15:54:00,23.9998436581619,24.00039542344741,24.0003961767097,24.000424124017976,24.000290443599579,24.000287693636897,24.0002814184168,24.00028109454153,24.000276694050009,24.00027209917714,24.000267470917863,24.000268906750926,24.000280367988848,24.00027537277832,24.00027190504485,24.00027197128236,24.900110005087077,24.943423317086486,25.931748528669944,26.279844465506576,26.131901649587844,26.141132672085314,28.589560842102214,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911204.6785911546 
 08/01  15:55:00,23.9998438801219,24.000395165626324,24.00039593566398,24.000423902209766,24.00029010249782,24.000287366041513,24.00028114975728,24.0002806438034,24.00027628376608,24.00027171115065,24.000267131725317,24.000268383129499,24.000280233530366,24.000275318764353,24.00027192496616,24.000272091308469,24.900376617977114,24.943664818809009,25.9286257115335,26.28415592336853,26.13652920127176,26.145512722477958,28.59004043857605,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911154.5841128147 
 08/01  15:56:00,23.99984406499765,24.00039493373865,24.000395723269678,24.000423766323075,24.000289737516906,24.000287013668406,24.000280855929025,24.000280102612807,24.00027584728042,24.000271292830236,24.00026676327648,24.000267765160598,24.000280064412313,24.000275212238998,24.000271888423563,24.00027194540734,24.90064173842515,24.943905415021875,25.92549281358815,26.28840815968345,26.14110741691122,26.149837638157153,28.59051955208887,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911129.228466941 
 08/01  15:57:00,23.999844232268385,24.000394728277944,24.000395539443223,24.000423768633369,24.000289339499227,24.00028662667408,24.00028052706643,24.000279464467906,24.000275374198549,24.0002708323118,24.000266354234826,24.000267044714716,24.000279850906673,24.000275034872254,24.000271776335727,24.000271448860713,24.900900960051474,24.944140441566334,25.922286531242077,26.292599314465055,26.14563410353055,26.154105533868699,28.590996960684838,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911142.5843860848 
 08/01  15:58:00,23.99984440736602,24.00039452309064,24.00039535672467,24.000423803988505,24.00028893542659,24.000286233346939,24.000280194491859,24.000278828347438,24.000274895106324,24.000270365056985,24.00026594126154,24.000266325147967,24.00027962567537,24.00027483731457,24.000271644016459,24.00027087410587,24.901152769391606,24.944368281804814,25.9189757017628,26.29672909095321,26.15010820466603,26.158315242401338,28.591473106080039,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911163.0355787758 
 08/01  15:59:00,23.999841957821766,24.000394284927464,24.000395138160657,24.000423682285228,24.000288569453404,24.0002858799884,24.00027990834628,24.000278328589319,24.000274457242825,24.000269944778567,24.00026557929545,24.000265746965334,24.000279439550935,24.00027470146065,24.00027157995225,24.000270673835563,24.901401673214968,24.94459358563414,25.915609519138596,26.300796531827964,26.15452885573836,26.162465669459956,28.59194914696494,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911136.3761332858 
 08/01  16:00:00,23.999844729496354,24.000394046714498,24.000394922937926,24.000422962589146,24.00028829561102,24.000284996500097,24.00027972998314,24.000278126353565,24.000274133386154,24.000268956122299,24.000265353614304,24.000265521504266,24.000279390433435,24.00027411936294,24.00027178362231,24.000271977932596,24.901663649162857,24.944835963613259,25.91244300581781,26.304800114264407,26.158894483761615,26.16655533659473,28.592423325825214,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1910899.3016950449 
 08/01  16:01:00,23.999871558887027,24.000349378531728,24.00034620143858,24.000336892055825,24.00034421935275,24.000348206289009,24.00035371316773,24.000551379794066,24.000340308411805,24.000355398968837,24.00035459181408,24.000556358241224,24.00032552267125,24.000341497884177,24.000341829179445,24.000557861690348,24.910694501091574,24.954211640096596,25.941038349436963,26.304448039180899,26.158990876814735,26.166340484218546,28.58778611091075,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1621371.9907854479 
 08/01  16:02:00,23.999876109003379,24.000351658704639,24.000348285602109,24.00034801701332,24.00034827748381,24.00035211907133,24.000357263987035,24.00054867367467,24.000344925793624,24.000359831968575,24.00035879315543,24.0005569032551,24.00032994618314,24.00034441487756,24.000344238274648,24.000540015537486,24.923250204030255,24.967340879690047,25.979262382321978,26.301575469269826,26.156591678081335,26.163620379976995,28.57987035312607,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1614167.7617092587 
 08/01  16:03:00,23.999878408151607,24.000348184020177,24.000345230897798,24.000342966509409,24.000340009186944,24.00034316091749,24.00034703731554,24.000497485956158,24.000336691245438,24.000349545846967,24.000348057925046,24.000506421824267,24.00031987062027,24.00033224044735,24.000331668447755,24.000485672784884,24.93489041823382,24.979579096400827,26.0126605741455,26.298282865072826,26.15373255201763,26.160462715412167,28.570961055205755,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1611236.612168719 
 08/01  16:04:00,23.999879617000784,24.000344631752705,24.000342090645618,24.00033922345797,24.00033115807119,24.000333558293649,24.000336064899849,24.000443790823359,24.000327768003616,24.000338353057523,24.00033641733377,24.00045282749163,24.00030957284245,24.00031952939358,24.000318561127214,24.000428911037277,24.943961444499047,24.98917715441944,26.03684143103269,26.295327880505608,26.151166520755237,26.157626892526019,28.56200502296034,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1609120.4159477903 
 08/01  16:05:00,23.9998804536029,24.00034146904182,24.000339306753316,24.00033581403247,24.000323258125456,24.00032499282983,24.00032631024255,24.000399881833095,24.00031972233581,24.000328284830468,24.00032597392951,24.000408293400758,24.0003005075258,24.00030838913826,24.0003071048571,24.000383201041509,24.950534960733898,24.996188586559457,26.053019227381904,26.292681529578503,26.14888364569659,26.155096735570916,28.55307967974209,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1607538.3486052468 
 08/01  16:06:00,23.99988097596047,24.000338844484494,24.000337002146457,24.000333076441014,24.000316657793858,24.00031784164455,24.00031819645633,24.00036715162899,24.000312929928425,24.00031980856888,24.000317203609787,24.00037442216063,24.00029303992989,24.00029923041968,24.00029770516362,24.00034922055929,24.955221124109909,25.00123580327534,26.06368369015469,26.29014531507222,26.146702475740108,26.152684645116684,28.544225734302537,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1606142.998484358 
