Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  16:07:00,23.99988148524425,24.00033668307484,24.000335111830848,24.000330892930113,24.000311147220665,24.00031187686738,24.000311459228496,24.000343240899679,24.000307197279839,24.0003126805134,24.00030984861863,24.000349094008,24.000286887018424,24.00029170625058,24.000289999931597,24.000324389045578,24.95859044292901,25.004905573084764,26.07079461659846,26.28757782354742,26.144489863874587,26.15025456505587,28.53544355787729,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1605036.5408729558 
 08/01  16:08:00,23.999881952382919,24.000334917867016,24.000333584093853,24.000329166438758,24.000306349469246,24.000306691684235,24.0003056379872,24.00032515914938,24.00030214503347,24.000306432294694,24.000303425353566,24.000329468646254,24.00028161564467,24.00028528771957,24.00028344602196,24.000305651839743,24.961029248072589,25.007596723835463,26.07551870461736,26.28491168141553,26.142181126868484,26.147740322625645,28.526711964927804,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1604112.4935293806 
 08/01  16:09:00,23.999882413734274,24.000333422905695,24.00033230521368,24.000327751131214,24.000302098909068,24.000302107103829,24.00030052498706,24.00031123275503,24.000297626724934,24.000300878796087,24.00029773802992,24.000314013479259,24.000277010782438,24.00027971066307,24.000277768903563,24.000291253487214,24.962784985890975,25.009565179819448,26.07851154230555,26.282121633922974,26.139752254351249,26.14511673972256,28.518009084742407,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1603272.7414389468 
 08/01  16:10:00,23.999882900163528,24.000332112774019,24.000331190222384,24.000326547114196,24.00029834303087,24.00029806401538,24.000296045537796,24.000300570729654,24.0002936085003,24.000295969633734,24.000292729051666,24.000301931061558,24.000272981013553,24.000274857429763,24.000272843713174,24.000280211049377,24.964030396820367,25.01099041936275,26.080188705349565,26.27919943847671,26.137195219791758,26.14237384156824,28.509319873858396,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1602460.1855098634 
 08/01  16:11:00,23.999883399881296,24.000330942934853,24.00033019830245,24.000325503118984,24.000295024958179,24.0002944994597,24.000292123574697,24.000292493301044,24.00029003422585,24.000291629756466,24.00028831782284,24.000292558260413,24.000269441781965,24.000270620247169,24.00026855755119,24.000271786315549,24.964897898670594,25.012010372495788,26.08085545885444,26.27614321804339,26.134508316342577,26.139507425645694,28.50063481411709,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1601658.5781995985 
 08/01  16:12:00,23.999883893644605,24.000329895016109,24.000329311795775,24.000324591782179,24.000292064974294,24.00029132707348,24.000288659566999,24.000286381821117,24.000286829144064,24.000287765760679,24.000284406261394,24.000285298420495,24.00026630745677,24.000266893571948,24.000264800830967,24.000265375530696,24.965490925787536,25.01273365855192,26.080749785975546,26.272953736186115,26.131692308707046,26.13651604754868,28.49195074080176,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1600864.4571647375 
 08/01  16:13:00,23.999884382537198,24.000328952888663,24.00032851946018,24.00032379422644,24.000289398053164,24.000288476308794,24.00028557222831,24.000281747543448,24.000283921991337,24.000284288176073,24.00028090086098,24.000279638754898,24.00026350111588,24.000263582102038,24.00026147487073,24.000260479605264,24.965889125318637,25.013244086594559,26.08005371508159,26.269634548051788,26.128750633197666,26.133400954440377,28.483266020172857,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1600084.3399764817 
 08/01  16:14:00,23.99988485396322,24.000328120982613,24.00032782677665,24.000323108851388,24.00028693641509,24.00028585291703,24.0002827561185,24.000278052994014,24.00028122299942,24.000281086437654,24.000277688995039,24.000275033491218,24.0002609357005,24.000260579436075,24.00025847184462,24.000256599084204,24.96614879145325,25.013601655969617,26.07889546069777,26.266190987049677,26.12568760134359,26.130164987531079,28.47458075989774,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1599336.299407525 
 08/01  16:15:00,23.99988530916955,24.000327870976017,24.000327670010038,24.000322921265885,24.000284525553224,24.000283387908774,24.000280368472244,24.000277255270637,24.000278645770739,24.000278373594907,24.00027507248394,24.000273340517145,24.00025857695351,24.0002580895276,24.000256065568317,24.000255178925295,24.966478678811375,25.014017085229726,26.077716317576454,26.26262878247688,26.12250934531166,26.12681248162134,28.465895910757017,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1597447.9762210726 
 08/01  16:16:00,23.999885767714166,24.00032732396556,24.000327237846947,24.000322541435403,24.000282386261636,24.000281128881356,24.000278006786325,24.000274779518184,24.00027628503323,24.000275641554027,24.00027235970728,24.000270186923364,24.000256381913827,24.00025557302515,24.000253568794418,24.000252506285169,24.966825605255758,25.014442684078806,26.076395321135697,26.258954529930734,26.119221961927708,26.12334813335377,28.457211704204558,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1596582.4169297436 
 08/01  16:17:00,23.999886224593618,24.000326655412534,24.00032668773862,24.000322011578665,24.000280367293546,24.000279003388309,24.000275801337268,24.000272574138628,24.00027404671214,24.000273059524209,24.000269817802587,24.00026739168265,24.000254316627914,24.00025322168782,24.00025125642532,24.00025027665433,24.96712073078964,25.014811156970788,26.07480266491832,26.25517359555014,26.115830094689707,26.11977584941913,28.448528024400554,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1595840.4070856122 
 08/01  16:18:00,23.999886677828628,24.00032601880703,24.00032616146187,24.000321512196189,24.00027848918562,24.00027703117823,24.000273766463655,24.000270755926537,24.00027195659373,24.000270666539448,24.00026746861574,24.000265068766443,24.000252401150683,24.00025105724459,24.000249133410347,24.000248452161264,24.96734271474681,25.015102132362853,26.072911242147094,26.25128795060113,26.11233584773068,26.116096860942869,28.43984618690989,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1595090.912948222 
 08/01  16:19:00,23.99988712743698,24.000325418355958,24.000325665308958,24.000321045789496,24.00027674175396,24.00027520076095,24.00027189318421,24.000269289190038,24.00027000010539,24.00026844402329,24.00026529526728,24.000263152353587,24.000250621054417,24.000249061852249,24.00024718308473,24.000246971183395,24.967502669423458,25.015327339697593,26.070756444149546,26.24729769612294,26.10873921528431,26.112310219975478,28.431166623129046,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1594353.3491985524 
 08/01  16:20:00,23.999887565500268,24.00032487114916,24.000325216177129,24.000320626257506,24.000275082806508,24.000273467194135,24.000270136532607,24.000268013446953,24.00026813507752,24.000266343462216,24.00026325121242,24.000261472039698,24.000248941353389,24.0002471952505,24.000245366927943,24.000245695740966,24.96762125300334,25.01550822303968,26.068387811459354,26.24320162010732,26.105038868117487,26.10841379480155,28.422489715752488,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1593625.8988625836 
 08/01  16:21:00,23.99988799873443,24.000324356314985,24.00032479456157,24.000320234806457,24.00027352455722,24.000271832302784,24.000268503584225,24.000266914014064,24.000266371411408,24.00026436381121,24.000261340174697,24.000260006130767,24.000247363792217,24.000245448883164,24.000243680464626,24.000244593421344,24.96771715944867,25.015664067472824,26.065846989254039,26.23899886239963,26.10123390474396,26.10440645098545,28.413815580779795,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1592909.457376198 
 08/01  16:22:00,23.999888428497039,24.000323849913018,24.000324378218069,24.000319850081799,24.00027213592671,24.000270261336014,24.000267029845508,24.00026587418136,24.00026476758749,24.00026247192227,24.000259593690779,24.000258652320697,24.000245930711288,24.000243787754927,24.00024214489227,24.000243567045528,24.967799990288133,25.015805445397459,26.06315686384596,26.234690250186515,26.097325354221487,26.10028881868135,28.40514366550941,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1592227.0218764668 
 08/01  16:23:00,23.99988884573538,24.00032336261859,24.000323977637565,24.00031947979877,24.000270837976186,24.00026876639528,24.000265640058843,24.00026492907254,24.00026325743141,24.000260672939004,24.000257936150058,24.0002574201276,24.000244588375407,24.000242216721114,24.00024069495218,24.000242632122846,24.967876879740137,25.01593994593726,26.06033439601284,26.23027904611988,26.093315622357279,26.096063240076274,28.396474221870986,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1591556.7860998032 
 08/01  16:24:00,23.99988923081415,24.000322906737677,24.000323605690907,24.000319135623557,24.00026957673942,24.000267312045538,24.00026429341133,24.000263973318476,24.000261783181004,24.00025892286765,24.00025632514253,24.000256189816129,24.000243289377424,24.000240701105495,24.000239297518005,24.000241700543716,24.967952315290007,25.016072216806014,26.057391283061265,26.225769070441367,26.08920824830202,26.091732964620478,28.387806968479013,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1590907.4054863337 
 08/01  16:25:00,23.999889614190779,24.00032247278407,24.000323252848714,24.00031880831574,24.000268360868028,24.00026590607915,24.000262994641749,24.000263035188547,24.000260353417369,24.00025722994708,24.000254766345827,24.000254987615646,24.000242037363969,24.000239244000168,24.000237953714494,24.00024078878982,24.968029999927415,25.016205857550465,26.054338261448164,26.221164755927459,26.08500751938796,26.08730227542583,28.379142062218496,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1590272.1301495285 
 08/01  16:26:00,23.999890018517413,24.000322046271564,24.000322903113628,24.000318483458764,24.000267216392535,24.000264571835439,24.000261773440547,24.00026216335563,24.000259001442357,24.000255626782228,24.000253297589393,24.000253880409259,24.000240855914524,24.000237867589985,24.000236690263148,24.00023993996524,24.96811360481938,25.016344775671614,26.051186986897656,26.216471176613124,26.080717813360349,26.082775281470615,28.370479073494815,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1589642.2976879399 
 08/01  16:27:00,23.999890424806606,24.000321617649076,24.000322546822546,24.000318153078646,24.000266153423746,24.000263322878888,24.000260639663023,24.000261419956403,24.000257738224179,24.000254128726213,24.000251929609225,24.000252929365307,24.000239750191665,24.000236579780656,24.000235511101854,24.000239193111918,24.968207942275776,25.01649399853049,26.047951666923724,26.211693452876756,26.07634386475135,26.078156744203743,28.36181753543504,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1589009.273193474 
 08/01  16:28:00,23.999890827860864,24.000321193122109,24.000322191044515,24.000317823525994,24.00026515164334,24.000262139442595,24.000259569745454,24.000260754764385,24.00025654169192,24.00025271184382,24.000250636658085,24.000252075803976,24.000238702301116,24.00023536121323,24.000234395427328,24.000238505495049,24.968317079614569,25.01665779770263,26.044645089227726,26.20683599908763,26.07189014409027,26.073450505286325,28.353156683804344,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1588375.5318203518 
 08/01  16:29:00,23.999888957595674,24.000320771981426,24.00032183825131,24.000317493060967,24.00026419519001,24.00026100506718,24.000258546193228,24.000260118872054,24.00025539557851,24.00025135652307,24.000249399187749,24.000251264562189,24.00023769627286,24.000234193367473,24.000233324892858,24.00023783622689,24.96844341556717,25.016838379953837,26.04127581490148,26.201903042420704,26.067360818780779,26.06866102182509,28.34449740099576,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1587745.2800696484 
 08/01  16:30:00,23.99989153333332,24.000320361432349,24.00032148808552,24.00031716859992,24.00026328374136,24.00025991952256,24.000257568122618,24.000259501946379,24.000254293608358,24.000250055861714,24.000248210545484,24.000250477734448,24.000236732149344,24.000233075681434,24.00023229919273,24.00023717918395,24.968587483541353,25.017036644811158,26.037848967613927,26.196898805564218,26.062759409568508,26.063791796179989,28.335839783843079,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1587117.1476152698 
 08/01  16:31:00,23.999891987934629,24.000319983397973,24.00032116783361,24.000316870870305,24.00026228937135,24.00025877673153,24.00025655551888,24.000259132636175,24.00025312988975,24.00024873621939,24.000247008350315,24.000249940009117,24.000235721724076,24.00023194383371,24.000231263099594,24.00023672711881,24.968759146034505,25.017262250908546,26.034388353987688,26.191826447996044,26.058089057762986,26.058846096900063,28.327183298844344,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1586427.1739244788 
 08/01  16:32:00,23.9998923770994,24.000319625360406,24.000320865064095,24.00031659015551,24.00026129537234,24.000257635163483,24.0002555510068,24.000258697681777,24.000251963179954,24.000247426051325,24.000245821055957,24.000249341099687,24.000234712087303,24.000230824760384,24.000230244390129,24.000236225364096,24.96896113045204,25.01751805860344,26.03090284607902,26.186689485345025,26.05335268697481,26.05382663495117,28.318527916871209,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1585740.566357695 
 08/01  16:33:00,23.999892758289563,24.00031927068137,24.000320563806459,24.000316309690438,24.000260334343098,24.000256518348267,24.00025456889052,24.00025820463407,24.00025082985895,24.000246145568555,24.00024465975912,24.000248690205937,24.000233732161158,24.000229732210703,24.0002292489243,24.000235677576574,24.96919070102245,25.017801467965169,26.027391112688613,26.18149094529964,26.048553409618177,26.04873620114474,28.309873166558693,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1585058.797556037 
 08/01  16:34:00,23.999893136302373,24.000318916821663,24.0003202615627,24.000316027704078,24.000259404119015,24.000255434766009,24.000253614902659,24.000257681012419,24.000249729836875,24.000244903970939,24.000243531349239,24.000248014262998,24.000232780544,24.000228671841655,24.000228280369304,24.000235100090977,24.969443666273699,25.018108390342698,26.0238496467394,26.17623278691246,26.043692998996986,26.043576625444925,28.301219926172437,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1584377.4444013364 
 08/01  16:35:00,23.999893511110515,24.00031856346888,24.000319957754888,24.00031574383461,24.000258502545717,24.000254383420687,24.0002526880792,24.000257132256896,24.00024866017068,24.000243698916806,24.00024243354027,24.000247318096144,24.000231854352909,24.000227641298407,24.00022733646246,24.000234497211399,24.969716045871068,25.018434847505917,26.02027466506067,26.170917344015725,26.038773604161475,26.038350008847876,28.292567343018157,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1583697.2458132166 
 08/01  16:36:00,23.99989388277757,24.000318210270807,24.000319652529038,24.000315457935053,24.000257627604556,24.000253362960565,24.00025178694586,24.00025656493858,24.000247619413505,24.00024252931493,24.0002413656014,24.00024660696517,24.00023095213588,24.000226639463514,24.000226416430768,24.000233874458187,24.97000464281992,25.018777652299467,26.01666392459418,26.16554608085838,26.03379630055907,26.033057959063137,28.28391593155173,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1583017.7626258266 
 08/01  16:37:00,23.999894251277746,24.000317856925155,24.000319345195338,24.000315173304594,24.00025677717376,24.000252371406,24.000250909520337,24.000255982146745,24.00024660478153,24.00024139204777,24.000240324316008,24.00024588380908,24.00023007409189,24.00022566620212,24.00022552008652,24.000233238062635,24.970306946616206,25.019134254697037,26.013015848707107,26.16012038044331,26.02876228097729,26.02770169927701,28.27526558405617,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1582339.305121116 
 08/01  16:38:00,23.99989461362856,24.000317511334566,24.000319044544363,24.000314890149988,24.00025593763936,24.000251388265377,24.000250040036087,24.000255341530548,24.00024560221516,24.000240265702197,24.000239293344174,24.000245103047499,24.00022920796858,24.000224703952158,24.000224634208707,24.000232561215634,24.970620403649684,25.019502203838269,26.009329535840267,26.15464151353144,26.023672465200979,26.022281849914906,28.266615681706065,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1581663.7721311278 
 08/01  16:39:00,23.99989495232474,24.000317176199855,24.000318753823707,24.000314615273508,24.000255093420067,24.00025040175111,24.000249162463669,24.000254611038259,24.00024459236526,24.0002391319827,24.000238251657618,24.000244224523457,24.000228339580308,24.00022373934357,24.00022374317372,24.000231813440676,24.970941611091989,25.019878069152793,26.005601702892336,26.14911043194333,26.01852801494743,26.016799268626384,28.25796682535074,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1580999.399627789 
 08/01  16:40:00,23.999895269466056,24.000316854524575,24.000318477221329,24.000314352119948,24.000254231709734,24.00024940127072,24.000248263671847,24.000253768097417,24.000243560485793,24.00023797650402,24.0002371839248,24.000243218515434,24.000227457259727,24.00022276121831,24.000222835064056,24.000230973060409,24.97126636072234,25.020257484883797,26.00182692758805,26.143527658191233,26.01332924465234,26.01125439930389,28.249318693774386,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1580350.9518747163 
 08/01  16:41:00,23.999895595281858,24.00031653250819,24.000318198925684,24.000314086712927,24.000253384180053,24.000248419203147,24.000247378600105,24.000252918671167,24.000242543410466,24.000236840640125,24.000236131268247,24.000242206238327,24.000226587475365,24.000221799093248,24.00022193912404,24.000230124983124,24.97159255384167,25.020638199700686,25.998003241188298,26.137894022581727,26.008076779739537,26.005648204282143,28.240672336720246,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1579705.347404994 
 08/01  16:42:00,23.99989594450149,24.000316193542746,24.000317900130758,24.000313802391778,24.000252597384738,24.00024750057805,24.000246555392786,24.000252208356256,24.000241597014356,24.000235784769619,24.00023515349488,24.00024135681305,24.000225773412955,24.000220899091084,24.00022110087339,24.00022939324141,24.97192270978129,25.021022869629247,25.99413697611849,26.132209202720206,26.002770054988138,25.999979852661565,28.232026902783859,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1579041.6748971786 
 08/01  16:43:00,23.999896291936897,24.00031586626883,24.000317611219658,24.00031352930197,24.000251904936186,24.000246684105027,24.000245835296949,24.000251595107195,24.000240756208837,24.000234851645339,24.000234293596145,24.000240622243177,24.00022504615604,24.000220098689334,24.000220357924726,24.00022872339703,24.972266979461005,25.021422571948447,25.99025168278517,26.126473976686957,25.997409545001245,25.99425001881098,28.223382869223788,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1578317.6852732292 
 08/01  16:44:00,23.999896633955478,24.000315550653949,24.00031733340455,24.000313267351893,24.000251234870175,24.000245889281979,24.00024513663815,24.000250944422356,24.000239940091153,24.000233943557125,24.000233458363899,24.000239850645714,24.000224341691959,24.000219320792224,24.000219637278098,24.000228019377809,24.97263037193506,25.021843079006876,25.986359855275983,26.12068914725264,25.991995602871655,25.988458975602783,28.214740023746335,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1577581.499097548 
 08/01  16:45:00,23.999896972418158,24.00031522984665,24.000317049228256,24.000312999341739,24.000250563630304,24.000245095098756,24.00024443450392,24.000250256877068,24.000239122788295,24.000233034273248,24.000232619344474,24.00023904072604,24.000223635141624,24.000218540219679,24.00021891193861,24.000227285341898,24.973010919226053,25.022282425329779,25.982458729135045,26.1148562545573,25.986529969045617,25.9826086709813,28.206097820668828,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1576853.8811889119 
 08/01  16:46:00,23.999897308048288,24.000314901588376,24.00031675668348,24.000312723116893,24.000249893034835,24.000244305547743,24.000243731803069,24.000249550379448,24.000238306605117,24.000232128258007,24.000231780263737,24.000238209502475,24.00022292744041,24.000217759687716,24.000218183994244,24.000226533780294,24.973404160627188,25.022735773385994,25.97854043997446,26.108979743913279,25.981017023756328,25.976703468636339,28.1974559585835,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1576132.195891245 
 08/01  16:47:00,23.999897640839394,24.000314566957223,24.000316456432804,24.000312439695997,24.00024922455915,24.000243521913438,24.000243030267325,24.000248831717124,24.00023749297408,24.000231227027304,24.000230942569375,24.000237365452745,24.000222219937166,24.000216980629607,24.00021745481386,24.000225771292166,24.97380591514882,25.023198487351274,25.97459725433853,26.103069619449049,25.975467034524077,25.970753970350989,28.18881460510793,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1575415.9030637709 
 08/01  16:48:00,23.999897970909808,24.000314226967995,24.000316149950139,24.00031215045567,24.000248559708944,24.000242746014398,24.00024233195186,24.000248108734199,24.000236683716268,24.00023033290758,24.000230108946476,24.000236515589799,24.00022151462811,24.00021620552481,24.00021672717295,24.000225004104576,24.9742131814644,25.023667223195735,25.970624264898399,26.097142128237029,25.96989667184367,25.964776948315135,28.18017311500669,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1574704.2734186133 
 08/01  16:49:00,23.999898298230318,24.00031388220796,24.00031583739902,24.000311855874249,24.000247899030329,24.00024197856421,24.00024163781832,24.00024738565566,24.00023587927983,24.00022944676246,24.000229280014176,24.00023566589108,24.000220812020758,24.00021543523288,24.000216001711857,24.000224236859247,24.974623987430137,25.0241397391372,25.966619075543247,26.0912178228105,25.96432783698264,25.95879467230932,28.171531774482884,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1573997.3127651537 
 08/01  16:50:00,23.99989862097483,24.000313539206294,24.000315526147764,24.000311561408375,24.000247238623385,24.000241210601584,24.000240941965857,24.000246635365906,24.00023507552029,24.00022855945046,24.000228449806895,24.000234786653775,24.000220112944289,24.000214666998756,24.00021527832009,24.00022345732809,24.975036866197259,25.024614511355499,25.962580762738953,26.08532007947401,25.958785102936685,25.952831774480413,28.162890682399355,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1573294.0620085446 
 08/01  16:51:00,23.999898940533354,24.00031319410272,24.000315211671127,24.000311264255175,24.00024658196507,24.000240449004566,24.00024024971755,24.00024588054481,24.000234276073244,24.00022767821349,24.00022762361012,24.000233902925776,24.000219417686666,24.000213903695245,24.00021455823851,24.000222677061396,24.975450832030288,25.025090498565349,25.95850911889101,26.07947322619724,25.953293899074195,25.94691393128979,28.154249555780824,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1572594.810643622 
 08/01  16:52:00,23.99989925745567,24.00031284545858,24.00031489299486,24.000310963587528,24.00024593070784,24.00023969722003,24.000239563679746,24.000245133894305,24.00023348319236,24.000226807054458,24.00022680489932,24.000233026898596,24.000218726970858,24.000213147389709,24.000213843105425,24.000221901660443,24.975865313211068,25.025567070737904,25.954404605733769,26.073699829375827,25.94787834360759,25.941064774027148,28.14560827585673,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1571898.9151641108 
 08/01  16:53:00,23.999899571838559,24.000313304488438,24.000315324042579,24.000311356748168,24.000244736379334,24.000240142204487,24.00024030817258,24.000246429861343,24.000232158979356,24.000227475851316,24.000227570389304,24.00023437881628,24.000217590075807,24.0002138024057,24.000214570546196,24.000222906184,24.976543425161485,25.026310995216563,25.950790148309957,26.068020189051209,25.94256042700341,25.93530659350109,28.13696719825578,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1547929.696770175 
 08/01  16:54:00,23.999899881236428,24.00031316762389,24.000315207014564,24.000311302212145,24.000243999067064,24.000239492940236,24.000239720594214,24.000245308699794,24.000231289944766,24.000226712137804,24.000226849279075,24.000233161823834,24.000216810368025,24.000213110624295,24.000213912724598,24.000221647450556,24.977356200251099,25.027195144978589,25.947387367646209,26.062451946463367,25.93735871478249,25.929657500612956,28.12832572911652,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1547059.2622065549 
 08/01  16:55:00,23.99990016147308,24.000312783065835,24.00031485829855,24.000310961664245,24.000243210798005,24.00023859510542,24.00023886090946,24.00024391096486,24.00023036099286,24.000225662292747,24.000225845948696,24.000231621160883,24.000215991535759,24.000212179690938,24.000213019214429,24.000220298903498,24.978148975691746,25.028061903298256,25.943901967089248,26.057007229171874,25.93228663489165,25.924130813744008,28.119684754096594,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1546424.5226359864 
 08/01  16:56:00,23.999900430325565,24.000312402077847,24.000314514485934,24.00031062446086,24.000242386504146,24.00023765912185,24.000237958965614,24.000242462448793,24.000229393185003,24.000224566387784,24.0002247962602,24.000230009248157,24.000215148372136,24.000211218047708,24.000212094896786,24.000218932002796,24.97885357031335,25.0288407890197,25.94021877970046,26.051689938290815,25.92734940009598,25.918731738339277,28.111043121699244,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1545771.357835765 
 08/01  16:57:00,23.99990071857764,24.000312016749406,24.000314164137906,24.000310284076716,24.000241600057998,24.000236757407018,24.00023709129733,24.000241167444555,24.000228464020933,24.000223511533926,24.00022378517844,24.00022855591065,24.000214339673897,24.000210293379838,24.000211205424887,24.00021770301952,24.979465646782989,25.029526530248974,25.93634282990888,26.04649723321956,25.922545311889519,25.913458321999639,28.10240164697582,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1545115.1898575675 
 08/01  16:58:00,23.999901018969575,24.000311619186769,24.000313798350278,24.000309932838659,24.000240874670927,24.000235919826456,24.000236289364833,24.00024010569993,24.0002276026175,24.000222534697764,24.00022284915082,24.00022734981204,24.000213586250159,24.000209432688764,24.000210377346027,24.00021666767628,24.98000631942937,25.030140082903963,25.932320757466376,26.041421797846249,25.917867667266959,25.908304169126354,28.093759880846617,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1544452.4776625494 
 08/01  16:59:00,23.999901317213586,24.000311217447608,24.000313425715729,24.000309578405454,24.000240188748145,24.000235125692016,24.00023553124666,24.000239198006768,24.000226784137703,24.000221609295936,24.000221961763704,24.00022630638841,24.000212868507484,24.000208615057983,24.00020958995149,24.000215759374695,24.980497941790607,25.030703817945633,25.928194790422649,26.036456640255908,25.913310291270574,25.903262665593517,28.08511878347164,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1543789.546901464 
 08/01  17:00:00,23.99990161295654,24.000310816182315,24.000313052376219,24.000309225295813,24.000239524155206,24.000234357112708,24.00023479777423,24.00023837197228,24.000225988536326,24.000220713083754,24.0002211014335,24.000225345777336,24.00021217078856,24.000207823143314,24.000208826502666,24.000214917877249,24.980956414086994,25.031233718811288,25.92399211922286,26.031596448415138,25.90886838258964,25.898328526102384,28.07647808473666,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1543129.3462662865 
 08/01  17:01:00,23.999908557962916,24.00029804514564,23.99222729637716,24.000296198760844,24.00026677767578,24.000261779110898,24.000265347974286,24.00033950513432,24.000235341913535,24.000232979717074,24.000233042141,24.000274602568664,24.00023603942545,24.000235503832845,24.000235877334079,24.000296234817747,24.98422918401755,25.03347583770038,25.925395467362084,26.024733790192657,25.902467921950188,25.8914163859377,28.065305712344185,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1436829.9323758907 
 08/01  17:02:00,23.999911174363196,24.000295382083949,23.97907436311611,24.00029395936633,24.000263506911936,24.00025829302071,24.000261683858054,24.0003291040183,24.000229008830286,24.00022593652385,24.00022610248132,24.00025803465192,24.00023208203386,24.00023094943541,24.000231424444899,24.0002844579095,24.988808922520194,25.03628351603684,25.92912370976866,26.016850047687976,25.895061510142094,25.89023724584642,28.052624418122709,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1435122.0353654139 
 08/01  17:03:00,23.99991308666659,24.000292021719255,23.965123344464087,24.000290516046577,24.000255835328049,24.00025047272411,24.000253317608285,24.000300971436287,24.000221006295079,24.00021702728542,24.00021732840795,24.00023394112738,24.000224427315069,24.00022240469284,24.000223037105493,24.00026002055888,24.993177904399859,25.03854891922523,25.932232890998049,26.009021916623767,25.890840153379867,25.890039740132765,28.039656265002664,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1434315.4748996529 
 08/01  17:04:00,23.999914663325908,24.00028860288775,23.952444205842956,24.000287049710015,24.000248069293894,24.00024257553246,24.000244858771244,24.000273116931159,24.000213115950055,24.000208268478344,24.00020869910536,24.00021115896306,24.000216741153144,24.000213840168546,24.0002146276199,24.00023611122899,24.996714148379849,25.039843631443405,25.933633377136258,26.00161157953899,25.890139447465253,25.890006656966678,28.02686928414201,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1433475.2910499736 
 08/01  17:05:00,23.99991606640011,24.000285281891324,23.941442214802874,24.00028368143999,24.000240648491116,24.000235048738444,24.000237446523358,24.000248935503877,24.00020564138492,24.000200028407613,24.000201216107713,24.000191550668089,24.00020945446591,24.0002057744664,24.000207376652115,24.000215432769076,24.999377412210579,25.040204248268624,25.933347477785828,25.99458569172315,25.89002314563716,25.890001115161529,28.01433267344737,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1432814.2849015319 
 08/01  17:06:00,23.99991740949937,24.00028218895866,23.93186653203091,24.00028056318891,24.000233951685656,24.000228267954314,24.000230188231475,24.000229541723625,24.0001989177533,24.000192677686177,24.000193910140067,24.000175926925747,24.000203004466525,24.000198689162298,24.00020035132225,24.000199107853108,25.00136206498952,25.039875025946598,25.931822679424415,25.987831054421773,25.890003841812196,25.890000186814903,28.002008650085494,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1432027.9687872227 
 08/01  17:07:00,23.999918735914208,24.000279257146855,23.923391471811514,24.00027762257205,24.00022777470249,24.00022202645393,24.000223521247265,24.00021375977959,24.000192729291965,24.000185968152537,24.000187233203488,24.000163219062246,24.000197124417985,24.00019228025311,24.000193981987257,24.00018590938206,25.002864418456928,25.039092203151847,25.929457930233533,25.98126759164277,25.890000637691395,25.890000031296663,27.98984697055227,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1431251.0144711128 
 08/01  17:08:00,23.999920041349726,24.00027645591578,23.915778372962867,24.00027481827534,24.000221974388045,24.000216175318145,24.000217299464528,24.000200574039249,24.000186977562036,24.000179778720594,24.00018107488468,24.000152704290874,24.00019167162794,24.00018637929877,24.00018811651468,24.000174966783868,25.004020507743,25.038023010413835,25.926505823853934,25.97485140126795,25.890000105850019,25.890000005243146,27.977799315255923,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1430483.3213830875 
 08/01  17:09:00,23.999921330511339,24.000273748981785,23.908872984652459,24.000272111241796,24.000216506432193,24.000210671502854,24.000211467551666,24.000189437940099,24.000181589739524,24.00017402557197,24.000175347258833,24.000143879186326,24.000186585454505,24.000180915454246,24.000182680324337,24.000165780618184,25.004919181954155,25.036775100404545,25.92311658556748,25.968560596610176,25.890000017570146,25.890000000878464,27.965831542931665,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1429716.9087041142 
 08/01  17:10:00,23.99992260322484,24.000271116703919,23.902568067659698,24.000269479591677,24.00021133600544,24.000205479711558,24.00020598487213,24.000179966864999,24.000176517909926,24.000168651860226,24.00016999380877,24.000136399200327,24.00018182385052,24.000175838198485,24.00017762357495,24.000158009468256,25.005622829413949,25.035419062917787,25.919389492618877,25.962380653733079,25.89000000291654,25.890000000147098,27.95392102159388,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1428948.8241832378 
 08/01  17:11:00,23.999925026421129,24.000268546944335,23.89677913006285,24.00026691047875,24.00020642894618,24.000200564220415,24.00020081100978,24.00017185293702,24.000171726997878,24.000163614265167,24.000164971568979,24.000130011110128,24.000177345328173,24.000171097443976,24.00017289688489,24.000151378448196,25.006179042113414,25.03400410911008,25.915397760054437,25.956300130341196,25.890000000484219,25.89000000002464,27.94204995073394,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1428180.9353938329 
 08/01  17:12:00,23.999926309875499,24.00026603078288,23.891432962697974,24.000264393777188,24.000201757871485,24.00019589649165,24.000195913603496,24.00016485521789,24.00016718939829,24.000158878673355,24.00016024708902,24.00012451970177,24.000173120739104,24.000166657554929,24.00016846548764,24.000145683184568,25.006625569374216,25.032566387369479,25.911199740780867,25.950309036164975,25.890000000080464,25.89000000000419,27.93020767065156,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1427412.878513182 
 08/01  17:13:00,23.99992753827487,24.00026356319275,23.886469068411228,24.000261924263158,24.00019729131367,24.000191444104006,24.000191256403967,24.000158754227685,24.00016288019244,24.000154414316414,24.000155789850028,24.000119763339023,24.000169113921947,24.00016247582073,24.000164287262704,24.00014073039246,25.00699199308903,25.031132751982825,25.90684098569235,25.944399391120848,25.8900000000133,25.890000000000624,27.918387422318778,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1426646.7694728794 
 08/01  17:14:00,23.99992872502403,24.000261153424039,23.881851616028766,24.00025951038526,24.00019295702229,24.000187131893687,24.000186757441154,24.000153234167294,24.000158781132894,24.000150194938319,24.000151574372386,24.00011560551114,24.000165260940798,24.000158477294695,24.00016028868145,24.000136267582336,25.00729745431876,25.029722117499579,25.902350150166919,25.938563868401145,25.89000000000215,25.890000000000094,27.906583593392793,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1425887.8806174254 
 08/01  17:15:00,23.9999298954465,24.00025878509568,23.877552241667656,24.000257135655145,24.000188769389309,24.000182975120607,24.00018243210505,24.000148262140564,24.00015487089426,24.000146196746127,24.000147577035376,24.000111938765757,24.000161566052929,24.000154666094465,24.00015647390025,24.000132254203586,25.007556391081289,25.028347846171024,25.897748908061318,25.932796369939739,25.890000000000304,25.889999999999938,27.89479217528746,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1425132.7623760007 
