Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  17:16:00,23.999931068380385,24.000256438593483,23.873524287300755,24.000254780048008,24.00018476979543,24.000179014027329,24.00017832269374,24.000143894324766,24.00015113310213,24.00014240027101,24.00014377893179,24.000108676717955,24.00015806139858,24.000151075033828,24.000152875806568,24.00012872984215,25.007783581497436,25.02701941926867,25.893061507948116,25.927090767915748,25.890000000000069,25.889999999999909,27.883010978368899,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1424376.2241550494 
 08/01  17:17:00,23.99993222826971,24.000254110973918,23.869713735981877,24.000252441216057,24.000180945342949,24.00017523467165,24.000174413315148,24.000140042365964,24.000147553151483,24.000138787278,24.00014016194818,24.00010574551823,24.000154730016388,24.00014768332995,24.000149473900995,24.000125614467807,25.007992630055577,25.025742712563504,25.888310361978549,25.92144131423145,25.890000000000094,25.890000000000034,27.871238521438469,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1423620.0492900275 
 08/01  17:18:00,23.99993337175617,24.00025180536576,23.866076366127279,24.00025012230969,24.00017726435871,24.00017160523823,24.000170668968026,24.000136572585104,24.00014411862777,24.000135342406254,24.000136711212304,24.00010308707244,24.000151543007378,24.0001444579055,24.000146235926317,24.000122801751524,25.00819364630942,25.024520555421664,25.883512357513309,25.915842179869455,25.890000000000105,25.890000000000066,27.859473415284456,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1422864.9006397823 
 08/01  17:19:00,23.99993435796914,24.00024952148601,23.862581998016468,24.000247822964153,24.000173708827874,24.000168107343975,24.000167069164936,24.00013339731981,24.00014081803548,24.000132051528867,24.000133412667944,24.000100652944437,24.000148480748057,24.00014137605507,24.000143139440107,24.00012021833452,25.0083933116638,25.02335338568491,25.87867880136737,25.910287809448,25.890000000000037,25.88999999999993,27.847715983553067,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1420575.9457196114 
 08/01  17:20:00,23.999935437700477,24.000247263241439,23.8592159818691,24.000245546931397,24.000170250294059,24.00016471043329,24.000163580592486,24.000130405029155,24.000137643958565,24.000128902829695,24.00013025509441,24.000098402495597,24.0001455200784,24.00013840939855,24.00014015686294,24.000117782687075,25.00859439685305,25.022239734499128,25.873814945053664,25.904772513758183,25.889999999999945,25.889999999999984,27.835963612157994,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1420926.6055675925 
 08/01  17:21:00,23.999936506039874,24.00024502475438,23.855967699311074,24.000243288736117,24.000166893211796,24.000161419675913,24.000160208160115,24.000127595528065,24.00013458588595,24.000125885143487,24.00012722720875,24.000096305183285,24.000142660048245,24.0001355571158,24.00013728723102,24.000115488241414,25.00879859211573,25.02117735190518,25.8689245553072,25.89929043157018,25.890000000000009,25.88999999999999,27.824216706395406,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1420310.513330801 
 08/01  17:22:00,23.9999375557104,24.00024280367779,23.852824489119489,24.00024104636003,24.000163637023097,24.000158234510026,24.000156950725,24.000124959602656,24.00013163592096,24.000122989261265,24.0001243200646,24.000094336718463,24.00013989823944,24.00013281594919,24.00013452755188,24.000113325359945,25.00900772154333,25.02016388981262,25.864012110483157,25.89383609404923,25.890000000000087,25.88999999999999,27.8124744113373,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1419582.0318990462 
 08/01  17:23:00,23.999938590295235,24.000240599011918,23.849773281991867,24.00023881889295,24.000160475534036,24.000155148191185,24.00015380056043,24.000122471309408,24.00012878675718,24.0001202061728,24.000121524613087,24.000092475690005,24.00013722700178,24.000130176647184,24.00013186858351,24.000111272385977,25.00922338130747,25.019196788801776,25.8590814685864,25.890645091822625,25.889999999999959,25.890000000000059,27.800735370912986,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1418837.7501316805 
 08/01  17:24:00,23.99993961048758,24.000238410075786,23.846801675891446,24.000236606008288,24.000157403549914,24.000152155185643,24.00015075136755,24.000120110218505,24.000126032437938,24.000117528473419,24.000118833753846,24.000090705755384,24.00013464109789,24.000127632658903,24.000129304107845,24.000109313794455,25.009446810574745,25.01827343030804,25.854136139561108,25.890108476066137,25.89000000000001,25.890000000000066,27.788996431574704,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1418092.6870892139 
 08/01  17:25:00,23.99994061653556,24.00023623624537,23.843899308543557,24.00023440707149,24.000154415690028,24.000149249760406,24.000147796669557,24.00011785706569,24.00012336702182,24.00011494897116,24.00011624027673,24.000089012680428,24.000132134072826,24.00012517639554,24.00012682654622,24.00010743419789,25.00967885679047,25.01739111326784,25.84917914872538,25.890018241043948,25.890000000000023,25.889999999999995,27.77725667500213,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1417351.2195814867 
 08/01  17:26:00,23.999941606777449,24.000234081482078,23.841063213854409,24.000232224552009,24.000151494492383,24.00014641309082,24.000144916041479,24.00011565673803,24.000120787293885,24.000112461847949,24.000113738774915,24.000087385078165,24.00012969008943,24.000122788782645,24.000124417397186,24.000105590157298,25.00991881644459,25.01654697482597,25.84421122559887,25.890003067404554,25.89000000000002,25.88999999999992,27.765516951044427,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1416611.0690699414 
 08/01  17:27:00,23.99994189852693,24.000231942721226,23.838290876388596,24.000230059429457,24.000148646311329,24.000143651903469,24.000142116360128,24.000113528903439,24.000118287076466,24.000110060905749,24.00011132289247,24.000085814008178,24.000127318051214,24.0001204796045,24.000122086145934,24.00010380828032,25.01016595429697,25.01573829348386,25.83923285715499,25.890000515819634,25.89000000000002,25.889999999999977,27.753777184028729,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1345962.4363449636 
 08/01  17:28:00,23.999942579790728,24.000229817319846,23.835576753940857,24.000227907120939,24.000145871686596,24.00014096671568,24.000139397988105,24.000111480614458,24.00011586201048,24.000107741220654,24.000108987857929,24.000084293034527,24.00012501544389,24.000118246168904,24.0001198302108,24.000102090275246,25.010420306254387,25.014962714183868,25.834246159120249,25.890000086742004,25.89000000000002,25.889999999999984,27.742038337207729,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1352472.0566771809 
 08/01  17:29:00,23.99994352694864,24.000227703276509,23.832914268037024,24.000225764100553,24.000143164384885,24.00013835102777,24.000136753709783,24.000109496782235,24.000113508229889,24.000105498043344,24.000106728840668,24.000082815975405,24.000122769272289,24.000116074153106,24.00011763534212,24.00010040684378,25.010682218017427,25.014217959459548,25.829253183164668,25.890000014587096,25.88999999999995,25.889999999999988,27.73030065393437,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1393807.3104342912 
 08/01  17:30:00,23.999944547609137,24.000226143901747,23.830267289277154,24.000224095514168,24.000140672887956,24.00013657921315,24.00013510368921,24.00010939340948,24.00011145177863,24.000104182904928,24.000105388574739,24.000083033332186,24.000120882888746,24.000114876779244,24.000116401029748,24.000100242800224,25.01117007858422,25.013704647495204,25.824629848208035,25.89000000245302,25.890000000000009,25.89000000000005,27.71856355342266,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1465515.9236172059 
 08/01  17:31:00,23.999945969571227,24.000224226007103,23.827668073527023,24.00022215130514,24.000138017415723,24.000134130400164,24.000132667033627,24.000107713465878,24.000109241895016,24.000102211675704,24.000103401444684,24.000081950317374,24.000118704223863,24.00011289423538,24.000114396403239,24.000098730417599,25.01180930289903,25.013356364375555,25.820239839129877,25.890000000412539,25.890000000000084,25.889999999999995,27.706828217409499,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1352817.811983402 
 08/01  17:32:00,23.999946349992326,24.000222213252763,23.82512162637926,24.00022010637851,24.000135413564334,24.000131375005059,24.000130171237413,24.000105871801514,24.000107045844279,24.00009993430074,24.000101336477998,24.00008062082215,24.000116579470654,24.000110635357488,24.000112357205994,24.000097173811328,25.012491498960327,25.013070578278577,25.815906859450185,25.8900000000694,25.890000000000098,25.889999999999984,27.69509364889011,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1390744.250923824 
 08/01  17:33:00,23.99994730262597,24.00022018836952,23.822623355225408,24.000218049903109,24.000132816694604,24.000128896323866,24.00012767213918,24.0001038936178,24.000104848737615,24.000097889339398,24.000099259537579,24.00007912668905,24.00011444936237,24.00010860205172,24.0001103025252,24.00009548462928,25.013151134041985,25.01278186519542,25.811526220892988,25.89000000001162,25.88999999999997,25.890000000000048,27.683360430626544,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1404800.3537992035 
 08/01  17:34:00,23.99994819799869,24.000218171743577,23.820169919234997,24.00021599939954,24.000130270604733,24.000126471656985,24.000125221257286,24.000101930918004,24.000102705794466,24.000095901536708,24.00009723363654,24.000077642162748,24.000112356685127,24.000106625189276,24.000108282746284,24.00009379371436,25.013768160022669,25.012468762654306,25.80706843986932,25.89000000000204,25.890000000000084,25.889999999999927,27.671627250932699,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1462313.1799751605 
 08/01  17:35:00,23.999948959546498,24.000216176077957,23.817770427858826,24.00021397003212,24.00012776095346,24.000124081156778,24.0001228072589,24.000099964670317,24.00010062271108,24.00009397138532,24.000095267328918,24.000076201474877,24.000110293718899,24.000104679416933,24.00010629252112,24.000092096076267,25.01434383493617,25.012132733791,25.80253743652405,25.890000000000364,25.89000000000009,25.890000000000048,27.659893744027437,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1349364.954432076 
 08/01  17:36:00,23.999949841908629,24.000214193992816,23.815432201610116,24.00021195492368,24.000125303833405,24.00012174239193,24.000120447478026,24.00009804325716,24.000098598114705,24.000092099130815,24.000093359806948,24.000074806075337,24.00010827315935,24.000102776538257,24.000104345792008,24.000090427330869,25.014886201490194,25.01178178899336,25.79794659057137,25.89000000000008,25.88999999999996,25.889999999999998,27.648159498968967,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1386976.7131939578 
 08/01  17:37:00,23.999950683999456,24.00021221931389,23.81314160971868,24.00020994676075,24.00012293192878,24.000119486023999,24.000118175075636,24.000096243442856,24.000096628743444,24.000090281146027,24.00009150757478,24.000073449966157,24.00010632987651,24.000100952148889,24.000102478419625,24.000088870168914,25.015404920639598,25.011423524260658,25.793311744975637,25.890000000000108,25.88999999999994,25.889999999999924,27.636424283925395,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1400092.8378815163 
 08/01  17:38:00,23.999951595849895,24.000210255128974,23.810880377569786,24.000207950322325,24.000120628717963,24.000117293963585,24.00011597266014,24.000094540992618,24.000094712416368,24.000088514276475,24.00008970823602,24.000072138504323,24.000104443851727,24.000099183844836,24.000100669220918,24.000087384918655,25.015908880203324,25.011064148520789,25.78864606142498,25.88999999999997,25.890000000000005,25.88999999999998,27.624686985615094,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1400522.3695623158 
 08/01  17:39:00,23.99995243078613,24.00020830277879,23.80863714555832,24.000205966432014,24.00011838257837,24.000115156541349,24.00011382827407,24.000092894928117,24.00009284643816,24.000086796138203,24.000087958796887,24.00007086078167,24.000102608629047,24.000097465680285,24.000098911559105,24.00008595187683,25.016404241065474,25.01070760875092,25.78395776388732,25.89000000000009,25.88999999999995,25.890000000000055,27.61294798583913,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1399850.8190941783 
 08/01  17:40:00,23.99995324931747,24.00020636285977,23.80640694185624,24.000203996150426,24.00011618964997,24.00011307101194,24.00011173800571,24.000091288496138,24.000091028626835,24.000085124836727,24.000086257191595,24.00006961024256,24.00010081738183,24.000095790891139,24.000097198546059,24.000084549684816,25.01689456551536,25.01035583949059,25.779250444454843,25.889999999999973,25.89000000000007,25.890000000000069,27.601205702592087,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1399065.810793828 
 08/01  17:41:00,23.99995405821906,24.000204263415207,23.80420095574784,24.000201826532725,24.000113646586855,24.000110656719433,24.00010928938656,24.00008943283934,24.0000888024608,24.000083022097486,24.00008413012922,24.000068002371756,24.00009854405566,24.000093610224515,24.00009498791086,24.000082877158456,25.017305034027389,25.009915277153998,25.77434102352388,25.88999999999995,25.89000000000009,25.89000000000007,27.5894603449334,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1398756.8073739557 
 08/01  17:42:00,23.999954851263945,24.000202342499216,23.801998590521678,24.00019986576769,24.000111586777576,24.000108699842174,24.00010733554664,24.000087993494753,24.000087095652594,24.000081462128944,24.000082541050568,24.000066868117075,24.000096889148855,24.000092075547266,24.000093415886494,24.000081681204145,25.017681940102795,25.00944001359377,25.76934355262917,25.89000000000002,25.8900000000001,25.889999999999998,27.577711989656295,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1397853.2020784668 
 08/01  17:43:00,23.999955577462463,24.000200460808434,23.799799519021247,24.00019796161229,24.000109589129797,24.000106802682358,24.000105443809205,24.000086577166948,24.00008546713542,24.000079979280107,24.000081029705546,24.000065808161915,24.00009527922557,24.000090583495003,24.000091887910196,24.000080461490989,25.018067078470563,25.008980735898036,25.764351862590656,25.88999999999995,25.89000000000003,25.889999999999988,27.565960749451386,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1396364.501629327 
 08/01  17:44:00,23.999956349748904,24.00019859452446,23.79761049781988,24.000196073759026,24.000107626088057,24.000104939628988,24.000103586949309,24.00008517357443,24.00008387696192,24.000078533809714,24.00007955607314,24.000064770692747,24.00009370097756,24.000089122815209,24.000090391796524,24.000079255666415,25.018476099957036,25.008557045202158,25.759397820545865,25.890000000000016,25.88999999999995,25.88999999999998,27.554206205990029,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1395595.7099970263 
 08/01  17:45:00,23.999957112347525,24.000196740717415,23.79543603954289,24.00019419877041,24.000105699993225,24.00010311272761,24.00010176690478,24.000083778694085,24.0000823205854,24.000077120069255,24.00007811486763,24.000063735794599,24.000092150511258,24.000087688534497,24.000088923020443,24.000078051006687,25.018909182443254,25.008168983734273,25.754477549995138,25.890000000000023,25.890000000000009,25.89000000000005,27.54244935420725,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1394739.7399497112 
 08/01  17:46:00,23.999957863872777,24.00019489895016,23.793276758673586,24.000192336055855,24.00010381173719,24.000101322773987,24.000099984424005,24.00008239375326,24.00008079637063,24.000075736104767,24.00007670443459,24.0000626991665,24.000090627417284,24.000086279971489,24.00008748123198,24.000076846985818,25.019361625784716,25.007810208248104,25.749577285437913,25.88999999999995,25.889999999999949,25.889999999999998,27.53068891081776,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1393854.963328794 
 08/01  17:47:00,23.999958604388828,24.00019306927472,23.791131221747045,24.000190485933915,24.000101960570658,24.00009956894937,24.00009823869519,24.00008102179025,24.000079303728346,24.00007438137808,24.000075324077746,24.000061664199739,24.000089131723155,24.000084897232087,24.000086066351036,24.00007564807542,25.019828935008595,25.00747445784849,25.744684673535749,25.889999999999945,25.890000000000009,25.889999999999984,27.51892524123515,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1392960.082294352 
 08/01  17:48:00,23.999959334012453,24.000191252194957,23.788997639942179,24.000188649109619,24.000100146131375,24.000097850816198,24.00009652925487,24.000079665340267,24.000077842357077,24.000073055639509,24.00007397360237,24.00006063458443,24.000087663278518,24.00008354021446,24.00008467832532,24.00007445741048,25.020307965121888,25.007157180431638,25.73979133580027,25.890000000000009,25.89000000000002,25.889999999999988,27.507159296534348,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1392061.5427859303 
 08/01  17:49:00,23.999960052901814,24.00018944825084,23.786874407577359,24.00018682568028,24.000098367980088,24.000096167825288,24.000094855530546,24.000078326274879,24.000076411771454,24.00007175836507,24.000072652357927,24.000059612941194,24.000086222021556,24.00008220883541,24.000083316923637,24.000073277881947,25.020796654450004,25.006855228375679,25.734891876276249,25.890000000000094,25.89000000000002,25.890000000000055,27.495390143694256,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1391161.9390168966 
 08/01  17:50:00,23.99996076059359,24.000187662535887,23.784762854379158,24.00018502172991,24.000096621760048,24.000094542992757,24.000093239497589,24.000076992928709,24.00007501373385,24.000070510786533,24.000071382170885,24.000058601036089,24.00008480838646,24.00008092368047,24.000082003446054,24.000072102844194,25.02129538394702,25.00656835140948,25.729985855019839,25.89000000000011,25.890000000000016,25.889999999999998,27.483618459555144,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1390249.9465367734 
 08/01  17:51:00,23.999961457640354,24.00018589213382,23.782664370587477,24.00018323274468,24.00009491214132,24.000092930189099,24.00009163712365,24.00007568773091,24.000073648020164,24.00006927797584,24.000070126163409,24.000057611851866,24.00008342180319,24.00007964825757,24.000080699045069,24.0000709506509,25.021804079901086,25.00629599686773,25.725071954329825,25.89000000000004,25.890000000000084,25.889999999999984,27.47184337203644,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1389335.9385766048 
 08/01  17:52:00,23.99996214432576,24.000184133627735,23.780578875047039,24.000181456009075,24.000093231993249,24.000091342276315,24.00009005992823,24.000074400130733,24.000072306949467,24.000068064838066,24.000068890715086,24.000056631432768,24.00008205647082,24.00007838968872,24.00007941263537,24.000069811220837,25.022320759227307,25.006035879179366,25.720146224302224,25.88999999999996,25.890000000000023,25.889999999999984,27.460065822506537,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1388426.3570987569 
 08/01  17:53:00,23.999962820767867,24.00018238772601,23.77850507156179,24.000179693074715,24.000091583536134,24.000089784227968,24.000088513086064,24.00007313182202,24.000070992471238,24.00006687580235,24.000067679954179,24.00005566176727,24.000080715188277,24.000077153500855,24.00007814938398,24.000068686737813,25.022843649233417,25.005785726950614,25.715204725181637,25.88999999999994,25.89000000000008,25.89000000000006,27.448286304792789,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1387516.9280164734 
 08/01  17:54:00,23.999963487117836,24.00018065006231,23.77644148192481,24.00017794456772,24.000089954508409,24.000088327647825,24.00008698390969,24.00007185273633,24.000069704983365,24.000065711291947,24.00006649433214,24.000054704919046,24.00007939800936,24.00007593983788,24.000076909472545,24.00006757769,25.023368733865806,25.005543942589016,25.71024482648482,25.88999999999994,25.88999999999996,25.89,27.436503115680897,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1386630.1701544137 
 08/01  17:55:00,23.999964136733128,24.000178934242965,23.77439362302122,24.000176214477518,24.00008835677924,24.00008683262036,24.000085484923355,24.00007059488347,24.000068444109517,24.00006457066799,24.000065333039449,24.00005376168928,24.000078094537689,24.000074737907853,24.000075682127414,24.000066462020077,25.02389554215511,25.00530954624174,25.70526328408493,25.889999999999945,25.890000000000005,25.889999999999988,27.424716452310848,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1385721.1474445919 
 08/01  17:56:00,23.999964768500925,24.000177244241109,23.77237983265328,24.000174505419456,24.000086767814687,24.000085336883964,24.00008399463926,24.000069312945077,24.000067198823549,24.00006349934624,24.000064185606939,24.00005281260189,24.00007678224721,24.000073586917084,24.00007444558711,24.000065294553918,25.02442361397512,25.00508013601118,25.70025094728784,25.89000000000001,25.89000000000008,25.890000000000055,27.412926228227965,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1385059.3908910768 
 08/01  17:57:00,23.999965375654054,24.00017557117787,23.770409502291125,24.000172815381256,24.000085205123527,24.000083866469404,24.00008253367691,24.000068045208296,24.000065986225225,24.00006241754781,24.00006307384477,24.000051896947569,24.00007550169766,24.000072416024027,24.00007323964052,24.00006416815172,25.024952419497028,25.00485692280469,25.695208610938285,25.890000000000023,25.890000000000098,25.89000000000006,27.401133190989346,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1384149.8164371015 
 08/01  17:58:00,23.999966002379894,24.000163743610679,23.768469463870358,24.000171134290157,24.000083675903129,24.00008242823162,24.0000811064795,24.000066812790096,24.0000648005608,24.00006134937617,24.00006198797762,24.000051001583114,24.000074264707004,24.000071275866615,24.000072077644555,24.000063109077467,25.02548242895116,25.004641884101344,25.69014263812538,25.889999999999956,25.890000000000027,25.890000000000069,27.38933641172746,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1374761.9678775892 
 08/01  17:59:00,23.99996663433937,24.00007843129682,23.76653975557779,24.00016946287485,24.000082100649736,24.00008094832605,24.00007963255826,24.000065429182724,24.000063638595788,24.000060302551714,24.000060925049799,24.000050119994346,24.0000730610649,24.000070170651857,24.000070951343447,24.000062094361945,25.026006620608795,25.004435813414177,25.685057490200199,25.890000000000087,25.890000000000087,25.889999999999998,27.377536228655424,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1378873.3997966098 
 08/01  18:00:00,23.999967240596534,23.999888150262568,23.7646085568593,24.0001678061812,24.00008055624439,24.000079498410604,24.000078189398697,24.00006407861966,24.000062499490875,24.0000592767718,24.000059884205944,24.000049251630459,24.000071881323508,24.00006908797103,24.00006984899898,24.00006110146057,25.026520448234654,25.00423824661453,25.67995415350915,25.890000000000037,25.89000000000003,25.88999999999992,27.36573185838952,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1337798.7202557554 
 08/01  18:01:00,23.999968562288733,23.999594073896568,23.762672081543458,24.00016424969289,24.000075295866485,24.00007458866482,24.000072999511628,24.000054076037747,24.00005774469852,24.000054514582908,24.000055163612037,24.00004018058463,24.000066953859169,24.000064145880537,24.000064951990948,24.000052038810606,25.02702811839617,25.004057142829379,25.67484068981967,25.89000000000003,25.890000000000084,25.890000000000044,27.35351187975942,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1347628.2868878716 
 08/01  18:02:00,23.999968911154207,23.99892269326468,23.760441389195909,24.00016057351945,24.000070138347703,24.00006977712712,24.000067913415906,24.000044354527156,24.000053077299147,24.000049842421736,24.000050533023609,24.000031355359846,24.00006249703596,24.00005969000442,24.000060534385356,24.0000440436642,25.02753480843852,25.003897204712506,25.669792782627277,25.889999999999956,25.89000000000009,25.890000000000066,27.340494812570804,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1354836.6319107037 
 08/01  18:03:00,23.999970275189985,23.998039326530976,23.75806797455281,24.000156981344707,24.000065204284974,24.000065166304617,24.000063052414224,24.00003561489426,24.000048623412046,24.000045393084826,24.000046121495623,24.000023413780064,24.000057852720404,24.000055043085724,24.000055928248103,24.00003601843096,25.02803394444006,25.00375233189402,25.664767811293218,25.89000000000001,25.889999999999966,25.890000000000005,27.3265359517056,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1352619.9769402352 
 08/01  18:04:00,23.999971637581387,23.997104141684635,23.755701268826529,24.00015336337158,24.00006051536243,24.000060774678127,24.00005843758658,24.00002789786947,24.000044392932375,24.000041176212254,24.000041938450218,24.000016383509327,24.000053436544957,24.00005063371485,24.00005155488931,24.00002885448221,25.028518714233916,25.003613983734078,25.659726568630174,25.890000000000027,25.890000000000009,25.889999999999995,27.311678896740675,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1370274.5480931127 
 08/01  18:05:00,23.999972994707656,23.99618653342584,23.7534025141243,24.000149778552819,24.000056056121588,24.000056588179385,24.000054052710849,24.000021087111425,24.000040374957405,24.000037179528954,24.000037971805385,24.000010166527514,24.000049239690527,24.00004645197073,24.000047404467087,24.000022491063225,25.028986861121774,25.003477530982559,25.654653295306617,25.88999999999995,25.889999999999949,25.889999999999984,27.296054821036134,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1357147.3806423303 
 08/01  18:06:00,23.99997429784594,23.99529952780359,23.751176385089936,24.000146261749707,24.00005179300193,24.00005257632496,24.00004990975165,24.00001500874725,24.000036552785454,24.000033384722906,24.00003420368782,24.000004644992889,24.000045246185534,24.000042480079416,24.000043459828324,24.00001681541478,25.029435327805513,25.00334259100502,25.649544639972775,25.889999999999949,25.890000000000076,25.889999999999988,27.27981956326854,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1316547.0466737576 
 08/01  18:07:00,23.99997557668898,23.99443403089052,23.749009059395726,24.000142806946859,24.00004773617115,24.000048748952897,24.00004592960927,24.00000961298348,24.000032909870329,24.000029773636535,24.000030616312043,23.999999713832766,24.000041435045355,24.000038695587926,24.00003969894804,24.000011721310643,25.029869153988306,25.003210693838839,25.644402808665676,25.88999999999995,25.890000000000094,25.889999999999984,27.263120356446316,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1354423.9241981554 
 08/01  18:08:00,23.99997683002289,23.99358148352153,23.746888173013955,24.000139410600594,24.00004386126311,24.000045084921358,24.000042122416823,24.000004786263628,24.00002941940978,24.00002631880157,24.000027208920046,23.99999526516735,24.000037779515684,24.00003507113907,24.00003612743826,24.000007101175894,25.0302950306624,25.003079853075936,25.639223576692279,25.890000000000016,25.890000000000105,25.88999999999998,27.246886047560314,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1346723.3215436 
 08/01  18:09:00,23.999978093229406,23.99273732686609,23.744804333795945,24.000136075926358,24.000040151448144,24.000041568128528,24.000038477456266,24.00000043708723,24.00002609393896,24.0000230316758,24.000023941605947,23.99999128254641,24.000034293861416,24.00003161988632,24.000032696110109,24.000002942471988,25.030717276470427,25.002953302951537,25.634011940876783,25.890000000000023,25.89000000000003,25.889999999999984,27.231493474844276,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1353561.6850305503 
 08/01  18:10:00,23.999979320588694,23.991898583334647,23.74275145226769,24.000132793582077,24.000036594505798,24.00003818719594,24.000034981981746,23.999996497260065,24.000022911857874,24.000019888989866,24.00002081166139,23.999987681443007,24.000030949019395,24.00002831081428,24.0000293983501,23.999999147434609,25.03113779241139,25.002833632798564,25.6287717232986,25.889999999999956,25.88999999999995,25.889999999999984,27.21682331847438,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1356104.138304546 
 08/01  18:11:00,23.99998051223345,23.991064368328506,23.740725022243909,24.000129560244255,24.000033172311185,24.000034961400389,24.000031617552584,23.999992892054189,24.000019859961456,24.00001687656484,24.00001780984669,23.999984401959457,24.000027736296994,24.000025134460189,24.000026230745069,23.999995668843178,25.031554120089177,25.002720644835436,25.62350220774067,25.890000000000016,25.889999999999934,25.88999999999998,27.202695429910464,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1346301.6473985499 
 08/01  18:12:00,23.99998169646136,23.99023311727948,23.738721060763667,24.000126373429443,24.000029891873063,24.00003182883059,24.000028391116165,23.99998961339418,24.00001693306197,24.000013988605603,24.000014930789129,23.999981410917849,24.000024649996808,24.00002208456618,24.000023187559845,23.999992473150479,25.03196736098448,25.002613562635017,25.61820268335908,25.89000000000003,25.889999999999934,25.890000000000055,27.189003974859405,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1282795.039325439 
 08/01  18:13:00,23.999988159041054,23.98940381196433,23.736736396523147,24.000123227034757,24.00002673947257,24.000028803063029,24.000025288483159,23.99998660815453,24.00001411718389,24.000011220938718,24.000012159895506,23.999978659054663,24.000021669652975,24.000019156531509,24.00002024767396,23.99998949828699,25.032379399124105,25.00250917939331,25.61286846738417,25.890000000000027,25.89000000000007,25.890000000000066,27.175695275564125,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1301274.1104571545 
 08/01  18:14:00,23.999984204019339,23.98857578707318,23.734768906745207,24.000120129386038,24.000023707663304,24.000025884683944,24.00002230294431,23.999983846344134,24.00001142059575,24.00000855992243,24.00000950604057,23.999976152955857,24.000018809452326,24.000016331766934,24.000017426239137,23.999986763608349,25.032792087011708,25.002409136815304,25.607502958095748,25.890000000000094,25.890000000000098,25.889999999999998,27.162732176519176,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1340754.230170468 
 08/01  18:15:00,23.99998507865,23.987748360867994,23.732816961101677,24.000117074627256,24.000020788478378,24.000023065817908,24.00001942539581,23.999981291239519,24.00000883165171,24.00000600210349,24.00000695634288,23.99997385142212,24.000016054670547,24.00001360728011,24.00001470714576,23.999984223735085,25.033206171743129,25.00231576306708,25.602110624057504,25.889999999999973,25.889999999999966,25.889999999999988,27.150078067071715,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1350273.2058926598 
 08/01  18:16:00,23.999986185988147,23.986922159551019,23.730878872321367,24.000114064593619,24.000017981725063,24.00002032962814,24.000016636952905,23.999978885649417,24.000006342794927,24.000003541113487,24.000004502646179,23.999971725670674,24.000013398781087,24.000010978717076,24.0000120832145,23.9999818518105,25.03361598978305,25.002229895564129,25.59669253243935,25.889999999999956,25.889999999999945,25.889999999999988,27.137693550935287,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1411353.2872305068 
 08/01  18:17:00,23.999987232378726,23.98609548292889,23.72895267384198,24.000111093214274,24.00001526958725,24.00001769275102,24.000013955623648,23.999976665511288,24.000004058744965,24.000001286348565,24.000002252216939,23.999969992146427,24.000010837234574,24.000008441506023,24.000009549674407,23.99997963249972,25.03402248099159,25.002151266492807,25.591248702948353,25.889999999999945,25.890000000000009,25.89000000000005,27.125545718946307,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1318266.1075625793 
 08/01  18:18:00,23.999988272009785,23.98526815894881,23.727037693728666,24.000108146473314,24.00001263722921,24.000015172740228,24.00001135153757,23.99997455807528,24.000001624004964,23.99999886131148,23.999999838336547,23.99996788061794,24.000008340577197,24.0000059716137,24.00000706806484,23.999977481118014,25.03442042839956,25.002066894399673,25.585758660600143,25.890000000000084,25.890000000000084,25.889999999999995,27.113607472344936,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1285109.405629327 
 08/01  18:19:00,23.999989496495169,23.98443949325392,23.725130795589096,24.000105250239178,24.00001010552224,24.000012696796273,24.00000885142954,23.999972598267346,23.999999400188146,23.99999664802814,23.999997637804034,23.999966161529195,24.00000594794838,24.000003592883127,24.00000469577001,23.99997550982075,25.034809982470298,25.001980424080455,25.580229255537764,25.889999999999966,25.890000000000098,25.889999999999984,27.10185153391709,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1357061.1299636644 
 08/01  18:20:00,23.9999903043478,23.983608994064708,23.723231917981285,24.000102393684285,24.000007677974677,24.000010305180817,24.0000064402767,23.999970792727756,23.999997259762169,23.999994514237636,23.999995511278347,23.999964566083368,24.00000363188628,24.00000128518768,24.00000239921558,23.999973645199824,25.035199140095398,25.001895185344695,25.57466572520201,25.889999999999949,25.890000000000094,25.890000000000048,27.090256275208,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1304571.1951819733 
 08/01  18:21:00,23.999991276035716,23.982776603235263,23.721340575171799,24.000099577694976,24.000005340183948,24.000007991515998,24.00000411092293,23.999969102451268,23.99999520786478,23.999992464377283,23.999993469135558,23.999963093697585,24.000001403532836,23.9999990610721,24.00000018127843,23.99997190168828,25.035594094974547,25.0018168651604,25.569077553553354,25.890000000000009,25.889999999999959,25.89000000000006,27.07880260777662,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1288467.3751980102 
 08/01  18:22:00,23.999992430475428,23.9819424046592,23.719456326418354,24.000096801382207,24.000003086603625,24.00000575133517,24.00000185937354,23.99996751083694,23.999993236111466,23.999990488647467,23.99999150114738,23.999961720031288,23.999999252602426,23.99999690953023,23.999998034834684,23.999970253359096,25.035997336790705,25.00174914179404,25.563470749699858,25.890000000000027,25.889999999999938,25.889999999999998,27.06747178418296,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1352727.4487123932 
 08/01  18:23:00,23.999993185590595,23.98110657203064,23.717578380418386,24.000094062506997,24.000000914219489,24.00000358133983,23.9999996817801,23.999966007439804,23.999991339397757,23.999988581484954,23.999989601146678,23.999960431683158,23.99999717449199,23.999994825116269,23.999995954952586,23.999968687594675,25.036408835754565,25.00169263532734,25.557846043042934,25.890000000000027,25.889999999999934,25.890000000000055,27.056249132217468,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1303210.6031477459 
 08/01  18:24:00,23.999994390064214,23.98026908513926,23.715705895760605,24.000091358852129,23.999998819415123,24.000001477989338,23.9999975741254,23.999964582660874,23.999989514114,23.999986739285185,23.999987765607935,23.999959219974124,23.999995165887726,23.99999280428733,23.99999393818788,23.999967196652553,25.036827453191603,25.001646067935025,25.552201755020659,25.89000000000002,25.890000000000005,25.890000000000066,27.045120177083367,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1280455.5426406186 
