Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  18:25:00,23.99999564625155,23.97943027240987,23.713839099355668,24.00008868095473,23.999996768270408,23.9999994123662,23.999995492064405,23.99996316869881,23.999987740747465,23.999984940324976,23.999985932373247,23.999958041341505,23.999993203398039,23.999990822229415,23.999991938534614,23.999965732773764,25.037234675853836,25.001595791581417,25.54651632515172,25.890000000000027,25.89000000000008,25.89,27.034072712643064,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1356735.7648046888 
 08/01  18:26:00,23.999995904927859,23.978589234380388,23.711976849938027,24.00008604794448,23.999994815565306,23.99999743367553,23.999993505323489,23.99996188326511,23.99998604859307,23.999983219778945,23.999984203075749,23.99995696800612,23.999991329499939,23.999988923312946,23.99999003206231,23.999964382768565,25.037635376639768,25.001544308736649,25.540796213540984,25.890000000000027,25.890000000000027,25.89000000000005,27.023098826070546,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1304448.0940042292 
 08/01  18:27:00,23.999997060226489,23.977746621549675,23.710119527292897,24.000083449232805,23.999992927524447,23.999995496067393,23.99999157719395,23.999960651703675,23.999984402425523,23.99998155564553,23.99998253653451,23.999955955650319,23.9999895021277,23.999987076359916,23.99998818072755,23.99996308687938,25.038031532529265,25.00149374052541,25.53504457319154,25.889999999999956,25.890000000000016,25.89,27.01218740524009,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1286098.8725435348 
 08/01  18:28:00,23.999998254629426,23.976907956236123,23.708274117001719,24.000080884614005,23.999991114523714,23.999993621384303,23.999989717669874,23.999959497422077,23.999982825346959,23.99997988501557,23.999980921459625,23.999954992739878,23.999987734541983,23.99998523699152,23.99998637643627,23.9999618345904,25.03842804994814,25.001440686929127,25.529254796064654,25.89000000000002,25.89000000000002,25.88999999999999,27.001328267125005,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1353507.7923623948 
 08/01  18:29:00,23.999999193730028,23.97608611604496,23.706451857356414,24.00007836179638,23.999989372473423,23.999991814252394,23.999987922811184,23.99995841200338,23.999981317883245,23.999978294824858,23.999979367801143,23.999954099924243,23.999986032226127,23.999983465998118,23.999984630060128,23.999960647317964,25.038831245096945,25.001387620929785,25.52342787336997,25.889999999999956,25.89000000000001,25.88999999999999,26.990516711586474,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1304373.9164437177 
 08/01  18:30:00,23.99999958250176,23.975284119686515,23.704653281486786,24.000075881884027,23.999987648958308,23.999990056427458,23.999986177132845,23.99995740532102,23.999979882490025,23.99997679858966,23.999977881061438,23.999953356447674,23.99998440674687,23.999981785436984,23.99998295558518,23.999959617047617,25.039237851093547,25.001348566645619,25.517586222842718,25.890000000000087,25.889999999999949,25.889999999999984,26.979744131982814,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1312093.5348513285 
 08/01  18:31:00,24.000000321375379,23.974495649393597,23.702875402136426,24.000073391331875,23.99998589454509,23.999988273785794,23.999984397693095,23.999956067968829,23.99997827716666,23.999975239212973,23.999976327583278,23.999952201333146,23.999982638631076,23.99998003658367,23.999981211488799,23.99995820275888,25.03959241661544,25.001259425012838,25.511633321126415,25.890000000000037,25.88999999999994,25.890000000000048,26.969003760562854,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311857.483038357 
 08/01  18:32:00,24.00000108724905,23.97370562218469,23.701101335136469,24.000070933937395,23.999984191835613,23.999815017075176,23.999982669887556,23.999954746280289,23.99997677141539,23.99989616168322,23.9999748332303,23.999951077035648,23.99998096743518,23.999978357998829,23.999979537346375,23.999956843402104,25.039863166245678,25.001089823498277,25.505527296599284,25.890000000000094,25.889999999999938,25.889999999999995,26.958294462395825,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311586.302237346 
 08/01  18:33:00,24.000001845347666,23.97290737619283,23.69932519773781,24.00006852021015,23.999982537072254,23.99879032316944,23.99998099331627,23.999953472149345,23.999975321237288,23.99890891823879,23.999973386013467,23.99994999554091,23.99997935661135,23.999976735149063,23.99997791827329,23.999955542212839,25.040040959400618,25.000832934246718,25.499275722861307,25.890000000000034,25.89,25.88999999999999,26.947613258580064,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311463.515187226 
 08/01  18:34:00,24.000002588983685,23.972098951715919,23.697545099599656,24.000066147300474,23.999980940457779,23.99666256690151,23.999979379025417,23.99995227463802,23.999973926129579,23.99667121994356,23.999971996588184,23.999948983169959,23.99997779954095,23.999975169566225,23.999976355608685,23.99995430627498,25.040133964070447,25.00049757624898,25.49290382353571,25.88999999999995,25.890000000000016,25.889999999999988,26.93695103830596,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311343.3565741284 
 08/01  18:35:00,24.000003316535577,23.971281640282798,23.69576146328813,24.000063809504469,23.999979388572588,23.993533309763185,23.99997774812726,23.999951125929444,23.999972574195139,23.993278351303986,23.99997056416395,23.999948018161498,23.99997628235895,23.999973646879164,23.99997476433553,23.99995311016668,25.04014280240654,25.000084090586257,25.486417895703139,25.889999999999949,25.88999999999995,25.88999999999991,26.926304800455804,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1301919.3796279133 
 08/01  18:36:00,24.000004027781903,23.970455769054245,23.69397358090152,24.0000615161641,23.99997789785231,23.989618197837399,23.99997620522285,23.999950061087867,23.99997128205277,23.98897648477746,23.999969262564546,23.999947133472174,23.999974825439279,23.999972189017816,23.999973289294038,23.999951992644055,25.040079510998465,24.999607297574945,25.479844125800058,25.89000000000001,25.889999999999938,25.89000000000004,26.915674739660245,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311117.9976321888 
 08/01  18:37:00,24.000004722863218,23.969621972053969,23.692182016916985,24.00005926444711,23.999976465028796,23.98511529065409,23.99997475474222,23.999949073139665,23.9999700397885,23.983998848657927,23.999968030204724,23.999946309774569,23.999973417043017,23.999970783577809,23.999971878847398,23.99995093179366,25.039963585159336,24.99908327401442,25.473208780987777,25.88999999999995,25.89000000000007,25.889999999999995,26.905054820722488,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311581.4203965013 
 08/01  18:38:00,24.00000540186974,23.968781857030554,23.690388811552237,24.00005705134957,23.999975078426375,23.980179452000447,23.999973359585075,23.99994813102348,23.999968839502548,23.978524821666246,23.999966843978588,23.99994552434875,23.999972049883139,23.999969423849909,23.99997051344757,23.999949906969176,25.03980801407387,24.998521203584393,25.466526524280405,25.890000000000087,25.889999999999956,25.88999999999998,26.894443905657277,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311697.192842033 
 08/01  18:39:00,24.000006064942263,23.967936793674043,23.688595825866306,24.000054875322996,23.999973737620438,23.97491955493172,23.999972014995444,23.999947236695577,23.999967679169463,23.9726793596704,23.99996566360607,23.99994477702872,23.99997072156226,23.999968106861599,23.999969158642697,23.999948917478809,25.039620234341198,24.99792225256561,25.459799575123716,25.890000000000037,25.89000000000007,25.890000000000055,26.88384221786968,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1312062.8495542333 
 08/01  18:40:00,24.000006712324958,23.967087912921479,23.68680340221884,24.000052738773439,23.99997244014632,23.96940970418587,23.99997071823944,23.99994635853766,23.99996656354397,23.96654587501544,23.999964560809994,23.99994407912004,23.999969438113398,23.9999668387342,23.99996787625815,23.999947976794958,25.039402345195094,24.997292532421718,25.45303773630167,25.88999999999996,25.890000000000023,25.89000000000006,26.87324550314422,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1312040.7313540308 
 08/01  18:41:00,24.000007344224167,23.96623509000596,23.68501152295441,24.0000506421411,23.999971207681307,23.963700618003139,23.99996947559711,23.999945603589308,23.999965508288246,23.960183359763776,23.999963510520766,23.999943439568594,23.999968213897355,23.999965618545578,23.99996664701564,23.99994712570698,25.039166568561446,24.996642070880715,25.44626057727833,25.88999999999995,25.89000000000008,25.89,26.86265233478251,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1301754.6044782678 
 08/01  18:42:00,24.000007960866364,23.965378987066793,23.683220377925556,24.00004858258885,23.99997002139432,23.95783223208202,23.99996827888793,23.99994490632413,23.999964497693204,23.953637291920179,23.99996250396214,23.99994287732971,23.999967030884606,23.99996443847622,23.999965458120476,23.99994628748339,25.038923030646566,24.995981084159106,25.43947773177555,25.889999999999949,25.889999999999956,25.889999999999988,26.852064195826445,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1310880.0732316063 
 08/01  18:43:00,24.0000085624551,23.964519224596037,23.681427952394345,24.000046560702786,23.99996887827802,23.95113369159335,23.99996712671438,23.999944251785484,23.999963527807187,23.9461566240097,23.99996153907603,23.999942362815529,23.9999658945537,23.99996343018287,23.999964317124836,23.99994552548348,25.038676953972819,24.9953159650341,25.432710949458355,25.89000000000001,25.889999999999938,25.889999999999995,26.841477253400627,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311348.9561450298 
 08/01  18:44:00,24.000009149234093,23.963657933679614,23.67963809199767,24.0000445749341,23.999967770926987,23.94403924546983,23.999966012635249,23.999943620568087,23.99996259071563,23.938171579163297,23.99996060807753,23.99994186864274,23.999964785448716,23.99996233676802,23.99996320414426,23.999944780261378,25.038426043281807,24.994644900424399,25.42595678549158,25.890000000000016,25.890000000000069,25.889999999999988,26.830893380348827,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1301107.4383971873 
 08/01  18:45:00,24.00000972030287,23.962796140512585,23.67785266338441,24.000042623586734,23.999966701783728,23.936922954768833,23.999964938557566,23.999943020488066,23.999961689170843,23.930125780704885,23.999959713634124,23.999941403783955,23.99996371287907,23.999961274144107,23.999962128708729,23.999944066860125,25.03816722549456,24.993964690702496,25.419210000403674,25.890000000000023,25.889999999999956,25.890000000000055,26.820312270809617,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1310409.2967739136 
 08/01  18:46:00,24.000010265407125,23.961934376217294,23.67607185187453,24.000040706852344,23.999965668160244,23.92992003317391,23.999963901332899,23.99994236060724,23.999960821776946,23.922204151165976,23.9999588540522,23.999940865993886,23.999962674568957,23.99996024553555,23.999961088258357,23.999943288772859,25.037891148609007,24.99326639356404,25.412457593849049,25.890000000000094,25.89,25.89,26.809729780548709,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311702.2686861209 
 08/01  18:47:00,24.00001079572175,23.961071726187247,23.674294164115424,24.000038825664526,23.99996467402968,23.92302974272497,23.999962905257779,23.99994180639432,23.999959987024256,23.91442074705222,23.999958031311406,23.999940440340628,23.999961670821138,23.999959255181364,23.999960086264207,23.999942620029807,25.037601788422497,24.992553663902098,25.40570474486441,25.890000000000037,25.889999999999945,25.889999999999984,26.799148604433776,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311890.4330835066 
 08/01  18:48:00,24.000011312104037,23.96020804680394,23.67251904239164,24.00003697977917,23.999963715689618,23.916216468612139,23.99996194642725,23.999941301539267,23.999959184484557,23.906736352783015,23.999957242350975,23.999940063176284,23.99996070045157,23.999958299851178,23.99995911920055,23.99994200116895,25.03730620879161,24.99183329207474,25.39896086915399,25.889999999999956,25.889999999999938,25.889999999999988,26.788569242052345,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311939.7576097495 
 08/01  18:49:00,24.00001181489958,23.959344505780178,23.670746410006289,24.00003516834952,23.99996266865056,23.909452624160108,23.99996102127754,23.999940823096236,23.999958414045108,23.899114431099876,23.999956485942329,23.999939714392136,23.999959763330144,23.99995737843661,23.999958185943947,23.99994141346483,25.036996152609399,24.991109793364264,25.392232404886597,25.889999999999945,25.89000000000007,25.889999999999988,26.77798650423735,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1301563.7176906835 
 08/01  18:50:00,24.000012305284515,23.95848070713575,23.668977843377414,23.999846944457265,23.999961702777186,23.902718313221283,23.99996013226162,23.99994037125587,23.99995753197078,23.89152981423335,23.99995576050916,23.999939386013485,23.999958730062738,23.999956489568655,23.999957285486933,23.99994085053172,25.03667185040799,24.990372576280728,25.385467737417956,25.88999999999994,25.89000000000009,25.89000000000005,26.767404782495225,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311577.3745047025 
 08/01  18:51:00,24.000012780816154,23.95761627371804,23.66721271730152,23.999344702106318,23.99996082517063,23.89600230755396,23.99995927768307,23.99993994549164,23.999956793163013,23.88396515722924,23.999955066587814,23.99993908112434,23.99995783859354,23.999432142527398,23.999956427344576,23.99994033042897,25.03634192552949,24.989625562835355,25.378638221904294,25.890000000000076,25.89000000000009,25.890000000000005,26.75682461601391,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311634.6196318439 
 08/01  18:52:00,24.000013241943365,23.956751443265334,23.66545087451747,23.998512647086647,23.99995998903063,23.889299659990934,23.999958455792929,23.999939544305858,23.999956108398025,23.87641250338228,23.99995440212477,23.99993879822215,23.999957008424315,23.99773062053642,23.99995560845857,23.999939849997366,25.03601301804569,24.98887589448205,25.371734811849075,25.890000000000105,25.890000000000023,25.890000000000059,26.74624170594172,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1300883.869806778 
 08/01  18:53:00,24.000013689848186,23.95588656011129,23.663692592398136,23.99739140128281,23.999959185160948,23.882606974502555,23.999957665666547,23.999939166363803,23.999955400555977,23.868867837627435,23.99995376739207,23.99993853844337,23.999956168264274,23.99471404633806,23.999954828237404,23.999939408251476,25.03568744405407,24.98812315610424,25.364753010498075,25.88999999999997,25.890000000000009,25.890000000000066,26.735657560760733,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1310010.1025072942 
 08/01  18:54:00,24.00001412446936,23.955021827032977,23.661937458257673,23.996031461527175,23.999958411866339,23.875921510863856,23.999956906353686,23.999938810817875,23.99995476409018,23.861327173431005,23.999953160623769,23.99993829878943,23.999955403793295,23.990568873600265,23.999954084702183,23.999939001485573,25.03536501321205,24.987369582134769,25.357698922392758,25.890000000000084,25.890000000000016,25.890000000000069,26.725073132326714,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1310079.390088013 
 08/01  18:55:00,24.000014546308404,23.954157347783068,23.66018531565766,23.99447599698856,23.99995766799089,23.86924130766594,23.999956176952403,23.999938476844887,23.999954164142584,23.853788406763305,23.999952580844004,23.999938078795905,23.999954683014879,23.985557714069694,23.99995337640268,23.999938627969934,25.035044796341663,24.98661730998614,25.350580826019337,25.890000000000034,25.889999999999945,25.889999999999934,26.714487761786278,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1309692.0672420604 
 08/01  18:56:00,24.00001495581398,23.953293256996444,23.658436603126945,23.992757072186245,23.999956951480195,23.86321265634702,23.999955476044979,23.999938160345786,23.999953588438836,23.846246146209976,23.999952027002558,23.99993787421492,23.99995399429062,23.9799011288579,23.999952702063689,23.99993828259904,25.034725169044206,24.985866186664379,25.343404927501824,25.889999999999956,25.889999999999934,25.88999999999998,26.703901633604855,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1309217.0639525804 
 08/01  18:57:00,24.00001535312523,23.952429608606989,23.65669156686264,23.990899439484715,23.999956262402834,23.857603895337694,23.999954803354958,23.999937863108344,23.999953037679057,23.83934674972984,23.999951498860189,23.999937687317297,23.999953337855059,23.974407479899346,23.999952061056218,23.99993796667775,25.03440657001516,24.985115237560416,25.33617677570921,25.89000000000008,25.889999999999934,25.889999999999988,26.693315013226134,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1309290.5529826349 
 08/01  18:58:00,24.00001573844194,23.951566378452879,23.6549501788345,23.988923791080983,23.999955600461889,23.85202317134713,23.9999541583652,23.999937585864225,23.999952512038886,23.832857488405158,23.999950995876526,23.99993751847476,23.99995271347217,23.968953772174829,23.99995145246247,23.999937679697923,25.034090481457079,24.984365479519778,25.32890410361381,25.89000000000003,25.890000000000066,25.88999999999999,26.68272314686515,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1308676.2922664073 
 08/01  18:59:00,24.000016112034584,23.950704124425536,23.653212187856778,23.986847896041849,23.99995496770032,23.846282387692978,23.999953543209267,23.99993723370406,23.999952011022324,23.82638685633562,23.999950517561098,23.999937367646955,23.999952120370066,23.96322595651622,23.999950875489036,23.999937420857088,25.03376865787783,24.983618525424288,25.321595179807209,25.889999999999956,25.890000000000016,25.889999999999988,26.67212990542042,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1308107.7824880067 
 08/01  19:00:00,24.00001630647695,23.94984205360446,23.65147787088681,23.98468760627198,23.999954359826014,23.840353637005536,23.999952953248543,23.99993697797983,23.999951537761626,23.819746922863904,23.999950067119756,23.999937125311999,23.999951561387865,23.957095583471899,23.999950333007793,23.99993708288863,25.033443193925409,24.98286677140391,25.314245995406023,25.890000000000009,25.88999999999994,25.890000000000119,26.661535651464186,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1297809.0730125402 
 08/01  19:01:00,24.000016679903234,23.94719132933415,23.647963052816495,23.980671599909308,23.99995639821673,23.832580619890409,23.999955119238764,23.999941794488174,23.999953633787749,23.81122208492691,23.999952292510835,23.999941403511018,23.99995379434361,23.948892936789155,23.999952683743037,23.999941528098398,25.033192991901204,24.982182493180426,25.3069584901547,25.890000000000023,25.889999999999998,25.89000000000014,26.649884886791776,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1261439.916136779 
 08/01  19:02:00,24.000016403812919,23.94339741593942,23.643311607312368,23.97545089486494,23.999958156844789,23.823617239517909,23.99995691626709,23.99994636659719,23.999955420625509,23.801471075030468,23.999954108688106,23.99994543330401,23.999955736292919,23.939315093821234,23.999954649924545,23.99994574880836,25.032939197360144,24.981490877400949,25.29965850878913,25.88999999999995,25.88999999999994,25.89000000000008,26.638131890756158,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1271468.5018432686 
 08/01  19:03:00,24.000016151291296,23.939410052873734,23.63846976335506,23.969976709747689,23.999959781020875,23.814501132484616,23.999958648537544,23.999950549801598,23.999957069712413,23.791549394773744,23.99995586597796,23.99994914596423,23.999957532881117,23.929445685324674,23.999956543858536,23.999949591393116,25.03258288080389,24.980696885965864,25.29224200609774,25.890000000000084,25.89,25.890000000000069,26.626995374244435,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1271754.7101232145 
 08/01  19:04:00,24.00001590587744,23.935694417183286,23.63390114306503,23.96471890690201,23.99996131299629,23.805733423797269,23.99996029442545,23.999954340547885,23.999958628297866,23.78196716204906,23.999957540285295,23.999952543901796,23.999959224556297,23.919816647252767,23.999958339693455,23.999953110101836,25.032078570066934,24.97975644076828,25.284661935542908,25.890000000000034,25.889999999999945,25.890000000000066,26.616543534593224,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1271662.5670003312 
 08/01  19:05:00,24.00001566808461,23.93235605189777,23.629710920231074,23.959790486224987,23.999962760969266,23.797394897482705,23.999961846999974,23.99995777099098,23.999960104515304,23.772806357400996,23.999959122893555,23.99995565069089,23.999960820548059,23.910527491383954,23.999960030890507,23.99995632093408,25.03143281591064,24.978676203572179,25.276925195693896,25.89000000000009,25.889999999999934,25.89000000000006,26.606635253211786,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1261074.2145333649 
 08/01  19:06:00,24.00001572560818,23.929359096757833,23.62586330850948,23.955163313655775,23.999964134364839,23.78940430829691,23.999963315140034,23.999960884485149,23.999961507339486,23.7639841137043,23.999960622111148,23.99995849908449,23.999962331388504,23.90150997406063,23.999961627429717,23.999959256431823,25.030678265649507,24.97748847281255,25.26906482575678,25.889999999999959,25.89,25.89,26.597164464926416,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1260803.3632271537 
 08/01  19:07:00,24.00001526411037,23.926608034896519,23.622264106931444,23.950744373623598,23.999966509762918,23.77908697684002,23.999965017502328,23.999964836802258,23.999963953091265,23.752915123023976,23.999962365119428,23.999962443580509,23.999964753476758,23.890205790664788,23.999963421236104,23.999963188269097,25.030217351681846,24.976546785958516,25.261523409098744,25.88999999999994,25.889999999999945,25.889999999999988,26.58807617585235,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1296244.9452307164 
 08/01  19:08:00,24.00001503392642,23.92407125339732,23.6188798067578,23.94650895100075,23.999967826864134,23.76750663926726,23.999966343814429,23.99996748970261,23.999965317860029,23.74062247003409,23.999963724858725,23.999964963898504,23.999966193443365,23.87763894988694,23.999964854391306,23.99996576164741,25.02993025583869,24.975750427835576,25.2541676884531,25.890000000000005,25.89,25.889999999999988,26.579337813823995,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1295963.2962557728 
 08/01  19:09:00,24.000014809918416,23.921709530503024,23.615671638024616,23.942421674330995,23.999968968894146,23.75614572720201,23.999967571153474,23.999969722037709,23.99996649612977,23.728550152126254,23.99996498522557,23.99996706797757,23.99996745097418,23.86524837819775,23.99996618679626,23.99996791861671,25.02960837567588,24.974918134156604,25.246763628754715,25.88999999999995,25.89000000000001,25.89000000000005,26.570915116869956,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1295673.1054046378 
 08/01  19:10:00,24.000014586895806,23.919487536932548,23.612604365511147,23.93844882498179,23.999970044132455,23.745651593549018,23.99996874054975,23.99997174313816,23.999967605430756,23.717319169316715,23.999966186596756,23.999968985772428,23.999968633858147,23.85365467166345,23.99996745351937,23.999969881971148,25.029149687834143,24.973960648292406,25.239193362391924,25.890000000000009,25.889999999999945,25.889999999999995,26.56277106187922,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1295335.654218336 
 08/01  19:11:00,24.00001436489115,23.91738021074395,23.60965282479598,23.934567490536556,23.999971065068498,23.7360569628407,23.999969858059868,23.999973591466487,23.999968659446105,23.706955347251776,23.99996733551262,23.99997075187635,23.999969755794298,23.842887378555113,23.999968661503425,23.99997168677835,25.028544243319119,24.972870227053606,25.231440527861016,25.889999999999949,25.889999999999998,25.889999999999988,26.554877110722236,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1284541.0437858324 
 08/01  19:12:00,24.000014132185158,23.915369699934005,23.606798775247783,23.93076211047409,23.999972041047625,23.727176920506314,23.99997092854902,23.999975291967659,23.999969667221607,23.697275151255537,23.999968436581417,23.999972388279354,23.999970825909857,23.832768486997045,23.999969815834278,23.999973355671484,25.02782219408466,24.971674961656065,25.22353345350013,25.889999999999938,25.890000000000009,25.889999999999984,26.547205927552708,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1293474.3744296376 
 08/01  19:13:00,24.000013898538005,23.913442158554166,23.604028042201074,23.927021219483114,23.99997297683212,23.718824442153033,23.999971955638548,23.999976861442943,23.999970633551727,23.68809510438469,23.999969493365936,23.999973909561239,23.99997184935486,23.82312002164347,23.999970920556416,23.999974903996077,25.02701965563132,24.970408328949124,25.215507895341159,25.89000000000001,25.889999999999945,25.889999999999988,26.5397275325626,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1293525.774651098 
 08/01  19:14:00,24.000013667018885,23.91158790502797,23.60133085870632,23.923334323606267,23.999973872832859,23.7117344221727,23.9999729402864,23.999978310377256,23.99997155887232,23.680291066284775,23.999970506598986,23.99997532281476,23.999972827419506,23.814837796759073,23.999971977238596,23.999976339970624,25.026163775611076,24.96909561068349,25.207391155620017,25.89000000000002,25.890000000000066,25.889999999999988,26.532419650682586,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1293301.3908247126 
 08/01  19:15:00,24.000013437279767,23.90979851494593,23.59869883932198,23.919692425446134,23.999974734144787,23.705349605205084,23.9999738868622,23.999979653107194,23.99997244826547,23.67327324804539,23.999971480725344,23.999976641254376,23.999973765275624,23.80732477076545,23.999972990518527,23.999977677196858,25.025276029202286,24.967757524242264,25.199205889553565,25.890000000000084,25.89000000000002,25.890000000000048,26.52526603936524,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1282495.5573433368 
 08/01  19:16:00,24.000013209170054,23.908065722059189,23.596123512557879,23.916087895337495,23.99997556455336,23.699169362876334,23.99997479889504,23.99998090168408,23.999973305633135,23.666450811344533,23.99997241930207,23.999977875416698,23.999974667030025,23.799979426562169,23.999973964231434,23.999978926667688,25.024373113399457,24.96641032566319,25.1909707678134,25.890000000000094,25.890000000000016,25.89000000000006,26.51824716965385,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1291580.9168870676 
 08/01  19:17:00,24.00001298262201,23.90638192814784,23.593597092183573,23.912514712444208,23.99997636627079,23.692990450207718,23.99997567863674,23.99998206537611,23.999974133093568,23.65956932831308,23.99997332454586,23.999979033063956,23.999975535133915,23.79254447278966,23.999974900943998,23.999980096633047,25.02346655916724,24.96506482975904,25.182699331915548,25.8900000000001,25.89000000000001,25.89000000000013,26.511347274593413,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1291639.1253213157 
 08/01  19:18:00,24.000012757649335,23.904740500849834,23.591112705218835,23.908967739157448,23.999977141389896,23.68678354423611,23.999976528224076,23.99998315254469,23.999974932856959,23.65259084565039,23.999974198600389,23.9999801212003,23.99997637206556,23.784984492716796,23.999975803105344,23.999981194512363,25.02256381844434,24.96372742526208,25.17440110180243,25.8900000000001,25.89000000000001,25.889999999999945,26.504553890999309,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1291424.5745928689 
 08/01  19:19:00,24.000012534265517,23.90313586228534,23.588664652809169,23.90544287798659,23.99997789192861,23.680571801558867,23.999977349762326,23.999984170933474,23.999975706856934,23.645549469366928,23.999975043563415,23.999981146422074,23.999977180038287,23.777337833204315,23.999976673103278,23.999982227276616,25.021669858312057,24.962401933686306,25.1660832610027,25.890000000000037,25.890000000000005,25.89000000000004,26.497851130144605,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1291128.729192168 
 08/01  19:20:00,24.000012312622645,23.90156520122824,23.58625028852333,23.901935820201943,23.999978617748917,23.674392686901418,23.999978143805906,23.9999851255251,23.99997645493919,23.638496364101305,23.999975859856808,23.999982111938576,23.999977959467996,23.769655561401508,23.99997751187626,23.99998319869707,25.02078673376806,24.961089530893348,25.157750318186975,25.890000000000023,25.89000000000001,25.88999999999999,26.49123051576646,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1290802.707555642 
 08/01  19:21:00,24.00001209258996,23.90002611333502,23.58386730021491,23.898443068036064,23.999979321584179,23.66826882781225,23.999978912781807,23.99998602337032,23.99997717989345,23.631464550023315,23.999976650058966,23.999983024492033,23.99997871309897,23.76197055536432,23.999978322012767,23.9999841155862,25.01991580291542,24.959790929096127,25.149406297017447,25.889999999999956,25.890000000000009,25.889999999999988,26.484684988373006,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1279939.4799697013 
 08/01  19:22:00,24.000011874038458,23.898515560634445,23.581512627870219,23.89496193872965,23.999980005527566,23.66220349982559,23.99997965873899,23.99998687056717,23.999977883874636,23.624463746082644,23.999977416224565,23.99998388950644,23.999979443220224,23.754294260702367,23.99997910574563,23.99998498357497,25.019058674388878,24.95850719335789,25.14105565567463,25.890000000000076,25.89000000000001,25.889999999999988,26.478203521529978,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1289044.3315364547 
 08/01  19:23:00,24.00001165699639,23.897030367079169,23.579183074541434,23.89149063215339,23.999980670708337,23.6561914316039,23.999980382955635,23.999987671679209,23.99997856797444,23.61749307777264,23.999978159652444,23.99998471090915,23.999980151118444,23.746627958053986,23.999979864565824,23.99998580679829,25.018216690900816,24.95723923648021,25.132702574050439,25.890000000000098,25.89000000000001,25.889999999999984,26.47178041427999,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1289080.0305469635 
 08/01  19:24:00,24.00001144130652,23.89556522721883,23.576872182786567,23.88802194503537,23.99998131724361,23.65021838230756,23.999981085451464,23.999988451688905,23.99997923125377,23.610540412238224,23.999978879115319,23.999985531151695,23.999980836154113,23.738960265162587,23.999980597602439,23.99998662529294,25.017400816093248,24.955998471260558,25.12436246405238,25.89000000000003,25.890000000000005,25.890000000000048,26.46540899387995,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1288806.2783570425 
 08/01  19:25:00,24.00001122715994,23.89412049606098,23.57458157677036,23.88456144743779,23.9999819480568,23.6442871205177,23.9999817697212,23.999989171389055,23.999979878675835,23.603612539481774,23.999979580480916,23.999986275410206,23.999981503106349,23.73130183411122,23.99998131046164,23.999987369490353,25.016605918061737,24.954779646732967,25.116033146390796,25.890000000000023,25.89000000000001,25.890000000000059,26.459082355757535,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1288502.727897873 
 08/01  19:26:00,24.0000110146189,23.892696586590586,23.572312440207694,23.88110984092576,23.999982562452276,23.6384042133159,23.99998243533843,23.99998985550401,23.99998050880262,23.59671746344933,23.99998026238844,23.99998698287325,23.999982151149074,23.723659627900657,23.999982002374997,23.99998807645639,25.015825911310274,24.95357585722016,25.107710444565144,25.89000000000002,25.89000000000001,25.88999999999993,26.452797710079794,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1288174.4689028655 
 08/01  19:27:00,24.000010803500158,23.891292395225056,23.57006354271703,23.87766418160026,23.999983161933228,23.63257014869741,23.999983083624377,23.99999050809552,23.999981123065145,23.58985619935177,23.999980926121539,23.999987659112745,23.999982781643899,23.716032926804954,23.999982674603499,23.999988751675425,25.01505798194744,24.952383672379399,25.099393220663786,25.890000000000023,25.89000000000001,25.890000000000044,26.44655017383453,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1287829.6591516764 
 08/01  19:28:00,24.000010593831484,23.88990604909784,23.56783279618237,23.87422216544767,23.999983747677598,23.626780749612764,23.999983715776378,23.999991132321989,23.99998172261943,23.58302567865913,23.99998157284615,23.999988307169788,23.999983395784697,23.708419168823555,23.999983328375074,23.999989398250166,25.01430175194692,24.951202403008286,25.091083111814766,25.889999999999959,25.889999999999945,25.889999999999995,26.44033414573957,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1287472.393229717 
 08/01  19:29:00,24.000010385527209,23.888535647235796,23.56561817998457,23.870782873660848,23.999984320311666,23.621031055466128,23.99998433255166,23.999991730550137,23.9999823081098,23.57622251919691,23.999982203356568,23.9999889292596,23.999983994329044,23.700816441264285,23.999983964591935,23.999990018469217,25.013557485175278,24.950032226407435,25.082782607541323,25.88999999999994,25.89,25.890000000000055,26.43414650655815,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1287105.6463348906 
 08/01  19:30:00,24.00001017860707,23.887179515511837,23.56341802553744,23.86734600336096,23.999984880499313,23.6153165725801,23.999984934700256,23.999992304925333,23.999982880229493,23.569443775835429,23.999982818416997,23.99998952729332,23.999984578059,23.693223533828669,23.99998458411337,23.99999061430967,25.01282538729798,24.948873309955418,25.074494163087619,25.88999999999994,25.89000000000007,25.889999999999998,26.427986295618277,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1286731.6559127854 
 08/01  19:31:00,24.00000997308356,23.88583626456227,23.561230969708665,23.863911605646036,23.999985429002107,23.609633465944915,23.999985523090986,23.999992857716085,23.999983439774259,23.562687109632284,23.99998341894144,23.999990103377298,23.99998514786535,23.68563996012674,23.99998518794843,23.999991187939679,25.012105486078157,24.94772568397377,25.066219989775047,25.88999999999994,25.89000000000002,25.889999999999988,26.42184756432066,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1286351.0900123297 
 08/01  19:32:00,24.000009768992166,23.88450611492574,23.55905739611423,23.860478756414748,23.999985965596815,23.60398474495796,23.999986097860213,23.99999339017941,23.99998398650075,23.555955366663363,23.999984005019326,23.99999065823619,23.999985703766506,23.678067014962907,23.99998577640048,23.999991740249933,25.011396727044678,24.946588361478523,25.057961173569493,25.89000000000007,25.889999999999949,25.88999999999999,26.41573043161257,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1285969.1401247346 
 08/01  19:33:00,24.00000956627454,23.8831892105858,23.556897568951947,23.857046745080465,23.999986491307728,23.59837290761114,23.999986659930675,23.99999390421306,23.999984521503835,23.54925092820061,23.99998457766355,23.999991193947318,23.999986246805226,23.670505856428716,23.999986350461734,23.99999227326902,25.01069808116799,24.94546039681675,25.049718650512518,25.890000000000098,25.89000000000007,25.89000000000005,26.409633397251058,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1285584.9551912682 
