Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  19:34:00,24.00000936716285,23.88189129189039,23.5547573134657,23.853621773710367,23.99998700700986,23.592796433793706,23.999987210195177,23.99999440171534,23.999985045670728,23.542572937525738,23.99998513778006,23.999991712309986,23.999986777897484,23.66295634739471,23.99998691108119,23.99999278881357,25.010009062423579,24.944341301307916,25.041493644811309,25.88999999999997,25.89000000000002,25.890000000000059,26.403552976731779,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1285199.2044682739 
 08/01  19:35:00,24.00000917125485,23.880625175285944,23.552649444673784,23.850217986612664,23.99998751307535,23.58725220397063,23.999987749125777,23.999994883905964,23.99998555941851,23.535919263190004,23.999985685886906,23.99999221450439,23.99998729752707,23.655417755733934,23.99998745883819,23.999993288086775,25.009329440360117,24.943230840894299,25.033287496112967,25.889999999999949,25.89000000000001,25.89,26.3974879410786,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1284812.692242155 
 08/01  19:36:00,24.000008974594068,23.879394784005485,23.550577919419689,23.84684071496244,23.999988009913556,23.58173681381508,23.99998827719578,23.999995351903868,23.99998606316902,23.529287506249707,23.999986222466484,23.99999270156355,23.999987806171697,23.647889187634246,23.999987994272318,23.99999377214558,25.00865935541453,24.942129121009545,25.025101770184155,25.889999999999949,25.890000000000076,25.89000000000005,26.391438438692167,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1284425.0858187138 
 08/01  19:37:00,24.000008805320645,23.878187698667778,23.548530232290497,23.843478875400068,23.999988498053665,23.57624716608839,23.999988795018529,23.99999580706371,23.99998655751392,23.522675363656857,23.99998674819191,23.999993174806087,23.9999883044633,23.640370089404827,23.999988518096165,23.999994242318249,25.007999211828929,24.941036554257765,25.016938195414704,25.889999999999945,25.890000000000023,25.889999999999995,26.385400176509998,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1284041.3906964437 
 08/01  19:38:00,24.000008609508574,23.876989865054946,23.546492605886209,23.840117333044355,23.99998897732601,23.570785837484089,23.999989302667456,23.999996250058698,23.99998704220203,23.51608519930806,23.999987263045357,23.999993634588159,23.999988792391233,23.6328611297171,23.999989030491855,23.999994699089176,25.007348468292475,24.93995264050753,25.008797618947516,25.890000000000009,25.889999999999945,25.889999999999924,26.379372784392087,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1283654.108224192 
 08/01  19:39:00,24.000008414151944,23.875794098449789,23.54445793681846,23.836748068580805,23.999989448389159,23.565354996143204,23.99998980074023,23.999996681875016,23.99998751801647,23.509518780458387,23.999987767752978,23.999994082113497,23.999989270634097,23.62536295076079,23.999989532105326,23.99999514357933,25.00670622901046,24.938876559599664,25.00068042238809,25.89000000000002,25.890000000000069,25.89000000000004,26.373357473962267,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1283268.4840961979 
 08/01  19:40:00,24.00000822006751,23.874598595910805,23.542424465852944,23.8333696478505,23.999989911864007,23.55995344925579,23.99999028988123,23.999997103666808,23.999987985563558,23.50297525783613,23.99998826294849,23.999994518491449,23.99998973983291,23.61787535406753,23.99999002361299,23.999995576907858,25.0060717194825,24.93780753992516,24.992586873894365,25.889999999999949,25.890000000000084,25.889999999999995,26.367350990410566,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1282883.4044215624 
 08/01  19:41:00,24.000008027215313,23.873403856464298,23.5403926636103,23.82998371587044,23.999990367923976,23.55457870021908,23.999990770331175,23.999997515951376,23.999988445065399,23.4964527908755,23.999988748916729,23.999994944290099,23.99999020024519,23.610397758260697,23.99999050533008,23.999995999637929,25.00544416276561,24.936744810031656,24.9845171833363,25.89000000000001,25.890000000000023,25.890000000000055,26.3613525230576,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1282499.3534989567 
 08/01  19:42:00,24.00000783562411,23.87221076023681,23.538363431224309,23.8265923659321,23.999990816998513,23.54922800161932,23.999991242581904,23.999997919660414,23.999988896946058,23.4899493849574,23.99998922614436,23.999995360363653,23.99999065234549,23.602929486025297,23.99999097779209,23.999996412643904,25.004822905676556,24.935687687135809,24.976471569744807,25.89000000000002,25.89000000000001,25.889999999999995,26.355363012030865,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1282116.5725101836 
 08/01  19:43:00,24.000007645252443,23.871019945902359,23.53633738583754,23.823197397302307,23.99999125931673,23.543898803924824,23.999991706912707,23.999998315311609,23.999989341485024,23.483463195086075,23.99998969495447,23.999995767285719,23.99999109643737,23.5954700876083,23.99999144134534,23.999996816489398,25.004207487143803,24.934635715624009,24.96845034151111,25.890000000000087,25.889999999999949,25.889999999999988,26.349378673650106,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1281734.5757228749 
 08/01  19:44:00,24.00000745615221,23.869832895596855,23.534316121002929,23.81979929012967,23.99999169474853,23.538593415280315,23.999992163354709,23.99999870326717,23.999989778519976,23.476996025295088,23.999990155345235,23.999996165272078,23.99999153249399,23.588020027435034,23.99999189609061,23.9999972114553,25.00359694184764,24.933587969743827,24.960453420045345,25.889999999999966,25.89,25.889999999999988,26.343402084437505,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1281355.9958648743 
 08/01  19:45:00,24.000007268295108,23.86865073023466,23.532300812169159,23.816398401830914,23.999992123898776,23.53331378127183,23.99999261249365,23.999999084377256,23.999990208710949,23.470549362266298,23.99999060795449,23.999996555268255,23.999991961143704,23.580579754882327,23.999992342651305,23.999997598449867,25.00299048251441,24.932543728451653,24.95248079043199,25.89000000000007,25.889999999999945,25.889999999999984,26.337432395172038,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1280979.4945881344 
 08/01  19:46:00,24.000007081632778,23.8674737478095,23.53029181159406,23.81299535670867,23.999992547062108,23.52805896389203,23.99999305463389,23.99999945904444,23.99999063236213,23.46412255207912,23.999991053099607,23.999996937731415,23.999992382688658,23.573149111369685,23.999992781347637,23.999997977912164,25.002387786701079,24.93150267045886,24.944532653660514,25.890000000000027,25.89000000000006,25.889999999999988,26.331467733458898,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1280604.4235250317 
 08/01  19:47:00,24.000006896135806,23.86630180922803,23.528288950570219,23.80959103847187,23.999992964383777,23.522826918130478,23.999993489971695,23.999999827582,23.999991049658719,23.45771408307753,23.999991491010844,23.99999731302747,23.999992797337997,23.565727660792797,23.99999321242948,23.999998350198948,25.001788657199439,24.93046460755375,24.936609338451399,25.890000000000087,25.89000000000015,25.889999999999984,26.325509267217947,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1280231.2302321527 
 08/01  19:48:00,24.00000671185214,23.86513464154395,23.52629196992398,23.80618624857269,23.9999933761999,23.517615371529126,23.99999391889346,24.00000019062821,23.999991460927608,23.45132231063655,23.999991922066458,23.99999768175011,23.99999320545648,23.558314894610267,23.999993636310088,23.999998715916957,25.00119297126469,24.92942939321544,24.928711159058435,25.88999999999996,25.88999999999997,25.89000000000005,26.319555729261816,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1279859.5370108404 
 08/01  19:49:00,24.000006528726116,23.863971863523877,23.524300578250384,23.80278175364252,23.999993782669379,23.512422002496487,23.99999434159345,24.000000548436817,23.99999186635947,23.444945676848364,23.999992346486545,23.99999804421447,23.999993607247875,23.550910476347128,23.999994053221294,23.99999907536664,25.000600694588948,24.928396993948515,24.92083840905816,25.889999999999949,25.889999999999938,25.889999999999998,26.313605963778618,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1279489.2244733517 
 08/01  19:50:00,24.000006346779118,23.86281430500474,23.522315590359037,23.79937727499907,23.9999941836782,23.507249038847765,23.999994758064486,24.00000090122207,23.999992265835279,23.438585724340706,23.999992764261603,23.999998400573728,23.999994002697095,23.543514593476073,23.999994463230615,23.99999942874775,25.000011247945947,24.927366873616675,24.912991042910698,25.890000000000069,25.889999999999934,25.889999999999988,26.307660835968656,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1279121.2466220849 
 08/01  19:51:00,24.00000616602984,23.861662400632285,23.520337555859248,23.79597283888539,23.999994579713986,23.50209796389971,23.999995168788268,24.000001249546359,23.999992659862448,23.432243581544847,23.999993175889388,23.999998751452915,23.999994392256214,23.53612782524506,23.999994866795459,23.99999977665036,24.999424164147166,24.926338617405667,24.905168996680474,25.88999999999996,25.890000000000066,25.889999999999988,26.301720333457028,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1278751.918350351 
 08/01  19:52:00,24.00000598639556,23.86051654433112,23.518366544689223,23.792568679141956,23.999994970913567,23.496968659912147,23.99999557391835,24.00000159360084,23.99999304862613,23.425918778794704,23.99999358156799,23.999999097089917,23.999994776148794,23.52875000668322,23.999995264152095,24.00000011930096,24.998839284168825,24.92531209744494,24.897372332705588,25.89000000000001,25.889999999999959,25.890000000000055,26.295781985445804,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1278385.9237658466 
 08/01  19:53:00,24.00000580789548,23.859376340090234,23.516402223868189,23.789165307713334,23.999995357430625,23.491859288206208,23.999995973637036,24.00000193351168,23.999993432261236,23.4196101060877,23.999993981462077,23.99999943768024,23.999995154504409,23.52138072522307,23.99999565545704,24.000000456877033,24.998256562532707,24.92428726537152,24.889601238478876,25.890000000000087,25.890000000000005,25.890000000000126,26.289853557644397,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1278023.8601097917 
 08/01  19:54:00,24.000005492472004,23.858241487644887,23.514444176921196,23.785763184214735,23.999995739499548,23.486768089090476,23.999996368224079,24.00000226975438,23.999993811033908,23.4133161680279,23.999994375879639,23.999999773666237,23.99999552762284,23.51401949335423,23.999996041049003,24.00000078983963,24.99767598640807,24.923264088520154,24.88185587232797,25.890000000000098,25.889999999999945,25.890000000000076,26.196741119272934,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1259947.426682077 
 08/01  19:55:00,24.000005450289174,23.85711119047704,23.512492030510527,23.7823628482237,23.999996117270834,23.4816925746969,23.999996757851404,24.0000026024426,23.999994185068254,23.407035710897877,23.99999476496575,24.000000105208689,23.999995895635274,23.506666111559789,23.999996421078817,24.000001118333637,24.99709764813456,24.922242626752316,24.874136341559788,25.889999999999973,25.889999999999934,25.89,26.171393506692949,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1261278.1833899827 
 08/01  19:56:00,24.000005279294585,23.8559864749354,23.510546869591356,23.778964582925857,23.999996489099098,23.476635382288824,23.999997128879337,24.000002928572699,23.99999455376318,23.400770881934755,23.999995122123065,24.000000431579779,23.999996257356238,23.499321896903778,23.999996777017257,24.000001440577419,24.996507494608684,24.92120793731846,24.866428089510344,25.89000000000008,25.890000000000059,25.889999999999988,26.184062125072548,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1265862.3836642209 
 08/01  19:57:00,24.000005105529146,23.854867006894417,23.508608399080296,23.775567210392024,23.99999685842552,23.471596842258664,23.99999751041489,24.00000325474419,23.999994918499476,23.394521473993128,23.99999550181674,24.00000075476158,23.999996615405164,23.491985374769898,23.99999714749514,24.000001760622337,24.995912354001104,24.92016675504434,24.858737892091626,25.88999999999996,25.890000000000087,25.89000000000005,26.19726961635735,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1266386.8087849965 
 08/01  19:58:00,24.00000480069286,23.85375234020086,23.5066765339719,23.77217071713018,23.99999722388664,23.466575804142729,23.999997887715606,24.000003578149518,23.99999527896759,23.388287017161614,23.999995878060429,24.000001074296834,23.999996968907558,23.484656260880365,23.9999975139897,24.000002077070783,24.995319375597039,24.91912694377845,24.851073515846389,25.89000000000001,25.890000000000027,25.890000000000005,26.123202935502265,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1247845.3821300574 
 08/01  19:59:00,24.00000475698726,23.852642925353007,23.50475101786316,23.76877582484823,23.99999758547604,23.46157213849831,23.999998260541728,24.0000038987114,23.999995635237349,23.382066698621267,23.999996249710546,24.000001390172089,23.999997317897117,23.477334909487664,23.999997875655855,24.00000238983582,24.994731419008948,24.918092068481348,24.843438564964925,25.890000000000084,25.890000000000016,25.890000000000059,26.106860773919736,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1258881.0753286847 
 08/01  20:00:00,24.000004461011998,23.851538504947,23.50283147704524,23.765383085989215,23.999997943437699,23.456584448361086,23.99999862919692,24.000004216655655,23.999995987517214,23.375859431915836,23.999996616928674,24.000001702703288,23.999997662604075,23.470021329313935,23.99999823269773,24.000002699221836,24.994148714203499,24.917062590069308,24.835833565889148,25.890000000000034,25.89000000000001,25.88999999999993,26.05410477859285,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1247051.022804429 
 08/01  20:01:00,24.000004341694134,23.85043879167435,23.500917790903814,23.76199306951987,23.99999869372145,23.45171697897856,23.99999942927729,24.000005363774425,23.999996698187144,23.369777046601788,23.99999738278739,24.00000265866472,23.999998397359425,23.46283119643718,23.99999901956619,24.00000368503656,24.993567584793568,24.916036404444577,24.828257229672376,25.889999999999959,25.89000000000001,25.889999999999977,26.06229832795772,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1233906.4900570983 
 08/01  20:02:00,24.000004186695315,23.84892527261043,23.498587854769906,23.758185053625778,23.999999435982944,23.447015342386924,24.00000022023379,24.000006496859638,23.999997400289954,23.36386521730344,23.999998139070589,24.000003600765227,23.999999122266084,23.455809348110479,23.999999795743404,24.000004655796084,24.99298566522102,24.915011918564838,24.82070867819083,25.890000000000016,25.89000000000001,25.88999999999998,26.08914504226439,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1240763.4321589124 
 08/01  20:03:00,24.000003782191379,23.84721025806384,23.49605587843169,23.754170663567235,24.000000161324669,23.44247310507518,24.00000099131737,24.000007576412068,23.99999808644374,23.358114032914018,23.999998876732634,24.000004505577736,23.99999982886462,23.448944181566593,24.000000551024337,24.00000558649712,24.99239494037064,24.913981017471277,24.81318045614488,25.890000000000084,25.89000000000008,25.889999999999984,26.042856053796137,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1221733.4235776135 
 08/01  20:04:00,24.000003626928238,23.845505205227967,23.493535376013278,23.750161962984078,24.00000087214618,23.438062996407724,24.000001745058229,24.0000086054177,23.999998758818245,23.352493741042886,23.999999598098026,24.00000537602557,24.00000051916175,23.44220522721714,24.000001287513166,24.000006479666494,24.991788762272458,24.912936550040393,24.805665720528336,25.890000000000094,25.890000000000027,25.88999999999992,26.058493426036518,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231828.1911793873 
 08/01  20:05:00,24.0000032313665,23.84389708247866,23.491114070595775,23.746247060805499,24.000001572855074,23.433758000191494,24.000002486367323,24.000009595043247,23.999999421322288,23.34697606685942,24.000000307551337,24.00000621990589,24.00000119706609,23.435564396891754,24.000002009559816,24.000007342940795,24.991166570156236,24.9118775097201,24.798163586870684,25.890000000000034,25.890000000000016,25.890000000000037,26.020143835512657,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1221274.9404767617 
 08/01  20:06:00,24.000002956918228,23.84239272648126,23.48879888605296,23.742433898513548,24.00000226634757,23.429537168765067,24.00000321851998,24.000010553791989,24.00000007650202,23.341539864562188,24.000001007995139,24.00000704291792,24.000001865196095,23.429000998549726,24.000002720125086,24.000008182060176,24.990532755747876,24.910807948070198,24.790678095956584,25.889999999999956,25.89000000000008,25.890000000000059,26.05190468579621,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1236104.96795806 
 08/01  20:07:00,24.000002688983167,23.840972656732416,23.486570106813024,23.73870393054178,24.00000295374496,23.425385107178767,24.0000039428266,24.00001148598803,24.00000072536349,23.33616989453234,24.000001700604519,24.000007847714146,24.00000252467985,23.422500461733237,24.000003420514746,24.000008999892616,24.989893278675923,24.909733618276748,24.783214965248818,25.890000000000076,25.890000000000023,25.890000000000066,26.016589550168527,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1220872.0788499015 
 08/01  20:08:00,24.00000242413666,23.839617181923797,23.484407938093488,23.735036937522005,24.000003635000103,23.42129715612229,24.000004659265028,24.000012393248313,24.000001367832075,23.33086099288848,24.00000238534712,24.00000863533689,24.000003175630736,23.41605661094627,24.000004110872469,24.00000979780544,24.98925270535133,24.90865895433273,24.775779121449454,25.889999999999966,25.890000000000076,25.890000000000066,26.050927146529284,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1236380.5552393036 
 08/01  20:09:00,24.00000216224768,23.83831267307491,23.482298637815423,23.731418846412749,24.000004309691517,23.417269938574259,24.000005367419417,24.000013275668807,24.00000200360294,23.325609300844805,24.00000306189255,24.000009405501435,24.00000381783396,23.409664839539969,24.000004790996877,24.000010575771407,24.98861406476698,24.907586898171869,24.768374139129614,25.889999999999949,25.890000000000087,25.890000000000066,26.011611350666905,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1220407.4730008795 
 08/01  20:10:00,24.00000190329271,23.83705026879027,23.480233290883409,23.72784099828052,24.00000497742969,23.41329698064873,24.000006066914865,24.000014133404706,24.000002632372497,23.320408485920248,24.000003729934116,24.00001015812532,24.000004451091667,23.403319005877166,24.0000054607124,24.00001133395761,24.98797933588591,24.906519296801279,24.761002471147088,25.88999999999994,25.89000000000002,25.890000000000066,26.049486986837104,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1236786.2282238417 
 08/01  20:11:00,24.000001647249748,23.83582367593508,23.478205488953419,23.72429807519407,24.000005637971574,23.409370988359958,24.000006757530188,24.000014966986709,24.000003253951119,23.3152515930756,24.000004389294106,24.000010893346177,24.000005072305805,23.397013398183689,24.000006116638745,23.999099701471953,24.98734968861999,24.905457209559974,24.753657782946136,25.89000000000007,25.89000000000008,25.889999999999995,26.007525123978338,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1219982.297984957 
 08/01  20:12:00,24.000001394089538,23.83462783022205,23.476210114162446,23.720785491164994,24.00000629116951,23.40548512945222,24.000007439153149,24.00001577709129,24.00000386823488,23.31013229440282,24.000005039893144,24.00001161153138,24.000005684124916,23.39074201884902,24.000006761727357,23.996856927482687,24.986725827191657,24.904401214096386,24.74633473513547,25.890000000000034,25.889999999999956,25.889999999999988,25.937831841541603,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1219799.0802229089 
 08/01  20:13:00,24.000001410628117,23.83345869775931,23.474242878575024,23.717299396890494,24.00000693160147,23.401633917033587,24.000008105882299,24.00001655334505,24.00000447305143,23.305045287261,24.000005679351763,24.000012309287997,24.000006284626094,23.384499814311356,24.000007393903109,23.99336611554986,24.986108195917873,24.903351687103166,24.739029482299519,25.89000000000002,25.890000000000066,25.88999999999998,25.90501549567418,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1217334.843057345 
 08/01  20:14:00,24.0000010217555,23.832312507342654,23.47230031929686,23.713835764123848,24.00000757537561,23.39781794342421,24.000008775389515,24.000017330461025,24.000005074837067,23.299991303849187,24.000006314830548,24.0000129987548,24.00000688062472,23.378286850279353,24.00000802067079,23.988911329854294,24.98549666400625,24.90230841592953,24.731739460782096,25.89000000000002,25.890000000000084,25.889999999999984,25.9370100336009,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1232791.033595981 
 08/01  20:15:00,24.00000077088019,23.831186427441673,23.470379592643199,23.71039129634456,24.000008206392534,23.39403841316119,24.000009430086704,24.00001807576356,24.000005667143524,23.294971219649,24.00000693920669,24.00001366884239,24.00000746554807,23.372103422405343,24.000008634838616,23.98376311497193,24.984890979124314,24.90127113090505,24.724463539340115,25.88999999999995,25.89000000000002,25.88999999999998,25.978694218361175,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1238301.5335746583 
 08/01  20:16:00,24.00000041323776,23.83007795000348,23.468478106437826,23.70696353081734,24.000008829734829,23.390293106998845,24.000010075590664,24.00001880012001,24.000006252020485,23.289982936840219,24.00000755478898,24.000014323393836,24.000008041571247,23.365947651228848,24.000009238841025,23.978115558297778,24.984291036414875,24.90023967888157,24.717201992210258,25.889999999999945,25.890000000000076,25.889999999999984,25.94360980658193,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1218924.2525388948 
 08/01  20:17:00,24.00000017059802,23.828984784750359,23.466593460084014,23.70355069211047,24.000009445484137,23.38657834399989,24.000010712041669,24.000019504654536,24.000006829500287,23.28502309605241,24.00000816165,24.000014962841037,24.000008608805179,23.35981682146405,24.000009832835123,23.972095523392509,24.983696705807469,24.899213896103296,24.70995634121001,25.890000000000009,25.88999999999995,25.88999999999998,26.025747587040237,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1236825.406757243 
 08/01  20:18:00,24.000000043865584,23.82790488579826,23.464723595464056,23.70015133085697,24.000010053634325,23.382890215698319,24.00001133948161,24.00002019009612,24.00000739960123,23.280088347522328,24.000008759842129,24.000015587653104,24.000009167354024,23.35370824891969,24.00001041696528,23.965790713407445,24.98310783511143,24.898193568425623,24.702728652116613,25.890000000000016,25.890000000000005,25.88999999999998,26.11216735133897,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231676.1466641692 
 08/01  20:19:00,23.999999811509129,23.826836552338454,23.462866721492487,23.6967642855752,24.000010654174625,23.37922520666557,24.000011957944133,24.00002085709991,24.00000796232535,23.275175536158416,24.000009349403155,24.000016198096156,24.00000971728848,23.347619492253675,24.00001099134431,23.959265404809849,24.98252428354577,24.897178529755963,24.695521073702744,25.890000000000023,25.889999999999945,25.890000000000044,26.152187168060359,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231643.069893495 
 08/01  20:20:00,23.999999578628345,23.825778969357545,23.461022093957877,23.69338823073389,24.000011247364719,23.37558575727403,24.000012567683496,24.000021506877088,24.000008517920933,23.270286893718539,24.00000993058882,24.000016795327914,24.000010259006897,23.34155209657648,24.00001155637421,23.95257062600408,24.981945509612158,24.896168221197479,24.688335781342738,25.89000000000002,25.890000000000066,25.890000000000066,26.15580224814798,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231862.5177049034 
 08/01  20:21:00,23.999999347873975,23.824730997956914,23.459188866811915,23.690021627004115,24.00001183876239,23.371973218526905,24.00001312144673,24.00002215158617,24.000009068795945,23.265423886277888,24.000010450336949,23.999365704022027,24.000010798784208,23.33550650514164,24.00001205293862,23.94574515115683,24.9813836811552,24.895168538979879,24.681185496380189,25.890000000000087,25.89000000000002,25.89000000000007,26.146272294923134,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231769.151889683 
 08/01  20:22:00,23.99999912047808,23.82369237342648,23.457366564439217,23.686664360832496,24.000012417082698,23.368387386169766,24.000013710658029,24.000022768074737,24.000009607024376,23.260586213846407,24.00001100594626,23.99770237590597,24.000011324390664,23.329483124735654,24.000012593696046,23.938822579911954,24.980832005001895,24.89416689029437,24.674066921221646,25.890000000000098,25.88999999999995,25.89,26.13671727090401,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231698.7257337687 
 08/01  20:23:00,23.999998895689857,23.82266209976688,23.455554120833793,23.683315937844655,24.000012987697838,23.36482565194672,24.000014292445987,24.000023367875654,24.000010137684826,23.25577155595593,24.000011555245928,23.99505808979453,24.00001184140578,23.323480252486779,24.00001312788067,23.93182650221148,24.98028361510594,24.893152029227449,24.666976061228977,25.890000000000034,25.889999999999938,25.88999999999999,26.129768459180725,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231616.955554726 
 08/01  20:24:00,23.999998673447196,23.82163911542379,23.45375036992498,23.679975776713598,24.00001355087558,23.36128496123258,24.000014865793287,24.000023952254936,24.000010661172025,23.250977181307868,24.000012096747616,23.991632800895667,24.00001235036749,23.317495820697478,24.00001365354475,23.92477577754915,24.979735527834977,24.89211817160059,24.659911852149894,25.889999999999956,25.890000000000066,25.89000000000005,26.124004080228717,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231524.3829709809 
 08/01  20:25:00,23.99999845372599,23.820622534932736,23.451954302693758,23.676643453780664,24.00001410666626,23.35776253314591,24.00001543080161,24.000024521820185,24.000011177544559,23.24620053094196,24.000012630495218,23.98763030967468,24.000012851363115,23.311527933647427,24.000014170777136,23.917684821962284,24.979187353364478,24.891063638451024,24.65287516791801,25.890000000000009,25.89000000000008,25.889999999999938,26.11809836553154,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231424.115376886 
 08/01  20:26:00,23.999998236499029,23.81961227865617,23.450165894770547,23.673318450123117,24.000014655411868,23.35426077705204,24.000015987253485,24.000025077692219,24.000011687221077,23.241443823612518,24.00001315615493,23.983211214446948,24.000013344888364,23.30557820122813,24.000014679198548,23.91056411318273,24.978639381251,24.889988842561427,24.645867797777208,25.89000000000008,25.890000000000027,25.889999999999973,26.111727667702554,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231321.1935232087 
 08/01  20:27:00,23.999998021738955,23.81860829320945,23.44838510869786,23.670000391662673,24.00001519701986,23.350781745637368,24.000016535383464,24.00002562004657,24.000012190090844,23.236708834611929,24.000013673901596,23.978486005281419,24.000013830858884,23.299647953180405,24.000015179060239,23.90342123100748,24.978092026295163,24.888895261299,24.63889149132251,25.890000000000098,25.889999999999949,25.890000000000048,26.105083865966678,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231218.0760748459 
 08/01  20:28:00,23.999997809424124,23.817610214642664,23.44661157416235,23.666689014936858,24.000015731524095,23.34732455903016,24.00001707544034,24.00002614930188,24.000012686217379,23.231994890137476,24.000014183990353,23.973529894425157,24.000014309376036,23.293736692037986,24.00001567068141,23.896263901662665,24.977545687007166,24.88778478549557,24.63194760635487,25.889999999999966,25.889999999999934,25.88999999999999,26.098380916385908,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231115.9900380753 
 08/01  20:29:00,23.99999759949472,23.81661751815049,23.444844677598057,23.663384197395616,24.00001625889549,23.343887163618139,24.0000176074268,24.000026665720946,24.000013175564896,23.227300161682956,24.00001468641442,23.96839503098487,24.000014780437394,23.287843102196747,24.000016154088827,23.889097387015654,24.977000608773126,24.886659321005835,24.62503742370852,25.889999999999945,25.890000000000066,25.889999999999984,26.09170525677143,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231014.492700813 
 08/01  20:30:00,23.99999739197256,23.81562968475761,23.443083840787009,23.660085824091959,24.000016779250598,23.340467267238226,24.000018131504388,24.000027169854435,24.000013658285505,23.222622744871289,24.000015181352589,23.96312188703891,24.000015244234583,23.28196578951679,24.000016629498409,23.88192674299753,24.97645694954073,24.88552066410396,24.6181619654985,25.89000000000007,25.89000000000002,25.889999999999984,26.085056545922613,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230913.6416558712 
 08/01  20:31:00,23.99999718681593,23.814646258132706,23.441328512524227,23.656793844472369,24.00001729266091,23.33706270694967,24.000018647779485,24.000027662135535,24.00001413442435,23.2179606945264,24.000015668887298,23.957741895995789,24.000015700846175,23.27610337156758,24.00001709702587,23.874755715568907,24.975914860080989,24.884370542948738,24.61132194806544,25.890000000000094,25.889999999999949,25.88999999999999,26.078411346127174,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230812.8337494026 
 08/01  20:32:00,23.999996984017263,23.813667450250219,23.439578959453976,23.653508123072706,24.000017799437275,23.333675782117056,24.000019156702405,24.000028143408636,24.00001462203529,23.21331614344683,24.0000161691447,23.952280223828919,24.000016150698916,23.270257475404219,24.000017557285618,23.867587071378617,24.97537413927095,24.88321029571248,24.604518057130787,25.890000000000034,25.89,25.890000000000055,26.071759988488457,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230715.26882038 
 08/01  20:33:00,23.999996783537904,23.812693426388518,23.437835357525633,23.650228581384796,24.000018299521984,23.3303084100031,24.000019658188088,24.000028613814604,24.000015108563117,23.20869072124404,24.00001666817808,23.946756006687424,24.00001659371419,23.264429378768413,24.0000180101367,23.860422403943006,24.974834623095476,24.882041184302126,24.597750834314817,25.889999999999956,25.889999999999949,25.889999999999998,26.065101044550997,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230618.292449867 
 08/01  20:34:00,23.99999658533863,23.81172402028053,23.436097534306545,23.64695515581523,24.000018792930655,23.326959897939234,24.00002015224325,24.000029073622778,24.00001558942524,23.204083892675766,24.000017160824056,23.941185418033578,24.00001702996564,23.25861871770864,24.00001845560047,23.8532641733464,24.974296331395676,24.880864455633597,24.591020621553946,25.890000000000009,25.889999999999998,25.88999999999999,26.058439415738414,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230521.7263446388 
 08/01  20:35:00,23.999996389403976,23.81075888306586,23.43436506120734,23.64368785263891,24.000019279806407,23.323628508196735,24.00002063904225,24.000029523330644,24.000016064602364,23.199494082803708,24.000017647071286,23.935579951352538,24.000017459594085,23.25282438158346,24.000018893853804,23.846113446307883,24.9737593090482,24.87968123478827,24.58432790384859,25.890000000000084,25.88999999999994,25.889999999999988,26.051777469193163,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230425.397554066 
 08/01  20:36:00,23.999996195678297,23.80979764672362,23.432637527912637,23.640426657364338,24.000019760123249,23.320312284721884,24.000021118581686,24.00002996307402,24.00001653407391,23.19491967025305,24.000018126896828,23.929949404603368,24.00001788264512,23.247045195112326,24.0000193249438,23.838971789609258,24.973223603884447,24.878492508050596,24.57767304040048,25.890000000000094,25.889999999999934,25.89000000000005,26.045114201750005,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230329.1703714804 
 08/01  20:37:00,23.999996004186906,23.80883998045409,23.430914528165766,23.637171592674208,24.000020234012156,23.317009373906946,24.00002159102674,24.000030393292,24.000016997966069,23.190358970203464,24.000018600472825,23.92430111835274,24.000018299233504,23.241279959043149,24.000019749025595,23.83184019436366,24.972689292575347,24.877299208931018,24.571056159061685,25.890000000000098,25.889999999999998,25.889999999999995,26.03845039037248,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230233.3096164289 
 08/01  20:38:00,23.999995814876447,23.807886151007386,23.42919639798954,23.633922662807224,24.00002070180781,23.313721869215237,24.0000220567889,24.000030814737383,24.00001745643801,23.185813936865509,24.00001906803851,23.918640826283878,24.000018709810438,23.235530194686395,24.00002016665969,23.824719977023933,24.972156160134284,24.876101941475818,24.564477456892509,25.8900000000001,25.889999999999945,25.88999999999992,26.03178558726006,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230138.2566343197 
 08/01  20:39:00,23.9999956277325,23.806936370005894,23.427483374031607,23.6306798980677,24.000021163445945,23.310451515261474,24.00002251580581,24.00003122746321,24.000017909531736,23.181286051424768,24.000019529637308,23.912972420304699,24.00001911426682,23.229797080865084,24.000020577714357,23.817611665653965,24.971624034275224,24.874901274929856,24.557937039665313,25.890000000000037,25.890000000000066,25.890000000000034,26.02511861735316,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230043.3624345919 
 08/01  20:40:00,23.99999544272816,23.805990531137739,23.42577536564747,23.62744328833604,24.00002161894099,23.30719773439347,24.000022968098315,24.000031631653319,24.00001835733773,23.176774880143865,24.00001998534187,23.90730013433171,24.000019512665405,23.224080315919019,24.000020982221984,23.81051635235991,24.971092908111449,24.87369779559083,24.551434844047586,25.89000000000009,25.889999999999959,25.88999999999993,26.018451671868076,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229949.0389380628 
 08/01  20:41:00,23.999995259841577,23.80504835204226,23.424072032192997,23.62421284889184,24.00002206838636,23.303959011968698,24.000023413783443,24.00003202761262,24.00001879993189,23.172279039840747,24.000020435262618,23.901626400212405,24.00001990508476,23.218378909220637,24.00002138028952,23.8034339227455,24.970562799423229,24.872492019822166,24.544971002821304,25.890000000000094,25.88999999999994,25.89000000000004,26.011783641327278,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229854.7801703297 
 08/01  20:42:00,23.999995079051574,23.804109523808529,23.42237304547488,23.62098856429322,24.000022511862747,23.300733635723544,24.00002385296878,24.00003241561553,24.0000192374076,23.167797118848246,24.000020879501617,23.89595387416003,24.000020291664879,23.212691818204413,24.000021772065617,23.79636483599968,24.970033733382726,24.871284383382155,24.538545558703928,25.890000000000037,25.889999999999938,25.89000000000006,26.005115003217836,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229760.9378015758 
