Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  20:43:00,23.999994900339116,23.80317376787702,23.420678070129925,23.617770446126199,24.000022949502936,23.29751998049947,24.00002428581635,24.000032796029136,24.00001966987984,23.16332762716754,24.000021318214633,23.89028434971059,24.000020672506147,23.20701795560043,24.000022157686077,23.789309167916174,24.969505769082386,24.870075328435378,24.532158347219246,25.889999999999959,25.889999999999998,25.889999999999934,25.998446816941173,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229667.322753815 
 08/01  20:44:00,23.999994723644784,23.80224135041063,23.418987453743136,23.614558564685944,24.000023381542467,23.294319943992055,24.000024712600266,24.000033169297017,24.000020097416546,23.158872354587769,24.000021751504929,23.884619777316816,24.00002104797256,23.201358738932265,24.00002253757869,23.78226802377283,24.96897871219998,24.868865047227286,24.52580932599783,25.890000000000009,25.890000000000069,25.89000000000004,25.991776994864968,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229574.2783159102 
 08/01  20:45:00,23.999994548997603,23.80131248543624,23.41730144360334,23.611352998776515,24.00002380796118,23.29113510785921,24.000025133316198,24.000033535512264,24.000020520084385,23.154432646240499,24.000022179457017,23.878961159012353,24.00002141797623,23.195715253966218,24.00002291165165,23.775241813081196,24.968452411075089,24.867653748498215,24.519498386414186,25.890000000000016,25.890000000000084,25.89000000000006,25.9851070535011,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229481.7132536667 
 08/01  20:46:00,23.999994376356609,23.80038708942732,23.415619983776638,23.60815374341063,24.000024228770657,23.2879649762123,24.000025547986068,24.00003389479737,24.000020937965514,23.150008138511617,24.000022602141184,23.87330999684495,24.000021782569769,23.190087232733956,24.000023279935573,23.768231153881258,24.967926861124213,24.866441693777554,24.51322526206242,25.890000000000016,25.890000000000094,25.889999999999998,25.978435591304465,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229389.2644822128 
 08/01  20:47:00,23.999994205701339,23.799464915596564,23.413942780024237,23.604960785268117,24.000024644061033,23.28480820787003,24.000025956720174,24.00003424739173,24.000021351127445,23.145597595271089,24.00002301965637,23.867666504408235,24.00002214181727,23.184473765049039,24.000023642519197,23.76123550595733,24.967402079133504,24.86522911671171,24.506989909181656,25.890000000000084,25.890000000000087,25.889999999999924,25.97176363986689,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229297.1387893575 
 08/01  20:48:00,23.99999403700718,23.79854568920767,23.41226954942447,23.601774077498108,24.000025053910617,23.281663284105297,24.00002635961902,24.00003459350671,24.00002175965915,23.141199766934585,24.00002343209646,23.86203142571943,24.000022495852386,23.17887390064478,24.00002399954187,23.754254866627158,24.966878088294714,24.864016206081517,24.50079220951553,25.889999999999966,25.889999999999959,25.89000000000004,25.965093122215437,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229205.4643028205 
 08/01  20:49:00,23.999993870258483,23.79762916350029,23.410599996224535,23.59859359662462,24.000025458398186,23.27852876343005,24.00002675678135,24.000034933343483,24.00002216362093,23.13681331692958,24.000023839553444,23.8564050350755,24.0000228447129,23.173286631594608,24.000024351067905,23.747288904426385,24.966354945314686,24.86280318615338,24.4946318460099,25.89000000000008,25.890000000000005,25.88999999999993,25.958421149103104,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229113.6925712513 
 08/01  20:50:00,23.999993705429544,23.79671559171007,23.408934459988396,23.595419453613244,24.00002585790683,23.27540636931687,24.000027148626129,24.00003526758734,24.00002256322021,23.13243988876652,24.000024242266016,23.850788559043399,24.000023188908324,23.167713285656718,24.00002469766422,23.740338749383019,24.96583248152462,24.861590077977579,24.488508652457399,25.889999999999966,25.89000000000008,25.889999999999909,25.951748893903049,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229022.7646064426 
 08/01  20:51:00,23.999993542471907,23.795805179701519,23.407273181912904,23.592251755606008,24.000026252259404,23.27229753863547,24.00002753498165,24.000035595972326,24.000022958372616,23.12808070749878,24.000024640158306,23.845182489495529,24.000023528187254,23.162154869514287,24.00002503906787,23.733404862964858,24.965310568254297,24.860376941584339,24.482422407913757,25.889999999999949,25.89000000000009,25.890000000000037,25.945075150364546,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228932.0401670847 
 08/01  20:52:00,23.999993381414475,23.794897856723688,23.405616121689687,23.589090489271159,24.000026641511238,23.269201839899517,24.000027915917543,24.000035918669576,24.000023349196458,23.123735461057036,24.000025033342945,23.83958755805096,24.000023862637133,23.15661113757514,24.00002537535174,23.7264876371165,24.964789206841507,24.859163901321307,24.476372737446437,25.890000000000009,25.890000000000023,25.890000000000055,25.938401629674144,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228841.6158510496 
 08/01  20:53:00,23.999993222215168,23.793993401675907,23.40396301276586,23.58593560460737,24.00002702574669,23.266118074519576,24.000028291535569,24.000036235869648,24.00002373575082,23.119403030765207,24.000025421908114,23.83400331947402,24.0000241923083,23.151081240158424,24.00002570658788,23.719586341265975,24.964268417047636,24.857951073600196,24.470359501590897,25.89000000000002,25.889999999999945,25.89000000000006,25.93172956281632,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228751.5691991996 
 08/01  20:54:00,23.999993064859539,23.793091565888628,23.402313600145875,23.582787017797445,24.000027405039608,23.263044884341359,24.000028661927215,24.00003654773573,24.000024118118927,23.11508229665135,24.000025805938109,23.828429869280975,24.000024517327206,23.145564297477404,24.000026032905553,23.71270073294207,24.963748223035436,24.85673854473343,24.46438249413961,25.890000000000023,25.89,25.889999999999934,25.92505672139668,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228661.6248237903 
 08/01  20:55:00,23.999992909320484,23.79219212706975,23.40066761304604,23.57964466682925,24.000027779463648,23.25998098105414,24.000029027181843,24.000036854423127,24.000024496352187,23.110772046785308,24.0000261855129,23.822866945593537,24.00002483771764,23.14005936296723,24.00002635435172,23.70583025522321,24.96322868075351,24.855526445902656,24.45844131391159,25.89000000000002,25.88999999999994,25.89000000000004,25.918383295891517,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228571.8530371974 
 08/01  20:56:00,23.999992755580224,23.791295323125519,23.399025376896597,23.57650869432592,24.000028149339405,23.256927934777996,24.000029387642344,24.000037156443829,24.000024870609523,23.10647379583038,24.000026560805759,23.817315666165134,24.000025189543974,23.13456769069749,24.000026710665279,23.698976097429413,24.96270964390598,24.854314732721304,24.45253572749395,25.88999999999995,25.89,25.89000000000006,25.911710248265135,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228483.166464842 
 08/01  20:57:00,23.99999260361759,23.790401349114949,23.39738712179352,23.57337922783751,24.000028514587613,23.25388705494643,24.00002974324306,24.000037453714588,24.00002524088641,23.102188664096589,24.000026931832868,23.811776478363038,24.000025550275504,23.12909022130278,24.000027077036127,23.69213879073377,24.962191003294298,24.85310340720741,24.446665452339088,25.890000000000009,25.89000000000007,25.889999999999998,25.90503580310899,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228394.6947723216 
 08/01  20:58:00,23.999992453423578,23.7895101434863,23.39575281514052,23.570256243198043,24.000028875258715,23.250857962921086,24.00003009404736,24.00003774637407,24.000025607294057,23.097916379444425,24.000027298699224,23.80624982376513,24.000025907131353,23.12362672656546,24.000027439283615,23.68531859149605,24.961672764604797,24.851892535278425,24.440830054343146,25.890000000000087,25.890000000000023,25.889999999999988,25.898360634801187,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228306.4261587647 
 08/01  20:59:00,23.999992304943313,23.788621506264449,23.39412220937262,23.567139656155115,24.00002923132785,23.247839580572959,24.00003044003633,24.000038034357446,24.000025969790927,23.093655920590864,24.00002766138111,23.800735018019574,24.000026259769567,23.118176408123714,24.0000277970108,23.678514676010719,24.961154950031227,24.85068218441324,24.43502934015703,25.889999999999966,25.890000000000076,25.889999999999988,25.893963984393719,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228268.03357141 
 08/01  21:00:00,23.99999215820989,23.787735210903806,23.392495069069264,23.56402934999201,24.00002958291216,23.24483068601257,24.000030781345019,24.000038317890309,24.000026328498824,23.089406274642596,24.00002802000212,23.795231877263164,24.00002660830344,23.11273844660148,24.000028150327656,23.67172666376473,24.96063758417988,24.84947239738621,24.42926305448391,25.890000000000016,25.890000000000087,25.890000000000048,25.901387986101228,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228698.756325954 
 08/01  21:01:00,24.112596863952036,23.913619182586005,23.513483009493628,23.679297872748525,24.142743116687649,23.434841098564527,24.15492745531896,24.30505800865079,24.122350391081569,23.290405414281208,24.135787004277515,24.020683594769048,24.121800376857398,23.312775941429888,24.13453034161453,23.90306730126992,24.995725175787937,24.888036395411988,24.44741847519139,25.890000000000087,25.890000000000027,25.88999999999993,25.895479263361847,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005408.5202027102 
 08/01  21:02:00,24.281971643046807,24.104829060338458,23.697647150924064,23.855686095012559,24.355406601150606,23.71720647915634,24.385331270068968,24.751334490858917,24.304881424095237,23.58895640277455,24.33794911079609,24.354945890525135,24.303390667854385,23.61039455644299,24.334721337206699,24.24627694634387,25.049940653732639,24.94789615993299,24.47867851566386,25.8900000000001,25.889999999999949,25.889999999999906,25.897954901972758,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004005.5401301617 
 08/01  21:03:00,24.452680527809759,24.29988349248322,23.88548168602611,24.035827364934936,24.56701111580071,23.994848030040676,24.614010833419113,25.184187327313017,24.48680621843654,23.881571410504806,24.538869306194174,24.68123211827933,24.48422157037533,23.90197115832322,24.533560940615645,24.58084657417608,25.10611513780751,25.009833777476794,24.511696254202258,25.890000000000034,25.889999999999998,25.890000000000037,25.89149026337993,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005030.0468630851 
 08/01  21:04:00,24.602134203819877,24.473113454328816,24.052108124570944,24.19569886177386,24.74943063622157,24.230031199143743,24.810745708468393,25.545907235377816,24.64391375004731,24.12827491235237,24.71179772729596,24.954938178888154,24.640291962840626,24.147513354924905,24.70449372260982,24.860887853258089,25.156779971596167,25.06551184110305,24.541494930148575,25.89000000000002,25.889999999999945,25.88999999999999,25.904596972910715,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004430.6736375913 
 08/01  21:05:00,24.72862974467144,24.62166792031796,24.194735007197019,24.332555860442324,24.90107399851824,24.421766392353946,24.973582553036957,25.837573980544208,24.774633297745706,24.32829929835903,24.854956155987634,25.176076357063,24.769888837693263,24.3462902183757,24.84580504842567,25.086438992049943,25.200889044742888,25.113784401078804,24.567329541910877,25.889999999999956,25.889999999999938,25.890000000000044,25.89869501180613,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005646.1177667619 
 08/01  21:06:00,24.837340133619663,24.750195970313834,24.31784463230607,24.45067222759191,25.028491037839907,24.580213722435475,25.109805568653326,26.076089838441633,24.88446447161719,24.492652407628876,24.97465103961844,25.356679255528385,24.878521744982679,24.50935566584958,24.963779512383636,25.270289037508819,25.23962761866386,25.15599463329073,24.589938562886276,25.890000000000009,25.889999999999995,25.889999999999995,25.90524143259536,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004487.0740838912 
 08/01  21:07:00,24.93377772528066,24.8635120691868,24.426087743260113,24.55449945533509,25.1380289051452,24.714628353713868,25.226481794701514,26.276798774382667,24.978796651823108,24.631482835753084,25.07704260980203,25.507872701164606,24.971617200050618,24.646901576962127,25.064540096539639,25.42397577414378,25.27431035317174,25.19362192348297,24.610165168388673,25.88999999999995,25.890000000000069,25.890000000000055,25.896075391383627,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005454.3762662932 
 08/01  21:08:00,25.021059029793738,24.965063007230879,24.522796840572295,24.647231260972999,25.23412708496951,24.83107712153614,25.328599884603393,26.449774380684017,25.06142224199022,24.75142925110975,25.166464405437883,25.637352316847719,25.05298898036794,24.76547206039722,25.152384996128956,25.555432606309354,25.305841222757004,25.22768169092944,24.628597469229175,25.890000000000009,25.889999999999959,25.890000000000066,25.907642309911954,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004448.1206622254 
 08/01  21:09:00,25.10099088602794,25.05703701663667,24.610083481242744,24.73089527988792,25.31962097319064,24.933297279003928,25.419435159543128,26.601293912771827,25.134778037974987,24.85647033511999,25.245753724305684,25.749938828332249,25.125068641320238,24.869065510679165,25.230066928125816,25.669649106397807,25.334774539225834,25.258797301520198,24.64560291886196,25.889999999999956,25.889999999999998,25.890000000000066,25.899951762470637,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005738.9350791718 
 08/01  21:10:00,25.17499917244764,25.140886972294188,24.689339209970265,24.806832728329174,25.3964744878828,25.023744979591887,25.500642638974996,26.734714155379164,25.200511980827327,24.949204355534666,25.31651147843167,25.84868797349986,25.189510147476484,24.9603112257541,25.29958141723734,25.769985770756507,25.361475504454576,25.28738109196852,24.661428968867637,25.890000000000009,25.890000000000009,25.890000000000069,25.906608204599686,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004480.8064294767 
 08/01  21:11:00,25.244478490752166,25.21773381970061,24.761621363655718,24.876068006832324,25.465851229334907,25.104277448161537,25.57342317390211,26.852302823209535,25.259595605661656,25.031653409114658,25.37979392424402,25.935755467705769,25.247686693864958,25.041219218268546,25.361941765447953,25.857927772533388,25.38622174832245,25.313748143874834,24.676272597173765,25.890000000000016,25.89000000000007,25.89000000000006,25.89687079612202,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005518.7570775615 
 08/01  21:12:00,25.309113627320039,25.288532334695075,24.82782818173763,24.939476673263806,25.528668990084208,25.17645939948841,25.638867941788289,26.956220173712226,25.312810792342469,25.105401714479816,25.436520621539129,26.012909177284479,25.300017825508534,25.113514390129997,25.41762457296528,25.934846074080974,25.409244928752828,25.33816239491698,24.69031888658616,25.890000000000087,25.89000000000002,25.889999999999934,25.908491226093216,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004439.9035698162 
 08/01  21:13:00,25.3686301195177,25.354131895528558,24.888750042454274,24.997835853382765,25.585788126413115,25.24162909283031,25.69800255055325,27.04822497341514,25.36088596580936,25.171597766724735,25.48754766835999,26.081691001216286,25.346924989040237,25.178580550999663,25.467214418579226,26.00219050197391,25.430742134048374,25.360848995176327,24.703573661991347,25.88999999999996,25.89000000000007,25.890000000000105,25.900278196450363,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005772.6782262907 
 08/01  21:14:00,25.423178738835025,25.415312620836219,24.94511736348907,25.051874088778317,25.63805154553441,25.30073484789887,25.751802085109718,27.12995969783847,25.40451854721084,25.231263167751906,25.533676277196933,26.14323643741734,25.388973352310303,25.237272337919973,25.511428321359238,26.06139271414911,25.45088259286751,25.38200137673194,24.716015358192526,25.890000000000076,25.890000000000087,25.890000000000009,25.90750414056608,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004474.8625978748 
 08/01  21:15:00,25.472728367351477,25.472753030430373,24.997572252831618,25.10226132000455,25.686242895157024,25.354523527270023,25.800921810983863,27.20298562498285,25.4443317004529,25.285266409570985,25.57560971970481,26.198385565001684,25.4267688231553,25.29012784151845,25.550984074408665,26.11371525400936,25.46980973907118,25.40178372353482,24.727666737707329,25.890000000000027,25.890000000000087,25.88999999999992,25.897471239498146,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005578.5565418233 
 08/01  21:16:00,25.517364782542875,25.378403852977358,25.046651956014537,25.14939292482951,25.603761322426587,25.17216210579685,25.700539700683476,26.71986428946487,25.48086326912107,25.33435245054754,25.61394862555744,26.247926426470849,25.460876364636428,25.337704269321774,25.586524834404295,26.16021166191803,25.497086828233763,25.42033599009358,24.738585240586894,25.89000000000002,25.89000000000009,25.890000000000037,25.918823953606834,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1043123.1048234912 
 08/01  21:17:00,25.557349472002345,25.191139916766685,25.09282959070109,25.193501887485245,25.44287224795955,24.855927379093126,25.511923221775925,26.18764470532597,25.514578697968479,25.379170479020407,25.649212612815309,26.292606197411165,25.491792125691835,25.380602820579928,25.61860114993556,26.201747670166087,25.519882429927674,25.43777843606265,24.748843661765208,25.89000000000001,25.890000000000023,25.889999999999995,25.910865309718667,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1043531.924973099 
 08/01  21:18:00,25.59305314263686,24.987304871281645,25.136545624658646,25.234849682687245,25.269795423828716,24.53347168196895,25.31190475441448,25.78008804084685,25.545894460325184,25.42029072328557,25.68176962113223,26.3331184288051,25.519947264867939,25.419414954270466,25.647677052169063,26.239045760036917,25.530580471268729,25.45421539238936,24.758514965960147,25.88999999999995,25.890000000000009,25.889999999999988,25.906350396786725,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1041303.8028943683 
 08/01  21:19:00,25.624862134461546,24.804651180411203,25.178218230257824,25.273747245298897,25.117104550999568,24.263449273556899,25.137088057178187,25.499386913649475,25.575185943413105,25.458211286777837,25.711877586558054,26.370029112439754,25.54571561580258,25.45467769959979,25.674150231244359,26.272712745949396,25.527637388461259,25.469737407597916,24.76766635035076,25.88999999999994,25.890000000000009,25.89000000000005,25.89568114333197,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1041405.4003773462 
 08/01  21:20:00,25.6531642194199,24.651436614250728,25.218373313541894,25.31058328841235,24.99171398968477,24.05414211205417,24.994804517407979,25.303224172735719,25.602694692691235,25.49336370448407,25.73980056750241,26.40374217838253,25.569419753792137,25.486854177976015,25.698362750383379,26.30325254303131,25.513378363192485,25.48442435043321,24.77636025761305,25.89,25.890000000000009,25.890000000000055,25.89465370357441,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1039839.5261425322 
 08/01  21:21:00,25.678340024453047,24.524103241119297,25.257258741549675,25.345673538289664,24.890057726132239,23.8940230406977,24.880476255448114,25.157556911516889,25.628654326299175,25.526138298928296,25.76583363206055,26.434604864335726,25.59135179883168,25.516346813446888,25.720613737552143,26.331091918278,25.49134845312917,25.4983466686053,24.78465305258256,25.889999999999945,25.89000000000001,25.89000000000006,25.890445081562857,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040733.7883425183 
 08/01  21:22:00,25.70071004640145,24.417269601655716,25.294726569265796,25.379032863321596,24.806913377025297,23.76977606129424,24.7877530858441,25.04402719008038,25.653150746737315,25.55693393584786,25.79029033968959,26.462944669539668,25.611803839148377,25.543515736924744,25.74117148737928,26.356546642047304,25.464709403501219,25.511567130503875,24.79259451510555,25.89000000000007,25.89000000000007,25.889999999999934,25.901947316017336,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040662.7006266635 
 08/01  21:23:00,25.720578191843534,24.326825492666843,25.33063176832673,25.41071937382532,24.7382141821313,23.671685666955744,24.71171064572631,24.95392872651011,25.676158730499659,25.586000408404887,25.813373157921764,26.489060038214107,25.63098411993738,25.568688443225925,25.76028258587515,26.379886693152675,25.43574562005519,25.524142067928108,24.800229960467524,25.889999999999959,25.890000000000023,25.890000000000044,25.894718210436733,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1041875.9253050634 
 08/01  21:24:00,25.738232434072484,24.249997074025189,25.364921646267335,25.440694725844325,24.68117307264187,23.593462899307693,24.648997927704366,24.88250276383836,25.697682252999056,25.613448837183289,25.83522922454789,26.513219749293549,25.649006231238098,25.592196284962328,25.778189414088105,26.401359491533975,25.40596708997683,25.536122813099487,24.80759933862371,25.89000000000007,25.890000000000084,25.890000000000126,25.909749173850139,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040836.4308992263 
 08/01  21:25:00,25.753936416485769,24.18478741400752,25.397615672817808,25.46894412044363,24.63378298269193,23.530916486241979,24.5972298027951,24.82623853054118,25.717771312676605,25.639396963200526,25.855840907380263,26.535655049947026,25.665895663289875,25.614222232843657,25.79503443174922,26.42118309300413,25.376362188853564,25.547556645814223,24.814736554630167,25.890000000000027,25.88999999999996,25.89000000000007,25.90157121349339,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042338.2097012871 
 08/01  21:26:00,25.76792323023115,24.12936916940045,25.42877069373689,25.49549830134467,24.59440779574349,23.48063172840635,24.55446320224579,24.78181010415405,25.736502678396023,25.664049453926997,25.875198909305046,26.556556680132233,25.68168113866198,25.634894643336403,25.81093765868783,26.439536528858964,25.347590432656348,25.558488603711859,24.821672365587515,25.88999999999995,25.89000000000006,25.890000000000069,25.909064313811375,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040905.145521136 
 08/01  21:27:00,25.780402703363813,24.082138801871804,25.458310895294827,25.520423197140546,24.561637252433554,23.43985722578507,24.51904248723733,24.7463614368001,25.75396647902315,25.687393999957668,25.893338207054364,26.57609344093393,25.696415841712015,25.65433835960178,25.82599477136991,26.45657728167229,25.320092769746869,25.56896676600177,24.828433696514734,25.889999999999938,25.890000000000016,25.889999999999934,25.897997985681419,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042070.4644176548 
 08/01  21:28:00,25.791564946948406,24.04178638472702,25.486214897212756,25.543804769355263,24.53430567438023,23.406498551137177,24.489620976189639,24.71773711491025,25.770258411810024,25.70941732250283,25.910327389778446,26.594424265737265,25.7101713826358,25.672688897521199,25.840217014281437,26.47245364568428,25.29414604188274,25.579030935732044,24.835043253298165,25.890000000000066,25.89000000000008,25.890000000000037,25.911006398586815,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040843.0478617662 
 08/01  21:29:00,25.801580093849098,24.007241708637208,25.51251777215529,25.565736410298827,24.511452022087246,23.3789608806359,24.465104991031283,24.694353544709587,25.785472494127867,25.73015012324993,25.92624766099313,26.611693086241247,25.723024887930554,25.690110627423537,25.85362093091001,26.487296991774934,25.269899811272848,25.588701554187489,24.841521382695278,25.890000000000027,25.89000000000002,25.890000000000055,25.901848721487665,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042327.0619418706 
 08/01  21:30:00,25.81059830457455,23.97761359023127,25.53728794499038,25.586313391187688,24.492285515301217,23.3560146752947,24.444605544608128,24.67503685844168,25.799699182135144,25.749658204579374,25.941182604083495,26.628036395875186,25.73505274874237,25.70664457920503,25.866245421054328,26.501224968327468,25.2474100774348,25.597994661371226,24.847885396326704,25.890000000000087,25.890000000000076,25.889999999999934,25.909557488363377,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040857.7150048544 
 08/01  21:31:00,25.818751250856768,23.95214907255802,25.560607645998773,25.605629254546739,24.476155696835453,23.33669998670346,24.427398541568765,24.65889742730306,25.813023983636439,25.768023886389526,25.955213285260866,26.643599851137908,25.74632754710974,25.722308990958923,25.878143546014714,26.514341894056569,25.22666919885321,25.60692692114628,24.85414940878613,25.89000000000003,25.890000000000087,25.889999999999973,25.898374128850933,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042053.371278394 
 08/01  21:32:00,25.826139378318893,23.930165061680066,25.58255945038779,25.623771562888988,24.462497012724524,23.320243834769888,24.412862844665498,24.645230732197768,25.825522134909094,25.785322296646166,25.96840980111573,26.658448950268168,25.75691228146227,25.73713005314842,25.88936615312544,26.526724394630965,25.207623346128089,25.61551577956488,24.860326046943535,25.890000000000023,25.89000000000002,25.889999999999917,25.91131267755775,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040794.1294108918 
 08/01  21:33:00,25.832850589890979,23.91108218372032,25.603226035413486,25.640823916962107,24.450841765338997,23.30603515607297,24.40048861456903,24.63348731072434,25.837262768513719,25.801625192338518,25.980836638039077,26.672630581902504,25.766864503261809,25.751147818326989,25.899961745210523,26.538438117500357,25.19018979869765,25.623778809594258,24.8664257814997,25.890000000000016,25.889999999999949,25.88999999999991,25.901883610837709,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042290.1866905256 
 08/01  21:34:00,25.83896865773265,23.894433792463837,25.62269164687001,25.65686796402645,24.440820304406488,23.293601528908537,24.389874641260659,24.6232486365765,25.848312465679617,25.81700783693166,25.99255778607404,26.68620389518537,25.776239992573087,25.76441549595644,25.909979873353305,26.549549935105018,25.1742674076298,25.631733185555207,24.872456696274545,25.88999999999995,25.889999999999998,25.890000000000037,25.910038716356948,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040811.4734556425 
 08/01  21:35:00,25.844571517872727,23.879841236383596,25.641039605061413,25.671981816840668,24.43213716005332,23.28257650558358,24.38070200181146,24.614193631007227,25.8587331605086,25.831543741770255,26.003633652530863,26.699228959008886,25.785090840945874,25.776989104574818,25.919467948615954,26.56012140274584,25.159744501986024,25.639395058220914,24.87842597239318,25.89000000000007,25.890000000000076,25.88999999999993,25.898760345185129,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042049.3767071674 
 08/01  21:36:00,25.849728418453677,23.86699118267588,25.658351039352409,25.686239531764547,24.424553776051046,23.27267401136717,24.37271446527339,24.606074945983719,25.868582404235704,25.84530418396504,26.014121227114488,26.711709502745359,25.793465594313635,25.78892455493648,25.9284713034611,26.57021031124098,25.146506146029148,25.64677975718411,24.884339301970909,25.89000000000009,25.89000000000002,25.89000000000004,25.911647455277178,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040759.194205371 
 08/01  21:37:00,25.854499818842798,23.855620254026829,25.674703206820597,25.699710129507264,24.417875943104787,23.263668833055648,24.365704206995983,24.59870073465451,25.877913172403379,25.858357045308617,26.024073705108763,26.723651690040968,25.80140901543183,25.80027583824489,25.937032780575764,26.579871273043037,25.134440240197205,25.653901900880265,24.89020070515155,25.88999999999996,25.89000000000007,25.889999999999934,25.90194469326091,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042269.9729468667 
 08/01  21:38:00,25.858923425439096,23.845505179750086,25.690163994616439,25.712453768887973,24.41194142115839,23.255400460815275,24.35950303930645,24.591936586660365,25.88676880880769,25.870756034414229,26.033533769472127,26.73506479518052,25.80895764919023,25.811085116144587,25.94518671673464,26.589146776080598,25.12343830479473,25.660775114931945,24.89601383578309,25.890000000000076,25.89000000000002,25.890000000000044,25.910515349323427,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040780.0935961385 
 08/01  21:39:00,25.86303217355822,23.83645718969817,25.70479691878293,25.724525822803835,24.406616924518429,23.247742442648638,24.353973404153778,24.585677570026584,25.89518806777432,25.882549365366687,26.04253948520539,26.745964779845609,25.81614405739676,25.821390087616757,25.952963746188986,26.59807560399079,25.113398628685784,25.667412292404479,24.901781398859695,25.890000000000094,25.889999999999949,25.88999999999993,25.899130453763907,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042058.6226386665 
 08/01  21:40:00,25.866861847732726,23.8283176795036,25.718664512920954,25.735979804067918,24.40179503273588,23.240585743768155,24.349002276744647,24.579833265192148,25.90320886871962,25.89378665996398,26.051129017399665,26.756377756555595,25.823000090062043,25.831230349682369,25.96039489655254,26.606678683698197,25.104226956472258,25.673825744372217,24.907504905928897,25.89000000000003,25.889999999999938,25.889999999999973,25.91199309976562,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040737.8442412671 
 08/01  21:41:00,25.870448356706633,23.820953073303128,25.73182682884882,25.74686637484205,24.39738809370968,23.23383865290892,24.344496405714226,24.57432702079468,25.910866364382945,25.904514675891695,26.059337849491937,26.766331929892958,25.82955518900403,25.84064353408634,25.96750908011564,26.614972231160235,25.095836258049738,25.68002685022685,24.913185776813177,25.890000000000023,25.890000000000066,25.89000000000005,25.902022981561566,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042264.4857833546 
 08/01  21:42:00,25.873824264006037,23.81425096053007,25.74434061363132,25.75723291563246,24.39332482226826,23.22742627934787,24.340379363989724,24.569096496327999,25.918193179913858,25.91477774766573,26.067199246245168,26.775857069011999,25.835836673550685,25.849665729970359,25.974333565909356,26.62297468102043,25.08814683554638,25.68602638266755,24.918824836587495,25.890000000000016,25.890000000000087,25.890000000000059,25.910993248842084,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040761.4320026068 
 08/01  21:43:00,25.877018180326095,23.808116293969769,25.7562584148499,25.76712292028437,24.389547147090576,23.221288096449358,24.336588436470789,24.564091920440707,25.92521934756645,25.92461761309565,26.074744257531277,26.784983829689254,25.84186971545615,25.858331270603178,25.980893994305665,26.63070703840551,25.08108671153081,25.691834673455678,24.924422124114888,25.88999999999995,25.890000000000023,25.89000000000006,25.899490326131838,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042079.2381537671 
 08/01  21:44:00,25.8800422075823,23.80247776386542,25.7676222903873,25.776571486982254,24.386009230373586,23.215392937358517,24.33307858288516,24.559287862345145,25.93196716553642,25.934063712408283,26.081995282256309,26.7937323391758,25.847673180510033,25.86666433267603,25.987209030667157,26.638181668395978,25.074590330833158,25.697461281940379,24.929977843891657,25.890000000000005,25.890000000000076,25.890000000000066,25.91235536584412,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040727.4847456735 
 08/01  21:45:00,25.882907082983196,23.79727480564411,25.778470721160156,25.785610461636929,24.38267349447085,23.20971639761864,24.329812887760697,24.5546642849327,25.938456260042764,25.943141795589697,26.088971878744567,26.80212023961611,25.853263616284285,25.874685973347373,25.993294958847696,26.645409589884865,25.068599061798375,25.702915286036313,24.93549187442618,25.889999999999949,25.88999999999995,25.889999999999995,25.902120501012573,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042270.9808039566 
 08/01  21:46:00,25.885628353014228,23.922634337303017,25.78884272936549,25.794271640537969,24.49520804350867,23.398642104501584,24.45778779056132,24.808699763660259,25.944707090571627,25.951880142378557,26.09569505659998,26.810169698936237,25.85865811630822,25.88241950349932,25.999169237060749,26.652406000728506,25.096456021040717,25.708205430329359,24.9409635308709,25.889999999999938,25.889999999999938,25.89000000000005,25.91147709306751,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004659.0069803365 
 08/01  21:47:00,25.888225147895644,24.11581518876922,25.798781346247617,25.80259001666263,24.666112491065449,23.681072213220799,24.651320972468765,25.18492232000658,25.95074142287327,25.960308823805037,26.102187176288827,26.81790482420968,25.86387474288914,25.88988978889526,26.00485033368448,26.65918735115085,25.142766579749403,25.713339798567547,24.946392898666536,25.89,25.889999999999938,25.890000000000059,25.8998434668628,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006022.6481583269 
 08/01  21:48:00,25.890713844138703,24.313420340678524,25.80832248010137,25.810594382182534,24.83808197003742,23.95908641082305,24.845221097612375,25.552983183995186,25.956577647003099,25.968453830306676,26.108467316440725,26.825348023917788,25.868928699795409,25.89711839356405,26.010354020993643,26.665768834913107,25.19146053088148,25.718326097045709,24.95177960849384,25.890000000000087,25.889999999999938,25.88999999999993,25.91273582525747,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004646.5222193322 
 08/01  21:49:00,25.893108281154956,24.488835867734385,25.817496432980229,25.818308717022263,24.987547052557387,24.194512538638884,25.012934320791975,25.86313439120182,25.96223137487753,25.976337900311994,26.114551940841034,26.832520377632535,25.873832862248859,25.904124264589677,26.01569394631131,26.672164895985593,25.23550187198109,25.723171837506926,24.957122638146573,25.889999999999966,25.89000000000006,25.889999999999984,25.902237541561246,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006214.9165463452 
 08/01  21:50:00,25.895410207807126,24.639146210705829,25.82632484113239,25.825750588408196,25.11270120943591,24.38647873228786,25.152655840783959,26.114649305715884,25.967712418324714,25.9839741609716,26.120450895556446,26.839433501089017,25.878595557715785,25.91091844867447,26.02087851078246,26.67838304346347,25.273843205173905,25.727883979922458,24.9624212245704,25.89000000000008,25.890000000000016,25.89000000000005,25.911966370888963,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004685.6935002492 
 08/01  21:51:00,25.897621806349695,24.76918552588101,25.834828355989985,25.832936701169485,25.218696900814288,24.545417672629605,25.27041263427158,26.32167396880116,25.97302978669179,25.991374500300773,26.126173132294985,26.846097725778749,25.883224395148504,25.917510899055168,26.025915320766328,26.684430319926773,25.30752193205212,25.732469200730458,24.967674541074698,25.889999999999966,25.89000000000001,25.889999999999998,25.900190727807833,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006085.1033428457 
