Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  21:52:00,25.89975037624509,24.88390787418276,25.843030111378149,25.83988541816439,25.310587683655777,24.68024679741832,25.372022660432756,26.497127285539365,25.978194508784985,25.998554607501228,26.131730194368875,26.85252789493406,25.887728475767614,25.92391472904033,26.030813980112435,26.690317512316626,25.33770980981295,25.736934028427357,24.97288149757713,25.890000000000076,25.889999999999945,25.890000000000059,25.913130364402325,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004675.7477306703 
 08/01  21:53:00,25.90180587185542,24.98662932697599,25.85095375900696,25.8466152883285,25.391775582393099,24.796806760455888,25.461403864587834,26.649116341126594,25.98321745835117,26.005529858330623,26.137133349148117,26.858738538141144,25.89211658458468,25.93014262998775,26.035583662953529,26.696055189128179,25.365206333068718,25.74128450167762,24.978041275997655,25.890000000000098,25.889999999999934,25.889999999999998,25.902370173971723,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006262.1072211228 
 08/01  21:54:00,25.90379806291898,25.079412562295503,25.858621958510548,25.85314399935085,25.464405754816587,24.89871050253255,25.541007578881854,26.782274685554193,25.988109206760855,26.012315484194393,26.142393698064799,26.86474457873468,25.89639722655545,25.93620722724687,26.040233395469167,26.70165521392785,25.390495162539354,25.74552648385043,24.983153038514133,25.890000000000034,25.89000000000006,25.89000000000005,25.912459959993237,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004712.7660456497 
 08/01  21:55:00,25.905735512656816,25.163689572104837,25.86605550596739,25.859487720899098,25.529903360736986,24.988399026031816,25.612488779809227,26.898950737852183,25.99287986901808,26.01892651878805,26.14752214078059,26.870561458212067,25.90057855775353,25.942121099746456,26.04477210186965,26.70713307853568,25.413887334686416,25.749665844525969,24.988215800659256,25.890000000000023,25.89000000000002,25.890000000000059,25.900532683363236,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006147.8953510189 
 08/01  21:56:00,25.90761712345197,25.240722134598586,25.873266683974316,25.865656409383033,25.589231369657026,25.067899255548477,25.676965865448876,27.00149994504145,25.99753440785967,26.025369531074849,26.15252368755386,26.87619606609456,25.904664796894527,25.947889938270138,26.04920412348963,26.712488807231688,25.435616815280654,25.753708146338988,24.993228883237163,25.88999999999995,25.889999999999949,25.890000000000066,25.91353717872731,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004705.5955368796 
 08/01  21:57:00,25.909442237395778,25.311601757185945,25.880266598360959,25.87165900152147,25.64323130952546,25.138911017396369,25.73539913711503,27.092016364504166,26.002077023874308,26.031649940509607,26.15740247662145,26.88165400955088,25.90865949715572,25.953518405530049,26.053533040017116,26.71771624549336,25.45587709214757,25.757658955509208,24.998191637992198,25.890000000000076,25.89,25.89,25.90251768573491,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006311.3961276462 
 08/01  21:58:00,25.911214883520807,25.37722607590442,25.88706895551779,25.87750618851751,25.692697904164424,25.20282905902282,25.788670245825874,27.17218421328613,26.006513927556079,26.03777677695781,26.162165137563979,26.88694491231335,25.912567688541836,25.959014100188516,26.05776432731351,26.722814013216384,25.47483419505209,25.761524041545369,25.003103294242885,25.88999999999996,25.889999999999945,25.88999999999999,25.912952154714973,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004740.9984346179 
 08/01  21:59:00,25.91294143471566,25.43837476876327,25.893688567345835,25.88320934046976,25.73830222880766,25.26082190432618,25.837444922852634,27.243539481118427,26.010851521350508,26.043759206803054,26.166818378044537,26.89207827038193,25.91639438296541,25.96438454977951,26.061903330093246,26.727783216784386,25.492630970435905,25.765309190731406,25.0079633040793,25.889999999999949,25.89,25.889999999999988,25.90086699850807,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006211.1676884106 
 08/01  22:00:00,25.914628564160294,25.34806910236946,25.900139914781869,25.88877952988446,25.652584167449846,25.084013238481977,25.73605402812548,26.72286568793739,26.01509628033657,26.049606705267043,26.17136909445863,26.897064124173676,25.920144631572606,25.969637565257256,26.065955535608933,26.732627549091157,25.5182632867232,25.76902080863693,25.012771152153488,25.89000000000007,25.890000000000005,25.89000000000005,25.925637252813293,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042673.5281155799 
 08/01  22:01:00,25.91549538736393,25.164613835101976,25.905699175710607,25.89349213203188,25.487228042526036,24.774052205487128,25.544879720241985,26.17018912744045,26.01851675873641,26.054590024010897,26.175076281821125,26.901157842601476,25.92308095717759,25.97403730267272,26.069175366986767,26.736618041606456,25.538550247406815,25.772656080723718,25.01751949938261,25.89000000000003,25.890000000000076,25.889999999999934,25.911099604871955,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1001726.4903684012 
 08/01  22:02:00,25.915813451794944,24.964128778650644,25.910570610621066,25.897547847735458,25.30874418160413,24.457256814226889,25.3410127743077,25.759993731160649,26.021268663377407,26.05886394744169,26.178094398774964,26.904495988515568,25.92535037844634,25.977729020024193,26.07170786849557,26.73986644879116,25.54647037771601,25.77620633111859,25.02220068006501,25.889999999999956,25.889999999999956,25.89000000000004,25.927182424699166,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,999334.7450930048 
 08/01  22:03:00,25.916007332889376,24.784375611303618,25.91512919261334,25.901318795759005,25.150896790783137,24.19181628986231,25.16276129400617,25.48397548180215,26.023691667113309,26.062768486183108,26.180765496126637,26.90740832493811,25.927287430724318,25.981046908566648,26.073888613600184,26.74267310071861,25.540936947176495,25.779650623880565,25.026806211006315,25.890000000000069,25.890000000000005,25.889999999999998,25.90120846225559,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1003953.3104297558 
 08/01  22:04:00,25.916291628969984,24.63371870638892,25.919587404159516,25.905015783225207,25.021004828153275,23.985871237548634,25.017873325317799,25.292952905803259,26.025989341507484,26.06650972405169,26.183295239141736,26.910101339887726,25.9290949094709,25.984196016687219,26.075921760985627,26.74523051855293,25.524441080770285,25.782974236352353,25.031328720088934,25.890000000000023,25.890000000000005,25.889999999999924,25.921071753085923,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,998455.6673389638 
 08/01  22:05:00,25.916715110028787,24.508707440448555,25.924016149488595,25.908708079157877,24.915501579018014,23.82830314142465,24.901635796062668,25.15086595361644,26.02823247218458,26.070160760570294,26.18575587675563,26.912653597312649,25.9308444821175,25.987250385338255,26.077880324780645,26.747614797585777,25.500521271920559,25.78616992325114,25.03576396176897,25.889999999999956,25.89000000000007,25.889999999999977,25.898594481611416,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1003251.7162888302 
 08/01  22:06:00,25.917260141382707,24.404012499419396,25.928423648768335,25.912402018068616,24.829060269062464,23.70611438100275,24.80748065594273,25.039512856605069,26.030430031027014,26.07373280698642,26.188157637804467,26.91508297931256,25.93254602095452,25.990222260012268,26.07977559444038,26.74984574552127,25.472278571899357,25.789235677245718,25.040110668800325,25.889999999999945,25.889999999999956,25.890000000000044,25.9600731549895,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1000852.4589093893 
 08/01  22:07:00,25.9178987932903,24.31554410251486,25.932803663155519,25.916089317941436,24.75753699005443,23.60980834297401,24.73036958357733,24.95082496836504,26.032575708461488,26.077221986407499,26.19049548692928,26.917391799003967,25.934193688314424,25.99310832320738,26.081603202972827,26.751928076257646,25.441941813739484,25.79217254014606,25.044369487269184,25.88999999999994,25.89,25.889999999999995,25.927083728151794,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006891.5018861902 
 08/01  22:08:00,25.918606757071236,24.24031981429791,25.9371471820196,25.91976057244615,24.69793216092015,23.532852019748338,24.66668808657402,24.87998925070714,26.0346608438466,26.08061952387504,26.19276126319927,26.919576274896966,25.935779888172914,25.99590114522368,26.083356287655336,26.753861740419674,25.410980412319213,25.794982807574855,25.048542092912986,25.89,25.88999999999994,25.890000000000048,26.023635115570167,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1000145.3213524682 
 08/01  22:09:00,25.9193678886564,24.176143736794633,25.94144953903488,25.923410656768767,24.64805055187759,23.470751193757097,24.61382423741527,24.823247890803395,26.036680708106159,26.083920456068733,26.19495058585662,26.921635429251304,25.937300714752636,25.998596831793106,26.085031502732975,26.755648710306148,25.380346803738389,25.797669560280406,25.052630532790475,25.890000000000016,25.889999999999998,25.889999999999995,25.976378337945698,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1008797.4511572199 
 08/01  22:10:00,25.92017297918983,24.12134467690803,25.94571091907689,25.92703848391948,24.606235068764158,23.420345776301848,24.569836959708053,24.77757074175877,26.038635055706647,26.087125706503607,26.19706392948539,26.923573779831494,25.938756081491836,26.00119656749956,26.0866296288735,26.757294885543904,25.35066294341833,25.80023643951129,25.056636900651339,25.890000000000016,25.890000000000069,25.890000000000048,26.036189210970176,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,999070.651237312 
 08/01  22:11:00,25.921015330660816,24.074550318430636,25.949930490905027,25.930641886951553,24.571134684822025,23.379232199625755,24.533157555040206,24.740509566989734,26.040523742427518,26.09023583700174,26.19910168612586,26.925395427217319,25.94014586245817,26.003701065227874,26.088151238009379,26.7588053107325,25.322332768699935,25.802687154421034,25.060562882211177,25.889999999999956,25.890000000000084,25.89000000000006,25.962974879620999,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1008833.0945314951 
 08/01  22:12:00,25.92189034161156,24.034566415360538,25.9541110134585,25.934221811009164,24.541604976050427,23.345497611191804,24.50249133907157,24.710121000717007,26.042348290546099,26.093253832288199,26.201065989275049,26.927105933328407,25.94147123850723,26.006113020498807,26.089598256053706,26.760185902046456,25.295607226795135,25.805025625162619,25.064410301001464,25.88999999999994,25.890000000000023,25.889999999999934,26.031680525210566,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1000422.6614090342 
 08/01  22:13:00,25.922794237823426,24.000353583655725,25.958256797003164,25.937780616087175,24.5166797053255,23.31758481421395,24.476762108600114,24.684899096880007,26.04411132223042,26.096184505597035,26.202960266923019,26.928712198298727,25.942734270435826,26.008436683085294,26.090973664237713,26.761443600673255,25.270625538083754,25.807256012579786,25.06818112993549,25.89,25.89000000000001,25.89000000000004,25.959350956179358,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1009797.8951769276 
 08/01  22:14:00,25.92371979358077,23.970955073611689,25.962366874605825,25.941316995049627,24.495509444100528,23.294213855597567,24.455033103192208,24.663663005134148,26.045811571802969,26.09902658383928,26.204783453817833,26.93021486269664,25.943933944398169,26.010671249946978,26.092276832705154,26.762580841999364,25.247438857032287,25.809382348391368,25.071877300170664,25.889999999999945,25.88999999999994,25.89000000000006,26.030465775407099,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1001254.6787993313 
 08/01  22:15:00,25.924660566406943,23.94555953347257,25.966439624296446,25.944829086333326,24.477390072618115,23.274378428823455,24.436533005435469,24.645506399121016,26.047447452181463,26.101778229963963,26.20653406254877,26.931613773921005,25.945068937243204,26.012815373630735,26.09350670655663,26.763599184121735,25.226034209523989,25.81140870178747,25.075500671152417,25.88999999999994,25.889999999999934,25.889999999999998,25.951834788774275,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1010263.5072374104 
 08/01  22:16:00,25.925612664727216,23.92351705397349,25.970475345767125,25.948316328219375,24.461764694614876,23.25731591992546,24.420655907536959,24.629752211163149,26.049019317553776,26.104440671994035,26.20821287735355,26.932911836296524,25.94613942115305,26.01487021859398,26.094664014914547,26.764502170653559,25.20635229749043,25.81333923096979,25.079053026369964,25.88999999999994,25.889999999999934,25.889999999999988,26.02797662863536,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1002249.1632506948 
 08/01  22:17:00,25.92657395137576,23.904302622859285,25.974475742825367,25.95177916341755,24.448188440695213,23.24244411758849,24.406925499157408,24.615885107328869,26.050528196669274,26.107015880060549,26.20982127048669,26.93411220785232,25.947145992087415,26.016837427535167,26.095749840972258,26.765293043551759,25.188302970029889,25.81517784921824,25.08253601554271,25.890000000000005,25.889999999999927,25.890000000000048,25.945511497538609,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1010900.53033163 
 08/01  22:18:00,25.92754290900355,23.887482095889209,25.978442890167334,25.955218361790125,24.4363009689898,23.229311558260524,24.39496281250752,24.60350737231897,26.05197555851156,26.109506509128967,26.211361115009959,26.935218656199724,25.94808955984642,26.01871922849362,26.096765681721644,26.765975420850507,25.171778801849116,25.81692840840188,25.08595121959384,25.88999999999995,25.88999999999993,25.890000000000055,26.02588434695562,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1003188.0927155861 
 08/01  22:19:00,25.928518323415479,23.87269045302,25.98237885042789,25.95863474707758,24.425812050725257,23.217563633499969,24.38445781360093,24.59230890710267,26.05336326093056,26.111915949787364,26.212834818934267,26.936235747610309,25.948971229879516,26.02051852761837,26.097713521816944,26.766553608937543,25.1566660719087,25.818594779838038,25.08930018876486,25.890000000000005,25.889999999999995,25.889999999999995,25.93878998569991,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1011477.9236002222 
 08/01  22:20:00,25.929495915902764,23.859613442503908,25.986281793096667,25.96202652965044,24.41647841516396,23.206936202395999,24.375155023243914,24.58207411474594,26.054689829199707,26.11424243324498,26.214240973610126,26.93716282541687,25.949790115856833,26.022233937164985,26.098592264341464,26.767028227371808,25.14284850862896,25.8201805630665,25.092584357763003,25.890000000000016,25.88999999999994,25.88999999999999,26.023662672853928,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004138.3784069067 
 08/01  22:21:00,25.930472077430659,23.84798542561322,25.990150032762427,25.965392052473189,24.408097688192805,23.197220876194348,24.366844278111456,24.572634951104086,26.055953804867636,26.11648414105729,26.21557810648547,26.93799891713634,25.950545413627699,26.02386399001795,26.099400734703886,26.76739946314794,25.130212737556016,25.82168925978466,25.09580511173198,25.89000000000002,25.889999999999998,25.890000000000048,25.933301860214553,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1012170.2028199406 
 08/01  22:22:00,25.931445150807297,23.83758541455812,25.993983873056587,25.96873107930088,24.400504434201083,23.188244610087389,24.359353562742489,24.563845749984645,26.057155656674799,26.118642240773917,26.21684697852896,26.938745988396155,25.95123776969082,26.025409721061768,26.100139575485526,26.76766946805749,25.118650376699685,25.823124352263784,25.098963809051644,25.889999999999949,25.890000000000005,25.889999999999998,26.021462387517294,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,991552.2707843814 
 08/01  22:23:00,25.932414802390264,23.82822908410113,25.99778492217696,25.97204431609558,24.39356368517496,23.179865956314456,24.35254242634981,24.55558406062111,26.058296501499009,26.120718652957615,26.218048956053989,26.93940637057221,25.951868191230067,26.02687269743112,26.10080983685776,26.7678402512462,25.108059025132567,25.82448902385128,25.102061661432385,25.889999999999945,25.88999999999994,25.889999999999984,25.93081849776043,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1011557.6129381273 
 08/01  22:24:00,25.933380979242366,23.81976193002501,26.00155510260385,25.9753327402746,24.38716535579294,23.171971007907677,24.34629658682253,24.547750401147228,26.05937782288256,26.12271590189103,26.21918585797836,26.939982996829295,25.95243795147869,26.028255021243799,26.101412956048024,26.767914222187615,25.098343174025783,25.825786349108918,25.105099834179737,25.88999999999994,25.889999999999998,25.889999999999988,26.020991135663466,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005301.3783678189 
 08/01  22:25:00,25.934343806629096,23.81205370309203,26.00529631097431,25.978597346214547,24.381217721934829,23.164468561241944,24.34052351393251,24.540265044018349,26.060401397782984,26.12463715275269,26.22025997349576,26.94047955249756,25.95294860236624,26.029559397350729,26.101950804487989,26.767894447385719,25.089415318819364,25.82701938048456,25.10807950260613,25.890000000000133,25.890000000000009,25.890000000000055,25.93250732696308,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1010944.2062091889 
 08/01  22:26:00,25.935300552194915,23.805009872800278,26.009007008842518,25.9818367610659,24.37565409308206,23.157314823095896,24.335158452726899,24.53310081672664,26.061365750284187,26.126480837670628,26.221270057772459,26.940895108503218,25.95339914457434,26.030784560793469,26.102422359379799,26.76778082928554,25.081194976113616,25.828190901360704,25.111001719076254,25.890000000000105,25.889999999999949,25.89000000000006,26.021005667278826,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,993735.1258005318 
 08/01  22:27:00,25.936249001160193,23.798538437226644,26.012685785477904,25.985049715131909,24.370409304582535,23.15045787087669,24.330136251795904,24.5262168262368,26.062269748759829,26.128245337825495,26.222214799154974,26.94122849289497,25.953788560596224,26.031929172221177,26.102826515139989,26.76757293003689,25.073609716000616,25.829303588738147,25.113867509200298,25.8900000000001,25.889999999999934,25.889999999999998,25.930624693958025,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1011674.1938079235 
 08/01  22:28:00,25.937188542135055,23.79256406314587,26.01633297225491,25.988236199522054,24.365433707442909,23.14385774104355,24.325406004041175,24.5195811060515,26.063114338167617,26.129931738024277,26.223094927664879,26.94148117171509,25.95411729318026,26.03299418239466,26.10316384626041,26.767272024693076,25.066594540397604,25.830360092356668,25.116677910334933,25.89000000000003,25.889999999999998,25.88999999999992,26.02083051424712,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1007208.903599685 
 08/01  22:29:00,25.93811969869662,23.787020658697246,26.019950049531528,25.991397038059245,24.3606860942815,23.137478177627615,24.32092464755863,24.51316156203587,26.063901021850698,26.13154183369033,26.22391174757249,26.9416549899844,25.954386234535986,26.03398106140954,26.103435318778219,26.766879247523506,25.06009114718332,25.831362789800584,25.119433812090067,25.889999999999956,25.890000000000009,25.889999999999973,25.932397579021339,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1010758.1355890459 
 08/01  22:30:00,25.939043101457167,23.91189247622817,26.02353876532515,25.994533282205795,24.471693935386619,23.32427812898777,24.44768391866908,24.764429250388785,26.0646315283818,26.133077955841896,26.22466696775695,26.941752347977674,25.954596575547563,26.034891761435835,26.10364222699951,26.766396058117924,25.087739232152026,25.832313961419364,25.122136078698188,25.89000000000007,25.89000000000007,25.889999999999988,26.02074041580153,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,955922.3026446315 
 08/01  22:31:00,25.939960049292784,24.104491683454947,26.027103712098304,25.997648471006494,24.640722091547127,23.603885205817475,24.63960887228109,25.137466935898578,26.06530861315,26.134544198035408,26.225363546787553,26.9417768615343,25.954750406270624,26.03572972173314,26.103786817781395,26.76582476973331,25.134000354746286,25.833215888114343,25.124785890613987,25.889999999999959,25.889999999999956,25.88999999999999,25.930488436511174,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,972099.2209711471 
 08/01  22:32:00,25.94086851099927,24.30152565186976,26.030643513288188,26.00074147256101,24.81037817252648,23.879178527076808,24.831364957190627,25.502748109548344,26.06593126902447,26.13593917639033,26.22600037858173,26.94172754078647,25.95484679639295,26.036493815724638,26.10386797119502,26.76516469511067,25.182656769234279,25.834070615799324,25.127384166052566,25.889999999999945,25.890000000000133,25.889999999999988,26.020686535325269,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,969771.2976576707 
 08/01  22:33:00,25.9417666151079,24.476440491897308,26.034155406233667,26.003809928777974,24.95732911219619,24.112385424151517,24.996607168896199,25.809660638493037,26.066497974883896,26.13726073663256,26.226575782340079,26.94160287541337,25.954884434703673,26.03718227499076,26.103884730533968,26.764414612456326,25.226609178302604,25.834880105623524,25.129931661219197,25.890000000000005,25.890000000000094,25.890000000000048,25.932292049405978,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,971533.1416355569 
 08/01  22:34:00,25.942654055937245,24.626203659455518,26.0376386699177,26.006853041963088,25.07979374187464,24.302474158557478,25.13355202845901,26.05734424881048,26.06700897125573,26.13850935968984,26.227090076010176,26.94140379519049,25.95486349019374,26.037795566106366,26.103837815535493,26.763574629573275,25.264798717378146,25.835646303898675,25.132429138532605,25.890000000000016,25.89000000000002,25.89000000000006,25.974717152600847,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,951987.287067806 
 08/01  22:35:00,25.943531640351368,24.755544660634738,26.041094245199625,26.00987131260469,25.18292038612701,24.458978954479478,25.248249849173879,26.259947457633499,26.067465261120455,26.139686478674407,26.227544315124299,26.94113171407376,25.954784714835748,26.038334873416685,26.103728361602099,26.76264448310697,25.298274106165846,25.83637091898398,25.13487721681599,25.890000000000016,25.89000000000008,25.889999999999998,25.91596494213958,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,957837.2927631537 
 08/01  22:36:00,25.944400368313766,24.869390073808437,26.044523631481505,26.012865719712346,25.271775917893156,24.59094461745344,25.34657565447995,26.43049033904214,26.06786826382338,26.14079417453405,26.227940031446236,26.94078861960348,25.954649222333303,26.0388019475647,26.103557808034368,26.761623706178655,25.32821979898989,25.83705557620055,25.13727651030542,25.890000000000016,25.890000000000016,25.88999999999992,26.01569387231579,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,966430.770312818 
 08/01  22:37:00,25.9452612098419,24.971073088627738,26.047928419694384,26.015837329603003,25.349754457634775,24.704357035488035,25.432433182212777,26.577318845419204,26.068219705462409,26.14183511087837,26.228279176360613,26.940377150403437,25.95445841484008,26.039199081355667,26.103327924862268,26.76051092737829,25.355439607866228,25.83770189064948,25.13962769868043,25.890000000000148,25.889999999999945,25.89000000000004,25.929370522684484,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,968883.3224327958 
 08/01  22:38:00,25.94611277473833,25.06286309965403,26.051307439478675,26.01878520249991,25.419095623323327,24.803135002174736,25.508369885617854,26.705621723510686,26.06851853686162,26.142807920418599,26.228560622950295,26.93989626331544,25.954211369688964,26.039525135352809,26.103037883885326,26.75930414218337,25.380419538938847,25.838311284614858,25.141931338036885,25.890000000000048,25.890000000000059,25.890000000000059,26.0202005417038,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,970018.6103137471 
 08/01  22:39:00,25.946953996137837,25.14634782276325,26.054659656562025,26.02170849137372,25.48138544958665,24.889950297147164,25.576114955161495,26.81790764356248,26.06876372173104,26.143711224219986,26.228783182575158,26.939344769576548,25.953907164971537,26.039778931627269,26.10268678422327,26.758007623047715,25.403473058717016,25.83888511548546,25.144187987975266,25.89000000000009,25.890000000000016,25.889999999999998,25.93206350656595,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,968825.0910894962 
 08/01  22:40:00,25.947785238504954,25.222722844330634,26.057985407406016,26.02460737550582,25.53765649153339,24.966753107241464,25.636967344709988,26.916285925939524,26.068955761318447,26.144545902301155,26.228947347949608,26.93872358986945,25.953546188403736,26.0399612314717,26.102275179636384,26.756626977687817,25.42483571779413,25.839424740989906,25.146398266921989,25.8900000000001,25.89000000000008,25.88999999999999,25.94989123691323,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,950074.5355357921 
 08/01  22:41:00,25.94860762603839,25.292974135682685,26.061285940780978,26.02748270977491,25.58866506593331,25.03509746948979,25.692026311402477,27.002906278042386,26.069095699505405,26.145313465924429,26.229053988505155,26.93803397976119,25.953129248289643,26.040073270533843,26.101803994324773,26.755166345582916,25.444704521669256,25.839931331869218,25.1485626503874,25.88999999999996,25.890000000000087,25.89000000000005,25.907623148997478,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,955829.5817351587 
 08/01  22:42:00,25.949422573334819,25.35794400018659,26.064562689348198,26.030335506905624,25.635105453332984,25.09627742103716,25.742204605760834,27.07947861173275,26.06918485950521,26.146015853187487,26.229104946398505,26.937277633817005,25.952657408049899,26.040116673973679,26.101274438579855,26.75362911590928,25.463249242189524,25.840406008603055,25.150681616440119,25.889999999999938,25.890000000000084,25.890000000000059,26.01273702552577,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,964846.1750130197 
 08/01  22:43:00,25.950231317601124,25.41839151354077,26.067817077885647,26.03316677553763,25.677674560968499,25.151390402001288,25.78820734714934,27.147421035384388,26.069224817103547,26.14665547784973,26.229102426649307,26.936456805582109,25.952131973840243,26.04009351925072,26.1006880487828,26.752018668582588,25.480614231874687,25.84084990178479,25.152755722255216,25.890000000000066,25.890000000000084,25.889999999999934,25.928327299362505,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,961873.7483542621 
 08/01  22:44:00,25.95103309188636,25.475055773135265,26.071048054820865,26.035975683275877,25.716812722654493,25.201422297526905,25.83036025953258,27.208024261844558,26.06921455340458,26.147231039821386,26.22904567095388,26.935570472454648,25.951552047590224,26.04000270643575,26.100043954455818,26.750335928961375,25.496923089861104,25.841263989988354,25.154785401987608,25.89000000000002,25.890000000000087,25.89000000000004,26.019723157735006,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,970239.5269112934 
 08/01  22:45:00,25.951827192438289,25.379914821716274,26.074254708120237,26.03876149351918,25.625086621046177,25.018559148277207,25.7226970689416,26.720244553323796,26.069153070413305,26.14774123714548,26.22893378957379,26.9346174838108,25.95091673452269,26.039843104922654,26.09934123088423,26.748581299097606,25.520654721608666,25.841649208219669,25.156771101224,25.88999999999995,25.89000000000002,25.89000000000006,26.049390111546648,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1010338.6342449549 
 08/01  22:46:00,25.9526142929535,25.192002414983774,26.077437346049888,26.041524401462639,25.45509806844132,24.7049611483047,25.525865571407857,26.180798928661696,26.069040800765977,26.1481868311778,26.228767431372107,26.93359855319147,25.950226369556306,26.039615361423267,26.09858030953467,26.746756297712588,25.539663475512179,25.842006503276257,25.15871333613252,25.89000000000007,25.890000000000076,25.890000000000066,25.940160804116429,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,994196.4837670368 
 08/01  22:47:00,25.953395556138024,24.987692150038748,26.080597098543945,26.044265220195688,25.273519198333284,24.386362622197944,25.31822579303204,25.76422460294096,26.068878695714188,26.14856918529392,26.228547706074296,26.93251470002329,25.94948169280983,26.039320577496509,26.097761987198316,26.7448623388913,25.546740794496065,25.842336669970515,25.16061248085546,25.890000000000023,25.890000000000087,25.89,26.023251792122467,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004282.9250241041 
 08/01  22:48:00,25.95417248129997,24.804667329421883,26.083735249919159,26.046984897077715,25.113547697726938,24.12039529627249,25.13771557669177,25.47489580483224,26.068667963662457,26.148890047158454,26.22827600267314,26.931367328371225,25.94868367991983,26.038960206492584,26.09688732778144,26.742901087193759,25.54044494201049,25.842640469604125,25.162468918193615,25.889999999999949,25.890000000000023,25.890000000000055,25.931485778229555,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,999950.1480874227 
 08/01  22:49:00,25.954946264872789,24.651209247198609,26.086853083198265,26.0496843767003,24.982145534165459,23.914186619005198,24.9915051209836,25.271901433695285,26.06841005133305,26.149151601661655,26.22795402449999,26.930158342696755,25.947833535070438,26.038536118338635,26.09595770198725,26.740874655610516,25.523085807182324,25.84291868194038,25.164283118353834,25.89,25.88999999999995,25.89000000000006,26.02057782832381,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1007391.2371446248 
 08/01  22:50:00,25.95571645172572,24.523677743384,26.089949656722177,26.052362910516135,24.875455638268315,23.755920304078253,24.87501491521233,25.120643135777344,26.06810397931366,26.14935261469687,26.228464816027708,26.928886739170236,25.946930376952698,26.038047247009556,26.09588795408585,26.738782831685297,25.49818813442825,25.843171970411274,25.166055438624608,25.890000000000084,25.889999999999998,25.889999999999998,25.930663564955549,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,999613.2290943363 
 08/01  22:51:00,25.956482454122864,24.41658063880727,26.093024160969468,26.05501984074552,24.78793138067948,23.632516480669336,24.781008644762158,25.001825131485249,26.067748791020585,26.149491854822228,26.22941672658297,26.927551395826535,25.94597332730329,26.037492499484544,26.096275524694656,26.736625054943443,25.4689064596833,25.8434010434703,25.167786380244185,25.890000000000027,25.89000000000007,25.889999999999924,25.90102559793368,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,982410.5614432062 
 08/01  22:52:00,25.957244785323938,24.325753540089577,26.09607687306386,26.05765535799027,24.715323079328074,23.534583573188788,24.70395139023778,24.90644869927096,26.067344859139138,26.149569977181146,26.230378663442424,26.92615283131442,25.944962660896974,26.036872411953909,26.096674899763714,26.734401983070098,25.437518666451589,25.84360671498531,25.16947667497514,25.889999999999956,25.890000000000027,25.89000000000004,25.89123706037401,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,988021.932607701 
 08/01  22:53:00,25.958004266675908,24.24841452406322,26.09910881906,26.060270228506476,24.654747070388557,23.456038034403578,24.640228512919554,24.82980598161264,26.066893049735304,26.14958821326079,26.231163949598224,26.92469183901127,25.943899040933894,26.036187957654407,26.096891526722094,26.732114304031673,25.405519876209796,25.84378967377548,25.171126919714017,25.89,25.890000000000009,25.88999999999999,26.006918760640099,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,997486.9547329815 
 08/01  22:54:00,25.958761866797809,24.18256465992723,26.1021211637029,26.06286534374009,24.60414321512175,23.39276167382644,24.587389418471788,24.768425974129767,26.066394465834873,26.14954814781008,26.23174280957643,26.92316955241111,25.942783349532566,26.035440434916297,26.09689330400511,26.72976296657747,25.373875470840877,25.84395052160155,25.172737616062454,25.889999999999949,25.89000000000007,25.889999999999984,25.92614518912304,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,997853.6969518627 
 08/01  22:55:00,25.95951823140977,24.12657567115911,26.10511508321752,26.06544160254759,24.561865755729948,23.34167873253475,24.54355705903664,24.71926941214391,26.065850436150457,26.14945177411101,26.232139615608256,26.92158755612121,25.9416166863897,26.034631532932143,26.09670447478863,26.72734930345074,25.343224365706413,25.844089812027204,25.174309240270629,25.890000000000009,25.890000000000084,25.889999999999917,26.018766353473553,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006519.419874497 
 08/01  22:56:00,25.96027246780211,24.078875421446499,26.108089751084625,26.06799834413454,24.526426761749268,23.300161899352135,24.50706556950881,24.67953543757637,26.065260018600556,26.14929793540038,26.232384138527665,26.919944862498597,25.940398181162377,26.033760230902176,26.096355193827358,26.72487229356864,25.31398953559628,25.84420795388802,25.175842067753917,25.889999999999949,25.889999999999956,25.890000000000037,25.930043405748454,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,999254.4893660925 
 08/01  22:57:00,25.96102320647265,24.038095589397757,26.111042099994739,26.070532994301236,24.496561370852509,23.26605986747342,24.47650977420077,24.646955081274208,26.0646219784848,26.149084958453707,26.23249721013575,26.918240387267589,25.939126836462543,26.03282518397216,26.095866725694273,26.72233064075166,25.28643616600078,25.844305300018939,25.17733617500561,25.889999999999938,25.889999999999934,25.88999999999993,25.900669444799218,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,982127.9582865757 
 08/01  22:58:00,25.961770428389728,24.003113869489714,26.113972423877607,26.073045768810905,24.471247433502144,23.237727509301587,24.450763142536123,24.61983470577455,26.063936628872918,26.148813385667894,26.23249212715077,26.916474465750058,25.93780287425392,26.031826818058908,26.095252409425638,26.719723947660034,25.260704497315673,25.84438222295517,25.17879179761861,25.889999999999934,25.88999999999993,25.889999999999909,25.890953560988007,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,987779.3673111437 
 08/01  22:59:00,25.962514795044599,23.973013569005539,26.11688299363659,26.075538514170469,24.44966054767755,23.213915475580458,24.428926158175039,24.596926204481048,26.063204948664134,26.148484632663533,26.232377945173189,26.91464764490194,25.936426963192898,26.03076615604729,26.09452110585833,26.717051347859365,25.236838834413257,25.844438992211435,25.18020912814498,25.889999999999998,25.88999999999993,25.889999999999973,26.006657330526115,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,997272.5407497538 
 08/01  23:00:00,25.96325686083676,23.94703789802092,26.11977577207718,26.078012826172043,24.43113394494441,23.193668101305037,24.410279156329478,24.57729615605606,26.062428077613438,26.14810034651261,26.23216201121959,26.91276074005815,25.934999940651609,26.029644458210798,26.093679961786476,26.714311880492479,25.214815829571639,25.84447586549653,25.1815883967074,25.889999999999949,25.88999999999993,25.88999999999998,25.925881308904346,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,997700.3116848967 
