Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  23:01:00,25.962597756790758,23.918874984394927,26.11715422444164,26.074972132534705,24.40957272859039,23.170629881984639,24.388703709878184,24.554796696658689,26.05622295243384,26.142298371567628,26.22649391792343,26.905561677800656,25.92814488112836,26.023107608460096,26.08738521638574,26.7062559782279,25.19457177308694,25.844507120637784,25.182938386423009,26.80954732599696,26.811897813074546,26.808905930019724,26.766614970474977,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1004346.1815657946 
 08/01  23:02:00,25.960778116350036,23.889877638690839,26.110693907873164,26.068094805551679,24.386744712415376,23.146603188800815,24.365964015236484,24.53127459917116,26.046581709519985,26.13308003710436,26.217371036989893,26.895009440400764,25.917851297528519,26.01315272794548,26.077631724132404,26.69486377666181,25.175849876525466,25.844540369841729,25.184261475204108,26.966024900393835,26.966680729939204,26.965962081736188,26.996942600675508,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,990652.8674303027 
 08/01  23:03:00,25.95864901017931,23.862761671421024,26.10324045159855,26.060226266265319,24.365294895537759,23.12427874146069,24.344701204032494,24.509430651980677,26.036220413140478,26.123163068588818,26.207507798313544,26.883737639989584,25.906853076478066,26.002512882322639,26.067148918665475,26.682801474990027,25.1583492627978,25.84457515018899,25.185550633741579,26.993954306003614,26.99417282092958,26.994002673511117,27.11582966429553,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,982656.5955534563 
 08/01  23:04:00,25.956748595625855,23.83880488116927,26.096334325864718,26.052905612714189,24.34639410304191,23.10476279107765,24.32606815283484,24.490354973062386,26.02651901948169,26.11392425754018,26.19828303839517,26.873065707589598,25.896513746566236,25.99254636158989,26.05729732691138,26.671439189058927,25.141878029317537,25.84460745244728,25.18679450149977,26.998923773352158,26.998981596172404,26.998943812400229,27.152261047153045,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,965675.0624037189 
 08/01  23:05:00,25.955233263828285,23.818030952455719,26.09038800741954,26.046543920327804,24.330030987754925,23.08791720360066,24.310028403742807,24.47388900624386,26.017800379644528,26.105680409624079,26.190019450211318,26.86328972489924,25.88714532928574,25.98355883921112,26.048388683956718,26.661135272027484,25.126369830238614,25.844633465500956,25.187982879028725,26.99980843394029,26.99982189656977,26.999813910858469,27.16406347307779,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,964886.0382615265 
 08/01  23:06:00,25.954075500202227,23.79997507884895,26.085333304925795,26.041071824767724,24.31576082670933,23.07318042446166,24.296114991893054,24.459463749984239,26.009960068650228,26.09832102747428,26.18261318046553,26.854294416197339,25.878641180830447,25.975438275929599,26.04031764753763,26.651820603717888,25.111821312560175,25.844650884107133,25.18910911889691,26.999965905492318,26.999968826490066,26.999967194845284,27.04784247772159,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,954583.2840411259 
 08/01  23:07:00,25.953205901190047,23.784136629810086,26.08100998405993,26.036328194485,24.303128520150975,23.0600201076243,24.28385743547776,24.446553377391177,26.002825649818698,26.09166910667465,26.175892841464024,26.845879099365118,25.870830158399465,25.968009742250677,26.032914916138219,26.643343533991595,25.09823391623721,25.84465883519219,25.19016982483958,26.999993932322327,26.99999453921873,26.99999421378053,27.12946568902703,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,962747.6223627622 
 08/01  23:08:00,25.95255842982283,23.770106116140384,26.077283136323215,26.032178201607697,24.291779018542117,23.048055106856827,24.272893377361006,24.434800387865395,25.996260603251828,26.085584455566005,26.16972274824759,26.83796380748897,25.863578494276458,25.96113670056968,26.026048388677116,26.635575145730046,25.08558627063923,25.84465715478826,25.191163492806678,26.999998920185356,26.99999904265915,26.99999897890836,27.036303807387296,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958768.9791555657 
 08/01  23:09:00,25.952086862200443,23.757576273535546,26.074063668806827,26.028532912415828,24.281455177214299,23.037026844026025,24.262960878894018,24.423969228424295,25.99017475083016,26.079974171055409,26.16401343385703,26.830509145328685,25.856798073741527,25.95472900090006,26.019631290835606,26.6284241336758,25.073835078213706,25.84464615572532,25.19208983116614,26.99999980783438,26.999999832037778,26.999999819723578,27.125928504818949,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,965014.0791904668 
 08/01  23:10:00,25.951761947561857,23.746314607611266,26.071294058690783,26.025334684275735,24.271966171255074,23.026750141003978,24.253868113615139,24.413889390270805,25.98450800065374,26.074776445878137,26.158705766612547,26.8234837969787,25.850429628298185,25.948725980006729,26.013605615571796,26.621825224468638,25.062923616246818,25.844626383499454,25.192949328455169,26.99999996580132,26.999999970509255,26.999999968157359,27.15410976217653,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,968573.5816915094 
 08/01  23:11:00,25.951563436830644,23.736134604559607,26.06893144922145,26.02254034526033,24.263171941802658,23.01708397403431,24.24547473479145,24.404428591477577,25.979214074840376,26.069943753528567,26.153754496219997,26.81685108033026,25.844426983707597,25.943080313284314,26.007926301071028,26.615724787809666,25.05278987583638,25.844598458722389,25.193742687612109,26.999999993913645,26.999999994818219,26.999999994373085,27.044456911342903,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,951480.8095512535 
 08/01  23:12:00,25.95147469279401,23.72688006893745,26.06693856756823,26.02011229983513,24.25496041797245,23.00791555927863,24.23766818818266,24.395479315153695,25.97425307191057,26.06543536013606,26.14912080207636,26.810588770400345,25.838750128827557,25.937751141067485,26.002554369459298,26.610074526539067,25.043371634771977,25.844563065281613,25.194470938426883,26.999999998916857,26.999999999088887,26.999999999005323,27.128283215843877,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,960901.9669952986 
 08/01  23:13:00,25.951481104714575,23.71841774921596,26.065281289375596,26.018016110323708,24.247237388134474,22.99915396039062,24.230353659350084,24.386952034417449,25.969589464234646,26.0612153310455,26.144770259355064,26.804676999843875,25.83336336238142,25.932702260565859,25.997455059893679,26.60483013468269,25.034609416541124,25.84452102318956,25.195135490442615,26.999999999807039,26.999999999839738,26.999999999824014,27.035834393401254,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957450.2459230374 
 08/01  23:14:00,25.951569535820835,23.71064574478436,26.063926316820607,26.016218457154637,24.239928412037789,22.990733523456844,24.223458910463838,24.378799799344145,25.965189310331806,26.05724898508291,26.140669627333297,26.7991005842404,25.828233020050985,25.927899358985106,25.9925953112607,26.599948307282565,25.026446514087163,25.84447311104434,25.19573775352259,26.999999999965607,26.999999999971718,26.999999999968659,27.12572626613115,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,963783.5471359635 
 08/01  23:15:00,25.951728478256724,23.832404727958815,26.062843453415647,26.01468910755775,24.346885525944097,23.17257238240048,24.346399400911623,24.625245676043276,25.96102233086969,26.053505450344607,26.136789211218166,26.793847619567175,25.823329031921465,25.923311822247827,25.98794542040565,26.595389370013945,25.05415621190944,25.844420162827924,25.196279312586954,26.99999999999383,26.99999999999495,26.999999999994377,27.153905866093539,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,932990.820265692 
 08/01  23:16:00,25.951948033206525,24.021367976709738,26.062007301677299,26.013402143345066,24.510859971580829,23.44580906498543,24.533574920796736,24.99256029875786,25.957062151090779,26.0499583170635,26.133103414401309,26.78890212627916,25.81862483431244,25.91891287540859,25.983479139930816,26.59111753946476,25.101424378290056,25.844363047419408,25.19676201257113,26.999999999998854,26.999999999998925,26.99999999999893,27.044301721400456,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915939.4669376833 
 08/01  23:17:00,25.952219338724335,24.214620758424247,26.061394701649499,26.012334200085545,24.67509388066691,23.71487360915259,24.72021521570558,25.351000437021406,25.953286376571105,26.046585206813736,26.129590608259055,26.784245060828306,25.814097608737514,25.91467937274495,25.97917355188838,26.587101995260359,25.15122799420452,25.8443025801769,25.197187526262025,26.999999999999745,26.99999999999975,26.999999999999738,27.128169657799348,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925411.9773121963 
 08/01  23:18:00,25.95253442615295,24.385769988027556,26.060984290561213,26.011463933253834,24.816512446526198,23.942269729102148,24.880232465753158,25.650869232012778,25.949675789840414,26.04336698231808,26.126232320387787,26.779856406565778,25.809727617454365,25.910591160310767,25.97500818556302,26.583315919050916,25.1961202163407,25.84423955081305,25.197557569585855,26.999999999999905,27.00000000000002,26.999999999999749,27.035706593233788,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922064.2423690924 
 08/01  23:19:00,25.952886589123048,24.53180371212675,26.060757088834838,26.010772303462458,24.933419000716449,24.126424355261734,25.01192809672027,25.891676036580415,25.946213649558673,26.04028717604213,26.123012552539799,26.77571644242839,25.80549743612317,25.906630395151905,25.97096376308453,26.579735547822197,25.234992112959888,25.844174781258059,25.197874016391716,26.999999999999806,26.999999999999944,26.99999999999988,27.125634483367443,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,928430.7017626292 
 08/01  23:20:00,25.953270151317566,24.657595849971505,26.060695535811627,26.010241695928568,25.031075969391116,24.27716618829967,25.12149010551673,26.087933959876346,25.94288368567415,26.037329401849587,26.11991547335772,26.771804646701378,25.801390278458116,25.90277952407774,25.96703134204022,26.576338061937564,25.268947268112315,25.844109002699999,25.19813853170169,27.00000000000004,27.00000000000006,27.000000000000026,27.15373948433702,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,932118.5807654508 
 08/01  23:21:00,25.953680353442388,24.76816823318532,26.060783961095614,26.00985632901022,25.11395338482922,24.403791432681087,25.21487781055799,26.252761938746255,25.9388771317944,26.03447901804543,26.116926878256238,26.768101429828179,25.79656943962688,25.89902207183782,25.96320628649713,26.57310288230215,25.29922862410139,25.84404293033045,25.198352781422387,26.999999999999959,26.999999999999948,27.000000000000055,27.044157895950787,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915037.0621504369 
 08/01  23:22:00,25.954112980925847,24.866848400433346,26.061008351948723,26.00960206843605,25.185690121917277,24.51233331085217,25.295984333209288,26.394559587925845,25.934542926930719,26.031723870920549,26.11403488561885,26.76458903959548,25.791395178239744,25.895342358095534,25.959481580237516,26.570012104769373,25.32668140732323,25.84397723340541,25.198518409819344,27.000000000000065,26.999999999999927,27.000000000000065,27.12806082680154,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,924496.3655958087 
 08/01  23:23:00,25.954564457492649,24.95566811256807,26.061356288873026,26.009466346892699,25.24866487268369,24.606434163996395,25.367181135702486,26.51809720852161,25.930227770458445,26.029053529710905,26.111229278574585,26.761251236193773,25.786216705822043,25.891721632035055,25.955847265460009,26.567050087616456,25.35181648928578,25.84391246275336,25.198636646006425,26.999999999999959,26.999999999999923,27.00000000000006,27.035579896202419,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921193.7000590123 
 08/01  23:24:00,25.95503174634139,25.036012072132519,26.06181646739971,26.009437741168758,25.304416869165519,24.68850440323845,25.43004343209734,26.626291110945524,25.92608227239989,26.026458929794936,26.108501158249316,26.7580730670207,25.781181068694335,25.88815654098056,25.952290215563257,26.564202944493379,25.374965052396179,25.84384912705685,25.19870869274127,26.99999999999994,26.99999999999993,26.999999999999806,27.125543301388079,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,927534.5788932392 
 08/01  23:25:00,25.955512307626639,25.10898694807394,26.06237873336826,26.009505972411345,25.354045260422138,24.76038466036372,25.485772770645278,26.72086091339789,25.922133237596389,26.023932345206867,26.105842869347855,26.75504096748874,25.77632452159909,25.88464994030135,25.948802731101467,26.56145852899808,25.396374011793946,25.843787767275079,25.198735964236815,26.99999999999994,27.00000000000006,26.999999999999888,27.15357361355966,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,931237.0574121687 
 08/01  23:26:00,25.956004059460523,25.175638921676524,26.063033704691976,26.009661523516447,25.398504050867169,24.823694544055529,25.535440264193654,26.80361696417186,25.918358539178873,26.021465554800888,26.103246427382194,26.752141453343044,25.771635087391723,25.881202081461987,25.94538704270042,26.558805159460755,25.41624944323037,25.84372887354695,25.198719741298878,26.999999999999809,27.00000000000008,27.000000000000033,27.044013590388496,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,914126.1220892936 
 08/01  23:27:00,25.95650523071663,25.23687311091714,26.063772945434829,26.009895820540917,25.438586810113514,24.879804759655614,25.57996977902852,26.876374844480425,25.914730308081326,26.019051175023284,26.100704635489554,26.74936210323983,25.76708962571211,25.877810438427106,25.942044723647194,26.55623244611383,25.43476737686659,25.843672935503738,25.198661365135349,27.000000000000044,26.999999999999824,27.000000000000058,27.12795137948274,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,923574.0631365777 
 08/01  23:28:00,25.957014495386784,25.293427233161155,26.06458873278721,26.010201057457178,25.474833601483394,24.929821386639167,25.62012383324624,26.940753913803986,25.91122811541123,26.016683277840206,26.098211630952865,26.74669197018944,25.762668320916906,25.874471259739136,25.938775028935308,26.55373145697197,25.452079403790007,25.843620442139604,25.19856230791697,26.999999999999955,26.999999999999916,27.000000000000058,27.035452290865618,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,920316.5819891999 
 08/01  23:29:00,25.957530709375363,25.345922706888087,26.065474154037216,26.01057024758462,25.507695813702715,24.9746398400578,25.656534959132779,26.99816573302098,25.90783797811376,26.014356867143119,26.095762437128497,26.744121351887114,25.75835343969848,25.87118000102358,25.93557547199646,26.551294520046928,25.468315092200816,25.843571818809474,25.198423791453018,27.000000000000069,26.9999999999998,26.999999999999937,27.12545183565497,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926632.8448471105 
 08/01  23:30:00,25.958053108624694,25.39490544611275,26.066422850230269,26.01099699113645,25.53758386461673,25.014995510644444,25.689737798355784,27.049622464958469,25.904549336178815,26.012067646778879,26.09335274634332,26.74164147241932,25.754127980441408,25.8679324185636,25.93244282469323,26.548914843075058,25.48358218146742,25.843527460975868,25.19824701329417,27.000000000000087,26.999999999999777,27.000000000000037,27.153408110164816,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,930348.7149521126 
 08/01  23:31:00,25.958580607245705,25.440865700212667,26.067427878666814,26.011474750623696,25.564870385015597,25.051496179331683,25.72019617796947,27.095925929618635,25.90135388583349,26.009812488266204,26.090979394859713,26.739245222314275,25.749996544782364,25.864727468779497,25.92937453273109,26.54658758301658,25.49797147616455,25.8434877556539,25.198033308744305,27.000000000000094,26.9999999999999,26.999999999999927,27.04386897492769,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,913207.9919246249 
 08/01  23:32:00,25.959112721525984,25.484262738056296,26.068484026317987,26.01199818388729,25.58990199845898,25.084664403965026,25.748310431145389,27.137811664003697,25.898243194048626,26.007587173433675,26.088638253371625,26.73692484586959,25.745963542485428,25.861570864481839,25.926366626674846,26.544306915871393,25.51156212671938,25.843453028927838,25.1977837314178,26.999999999999834,26.999999999999927,26.999999999999909,27.1278421206061,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922642.67063292 
 08/01  23:33:00,25.959649090561034,25.525577880159934,26.069587305502396,26.0125629275697,25.61295943487623,25.114972316115414,25.774273178761065,27.17601689643293,25.89520916279654,26.005387581672747,26.086325225318896,26.734672807467203,25.7420289518344,25.858465288027778,25.923414664602118,26.542067028429228,25.524422791317876,25.843423588031557,25.197499283071286,26.99999999999992,26.999999999999923,26.999999999999905,27.03532419094354,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,919432.7412048767 
 08/01  23:34:00,25.960189634258439,25.565265657791188,26.07073384235173,26.01316489496819,25.634228949455868,25.14274020953767,25.798264863402755,27.210793668332614,25.89224464406877,26.00321057637981,26.08403709951781,26.73248260230565,25.738189810117807,25.85541086965322,25.920514810246844,26.539863087786427,25.536613513849976,25.843399734449048,25.19718105501391,26.999999999999937,26.999999999999927,26.999999999999905,27.125359888086054,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925721.8793993928 
 08/01  23:35:00,25.960734110839487,25.453132520701645,26.07191991241821,26.013800285163606,25.527438264341183,24.941194984693703,25.674266865212997,26.719340974546435,25.889343318292157,26.001053683546976,26.081771292721887,26.73034873982478,25.734441745640706,25.85240629500468,25.917663767445803,26.53769126285723,25.55654176963608,25.84338171693749,25.196829899977105,26.99999999999994,26.99999999999993,26.9999999999999,27.155144546013017,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,978198.3345169316 
 08/01  23:36:00,25.96128286271077,25.24721738432896,26.07314318590084,26.014466297023558,25.3449334277589,24.61227359799274,25.463392660150754,26.16866586124902,25.88649904440009,25.998914433480239,26.07952516999684,26.728265644218934,25.730779089165798,25.84944909727347,25.914857846267457,26.53554724113179,25.5720347839613,25.84336977234021,25.196446597625408,26.999999999999934,26.999999999999795,26.999999999999905,27.04468445921553,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,946143.0294731257 
 08/01  23:37:00,25.96183562646245,25.02527145439137,26.074400366461349,26.015159668899384,25.15324978521397,24.281294147618536,25.244100009632008,25.73415857710076,25.883706850007486,25.996791208929439,26.077296921526075,26.726229037343189,25.727196824315429,25.84653740863234,25.91209441949001,26.533428273939994,25.575469110897143,25.84336413457297,25.196032073791458,26.99999999999993,27.000000000000033,27.000000000000037,27.00785333343017,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,934579.842185399 
 08/01  23:38:00,25.962392114761746,24.826062478589514,26.075687825153389,26.015876894230954,24.985136692285729,24.005294279143738,25.054007100470277,25.42608204442027,25.88096215032468,25.994681874134355,26.07508439454002,26.724234856044619,25.723689737218824,25.84366867505658,25.90937054329964,26.531331849530507,25.565145693516077,25.84336499126067,25.195587069674528,26.99999999999994,27.00000000000007,26.99999999999993,27.115031115173367,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950116.5306734234 
 08/01  23:39:00,25.962951981517727,24.658253766456757,26.07700248716769,26.016614933666838,24.84708683666888,23.790938356645346,24.899821736005835,25.20672731812471,25.878260771398439,25.99258443833279,26.072885537933027,26.72227935719717,25.720251925281475,25.840840235592688,25.906683329910306,26.52925565967467,25.54333997123813,25.843372516820357,25.19511232526656,27.000000000000069,27.00000000000009,26.99999999999991,27.031122067054957,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950189.5092822531 
 08/01  23:40:00,25.96351521868703,24.518291492510369,26.078341665066114,26.017371151680697,24.73497559165381,23.62609397794812,24.776053259388655,25.042627606703936,25.87559903490998,25.990497510136504,26.070698781295297,26.72035926391184,25.71687871427192,25.838049891493463,25.904030377284465,26.527197739761254,25.513675743401238,25.843386886520194,25.19460867586426,27.00000000000009,26.999999999999955,27.000000000000033,27.123965751691676,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957461.3405784599 
 08/01  23:41:00,25.964081674813085,24.400607621967045,26.07970305775037,26.01814330197091,24.64306557442966,23.49726616113858,24.675599475444046,24.91438173301331,25.87297360687799,25.98842001914094,26.068522791014595,26.718471788036785,25.71356943729458,25.83529570015956,25.90140964565921,26.52515650312938,25.47947415992175,25.843408235941916,25.194076730776254,27.000000000000094,27.00000000000006,27.00000000000006,27.152649185110329,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,961596.0176254596 
 08/01  23:42:00,25.964651360583873,24.300857079031777,26.08108452943277,26.018929326348585,24.56691214887507,23.394736005666496,24.593072584103003,24.81218018202701,25.87038145956272,25.986351108145397,26.066356374298825,26.716614411548556,25.710323433113844,25.832575879433436,25.89881931406503,26.52313054155679,25.443182899630963,25.843436690447395,25.193517094136479,27.0000000000001,27.000000000000079,26.999999999999934,27.043431957556245,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,944414.0320910208 
 08/01  23:43:00,25.965224110986229,24.216046258217813,26.082484188691145,26.019727402524749,24.503465982662197,23.31220225959133,24.524834214850796,24.730519949370579,25.867819920767194,25.98429019965572,26.064198470868559,26.714784974516616,25.70713933636958,25.82988893547737,25.896257895170775,26.521118743363308,25.406432416750975,25.84347237877558,25.192930477448895,27.000000000000094,27.00000000000008,27.00000000000004,27.127564833272815,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953773.6720942679 
 08/01  23:44:00,25.965799773945578,24.143756611407765,26.08390030816091,26.020535675559328,24.450374249216318,23.245239914595606,24.46811330134369,24.665036715226554,25.865286142787374,25.98223592535476,26.062047200754777,26.71298091788885,25.70401449896913,25.827232343810846,25.893723068569714,26.51911937825182,25.37027767038766,25.843515399666165,25.1923173895028,27.0000000000001,26.999999999999955,27.000000000000055,27.035029840995589,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950625.3548249563 
 08/01  23:45:00,25.966378092805394,24.08199047000479,26.085331363512159,26.02135249849943,24.405749208540408,23.190522787338329,24.420714210258664,24.612074160011969,25.862777486286264,25.98018699852225,26.059900506881776,26.71119992788353,25.700946004085698,25.824603636366129,25.89121262426395,26.517130921189876,25.33540330738061,25.84356584471642,25.191678344656528,26.999999999999838,27.00000000000006,27.000000000000058,27.12515294427076,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,956808.110506613 
 08/01  23:46:00,25.966958868053916,24.02912182100375,26.08677587219328,26.022176401235599,24.3680833072958,23.145492769772259,24.38091405438055,24.568772456295159,25.86029167552424,25.978142673709326,26.057759256602919,26.709440145434696,25.697931163512487,25.8220009925048,25.888724932025519,26.5151523283555,25.30224469588807,25.843623811487967,25.19101396565291,27.00000000000005,27.00000000000008,26.999999999999799,27.152875936467983,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,960526.0309152023 
 08/01  23:47:00,25.967541821753874,23.983797945389715,26.088232512032385,26.02300614028188,24.336144287688936,23.108131427492105,24.3473232366463,24.532945959439404,25.85782661871117,25.97610247789195,26.055627717565437,26.70770014133251,25.694967520089926,25.8194230008661,25.886258759715198,26.51318295748016,25.271058415883688,25.843689370288268,25.190324680396104,26.99999999999996,26.999999999999959,27.000000000000015,27.043400914073776,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,943243.989300939 
 08/01  23:48:00,25.968126231949758,23.944886061057738,26.089698755610656,26.023839832689338,24.308924756731785,23.076852165915026,24.31881767918236,24.502950214530676,25.855380739294945,25.97406653895393,26.053509496219179,26.70597944874562,25.69205364623321,25.816869257632445,25.883813904106355,26.51122344816846,25.241970585948058,25.84376258184816,25.189611028595306,26.999999999999944,26.99999999999993,27.00000000000005,27.1274880061837,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952589.257199161 
 08/01  23:49:00,25.96871180611971,23.911405473156269,26.0911734952765,26.024676472701374,24.2855848707431,23.050386378329674,24.294468574541303,24.477511640744827,25.852952034332288,25.972034803516608,26.051406367791374,26.704277117717177,25.689187551556736,25.814338934698296,25.881389863593513,26.50927356484124,25.215015063157734,25.843843517255839,25.188873595983279,27.00000000000007,27.00000000000006,27.000000000000058,27.03490846342974,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949482.659066014 
 08/01  23:50:00,25.969298261671037,23.882458758606437,26.092656351459888,26.025515282109155,24.265399122593644,23.027701877105014,24.27348069072753,24.45563497869855,25.85053829443062,25.970006195511155,26.04931817210912,26.702591211428083,25.686366096546914,25.811829683907314,25.87898479199148,26.507331635053203,25.190156645600856,25.843932230102909,25.18811272253388,26.99999999999983,26.99999999999995,26.99999999999993,27.12506194130677,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,955641.289263153 
 08/01  23:51:00,25.969885285731853,23.857287076926768,26.094146872036736,26.02635550306439,24.247770795106907,23.007986491710406,24.255205278346595,24.436550052898487,25.848142048614567,25.967979686849966,26.047244371314176,26.70092003269059,25.683586357694943,25.809339275313606,25.87659696561943,26.505396263469146,25.167313809475304,25.8440287708328,25.187328754392405,27.000000000000047,27.000000000000065,27.000000000000044,27.152710267666146,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,959376.7121967347 
 08/01  23:52:00,25.970472393903543,23.835280794120906,26.095644354197078,26.02719638166191,24.232227280009249,22.99061625649355,24.23913290170321,24.41966353800462,25.84576561092922,25.96595477378056,26.045184741205739,26.699262422874555,25.680846010370617,25.806866218264056,25.87422532042924,26.50346675255096,25.146373921338566,25.84413319786702,25.18652215910096,27.000000000000087,26.99999999999982,27.000000000000058,27.04325345072104,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,942066.2473695894 
 08/01  23:53:00,25.971059194621689,23.815946060280344,26.097148067209134,26.02803726951789,24.21839163756212,22.975109602471688,24.224860679992977,24.404517565435545,25.843409932477028,25.963931207606377,26.043139241425416,26.697617670232189,25.67814317717939,25.804409478637436,25.87186924693118,26.50154290163526,25.12720580543001,25.8442455509516,25.185693240948358,26.99999999999996,27.000000000000037,27.000000000000065,27.127376256495137,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,951399.2973666294 
 08/01  23:54:00,25.971645161685275,23.798874176584783,26.09865725110249,26.028877542555486,24.205959624824975,22.961090593522493,24.21206576455511,24.39075632235159,25.841075217543108,25.961908859186729,26.041107885518185,26.695985201131135,25.675476171055899,25.80196815246603,25.869528303875428,26.49962464422733,25.109670364615569,25.844365870576543,25.184842326203243,26.999999999999937,26.999999999999817,27.00000000000006,27.034776879525468,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,948340.0195173924 
 08/01  23:55:00,25.972229948009877,23.783721683580056,26.100171251135504,26.029716673884413,24.194683438138676,22.94826277798354,24.20048669595435,24.3781008112027,25.838761405878289,25.959887726169627,26.039090784946454,26.694364613707849,25.672843546242,25.799541459538845,25.86720227471358,26.497712074227367,25.093629338643216,25.844494204453214,25.183969855435657,26.999999999999944,27.000000000000037,27.00000000000006,27.124967979462466,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,954473.1750330448 
 08/01  23:56:00,25.972812964406598,23.770199389180197,26.10168940612771,26.03055387506,24.184364405135989,22.93641413931957,24.189917389593238,24.36636979516211,25.836467919118659,25.957867099655468,26.037087380803749,26.692754973464525,25.670243334597399,25.79712734330835,25.864890096452564,26.495804503575454,25.078947565364165,25.84463058763802,25.183076108140364,26.999999999999937,26.999999999999944,27.000000000000065,27.15254423199865,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958222.6800033604 
 08/01  23:57:00,25.973393822859508,23.758062978913956,26.10321115848031,26.031388460548827,24.174840056303965,22.925377459259257,24.180190181954669,24.355421297453046,25.834194101152009,25.955846228438085,26.03509708053266,26.691155427674727,25.667673683204716,25.794723460685686,25.862590740946496,26.493901311105949,25.065497353704733,25.844775054834814,25.18216138270582,26.999999999999937,26.999999999999799,27.00000000000006,27.043105655708446,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,940883.0222226742 
 08/01  23:58:00,25.973972072827637,23.747106088748735,26.10473596535815,26.03221991094115,24.165975448542264,22.9150083778879,24.17116493286463,24.345123397308819,25.831939417320294,25.953824978486677,26.033119595765059,26.689565430044689,25.665133111822209,25.792330964594578,25.860303634841026,26.492002279142736,25.05315970690804,25.844927648845276,25.181226084729209,26.999999999999809,27.000000000000037,27.000000000000058,27.127264858330169,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950202.8155364301 
 08/01  23:59:00,25.974547513156588,23.737154446616989,26.106263380587703,26.033047887589125,24.157659172426216,22.90518620856835,24.162723076995844,24.33536152887116,25.82970340559729,25.951803332068115,26.03115481669343,26.68798472535815,25.662620456406477,25.789951451135395,25.858028534994625,26.490107502388736,25.041824556923975,25.84508839889613,25.18027046101848,26.99999999999978,26.999999999999944,26.99999999999993,27.03464516406126,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,947191.0754577159 
 08/01  24:00:00,25.975119835827234,23.728061142142559,26.10779295519213,26.033872086072429,24.149799661804676,22.89581236734648,24.154762181829587,24.326040422940986,25.827485610551034,25.949781218786798,26.029202692726597,26.686413120806237,25.660134672960888,25.78758605107092,25.85576530196351,26.488217133049195,25.03139076614345,25.845257336118924,25.179294777047955,26.999999999999905,27.00000000000006,26.99999999999991,27.124873863478034,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953297.4432935689 
