Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  00:01:00,25.976884586277863,23.848981592637967,26.108433257034389,26.035002846414874,24.255253038461853,23.075384766569969,24.275788691196366,24.570656116689908,25.824681190332766,25.947062180928247,26.02663499370444,26.6848779882945,25.65781875075509,25.78533865075937,25.853637706867045,26.487090437995908,25.057560987355495,25.84377987842742,25.178557059920484,27.000000000000076,27.000000000000008,26.99999999999987,27.152419057908323,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,924018.4200023117 
 08/01  00:02:00,25.977105794334365,24.037017687104176,26.10996659396052,26.035819059401978,24.417034778434894,23.345965414577419,24.46047229206745,24.93426960422641,25.822520051406486,25.945022855752023,26.024694991939869,26.68333204921477,25.655379116325205,25.7829582366248,25.851352181997837,26.485181276783668,25.10372606828293,25.843923826878215,25.177499713189346,27.00000000000009,27.00000000000002,26.999999999999994,27.043069723581998,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,906038.0020437633 
 08/01  00:03:00,25.977143872233684,24.22947703964969,26.111502181976467,26.036630857055543,24.578985030785778,23.612340847458815,24.644599143116428,25.288912097881608,25.820385166713,25.94297442857532,26.022759272308059,26.681795463544036,25.652956378599265,25.780564877237514,25.84904932152402,26.483255145373705,25.152631969882284,25.844047855509517,25.176395932090914,26.99999999999996,27.000000000000026,26.999999999999895,27.127356674769734,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,914683.2397521822 
 08/01  00:04:00,25.977169167685888,24.399935608610357,26.11303897577008,26.03743754992423,24.718327379699728,23.83693503490809,24.80233018846717,25.585438211935167,25.818271700084908,25.94091987398553,26.020825941232237,26.680264262138775,25.65054703141155,25.77815894988299,25.84672935946913,26.481310886800804,25.19670974097068,25.8441527719026,25.175248703207165,26.99999999999994,26.999999999999767,27.0,27.034773836265,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911206.1680493741 
 08/01  00:05:00,25.977255786345674,24.545360387714937,26.114576250322214,26.03823874621722,24.833426710379159,24.018428560737179,24.9320214902098,25.82346479867948,25.816176766782318,25.938862058310688,26.018894366720234,26.67873706933874,25.648149942892475,25.775742394179149,25.844394114711468,26.47935019074896,25.234817819783744,25.844240163328064,25.17406183976854,26.999999999999937,26.99999999999998,26.999999999999888,27.125156637775178,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,916609.9729589793 
 08/01  00:06:00,25.977413696506649,24.670445169478336,26.116113559859519,26.039034236256428,24.929352842414465,24.16659793256697,25.039634201355324,26.017060162623346,25.81409898585168,25.936803197983424,26.016964802451996,26.67721409069394,25.645765264177869,25.773317618086744,25.842045865363333,26.477375777636639,25.268054606867414,25.84431145384312,25.172839050086087,26.999999999999934,27.000000000000019,27.0,27.152586015280908,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,919864.7188331098 
 08/01  00:07:00,25.977630629695687,24.780077894630826,26.117650680985418,26.039823960321177,25.011088223397225,24.290549819937433,25.130971320087526,26.178934898505614,25.812037665909675,25.93474502230882,26.015037945525333,26.675696143913894,25.643393627570139,25.770887108850276,25.839686960880007,26.475390463026519,25.29766077096766,25.844367770123573,25.17158387149182,27.000000000000065,27.000000000000026,26.99999999999989,27.04326863255015,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,901821.6931632466 
 08/01  00:08:00,25.977892099612864,24.87776792625687,26.119187360769265,26.040607509857094,25.082099340741789,24.396487241611039,25.210058706087027,26.317762847060079,25.809992512180306,25.932688900087809,26.01311464678839,26.67418462588309,25.64103588870803,25.7684529778563,25.837319501743964,26.47339712441793,25.32447983329659,25.844410015922006,25.170299542536374,26.99999999999996,27.000000000000026,26.999999999999998,27.12763333096466,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,910436.5435615084 
 08/01  00:09:00,25.978187866467647,24.965733770417743,26.120723416675383,26.041384565152158,25.144559009972725,24.488283305451668,25.279410890501269,26.43870833692619,25.807963201491796,25.930635953855359,26.011195731214735,26.672680851204406,25.63869283917288,25.76601713392154,25.83494542440135,26.47139832182574,25.349017651933896,25.844438969583206,25.168989250438803,26.99999999999994,27.00000000000002,27.000000000000015,27.035002537195607,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907077.7790784948 
 08/01  00:10:00,25.978511507948274,25.045428527768889,26.12225866883182,26.042155002735134,25.20041388825251,24.56842472592117,25.340657851896773,26.54516411599711,25.806492501863393,25.928586984889877,26.009281762384146,26.67118553364068,25.636956675587084,25.763581192058689,25.832566366997264,26.469395945350148,25.371600745286199,25.844455331600086,25.167656246388949,26.999999999999937,27.000000000000026,27.000000000000147,27.1254674395434,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,912420.7523083439 
 08/01  00:11:00,25.97885875415943,25.117953427062195,26.123793012047235,26.04291889250926,25.250420376242123,24.638736799873905,25.394988521133553,26.638524458385115,25.80531062313264,25.926542518357399,26.00737312896407,26.669699096297959,25.63553519901635,25.761146703791036,25.830183761940544,26.46739148535207,25.39247715418901,25.844459735137009,25.166303699473198,26.9999999999998,27.000000000000026,27.000000000000044,27.15275440617725,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915723.0603702101 
 08/01  00:12:00,25.979226321800299,25.184247950710924,26.12532632157698,26.043676340072869,25.29520269932304,24.700700530389548,25.44338182938821,26.7203099642408,25.804164104173933,25.92450284121436,26.00547006563399,26.668221742866618,25.634138171520584,25.75871509832405,25.827798820113597,26.465386128519609,25.41185224633639,25.844452715900393,25.16493483537734,26.99999999999991,27.000000000000026,26.999999999999895,27.04346074271261,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897617.5416819237 
 08/01  00:13:00,25.97961138182381,25.24511309199887,26.12685853123616,26.0444275192653,25.335433739744336,24.755559628051488,25.486676593099835,26.792122092596079,25.80295362903874,25.922468141193077,26.00357280679162,26.66675365171277,25.63265065456902,25.756287762819207,25.825412721394053,26.463380984147073,25.429895775500606,25.84443459322695,25.163552894037065,26.999999999999927,27.000000000000026,26.99999999999987,27.12790217178097,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,906202.1436540333 
 08/01  00:14:00,25.980011151294904,25.301293469687655,26.12838942507307,26.045172181157818,25.371826096711744,24.804396811334589,25.52561734781112,26.855545237160894,25.80166789143007,25.92043840132069,26.00168156027812,26.665295343547184,25.63106228204796,25.753865664685578,25.823026352925468,26.461377212772257,25.446753112417743,25.84440587125705,25.162160853084225,26.999999999999934,27.000000000000026,27.000000000000119,27.035222087508687,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,902963.6492461229 
 08/01  00:15:00,25.980423234662337,25.353444173403408,26.129918850876213,26.04591016274763,25.40486605139207,24.848117958395908,25.56083676634424,26.91195577771821,25.800321251409338,25.918413486219774,25.999796545957865,26.663847387888308,25.629393992470804,25.75144971053211,25.820640560017979,26.459375952012956,25.46254808113505,25.844367187640086,25.16076153900663,26.999999999999806,27.000000000000026,26.999999999999909,27.125770959462455,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908245.3350370372 
 08/01  00:16:00,25.980845999781889,25.402135761681718,26.13144670013851,26.046641523676465,25.434949979803755,24.887459779129423,25.592857269212148,26.962485150258379,25.798926854693979,25.916393034406157,25.9979178547059,26.662410038840194,25.62766528291656,25.74904076176694,25.81825609982262,26.45737809010283,25.47738671995086,25.844320502143494,25.159357710993516,27.00000000000004,27.000000000000026,26.999999999999873,27.152915748565979,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911593.6478343508 
 08/01  00:17:00,25.981277834186018,25.447842521237314,26.132971752966769,26.047365960123384,25.462423983669625,24.923020878023466,25.622111635447906,27.00806144015739,25.797492072274755,25.91437666218581,25.99604582877339,26.660983931202347,25.625888957902356,25.746640413659333,25.815874430201754,26.455385290215515,25.491360344113333,25.844268085914459,25.157952055575536,26.99999999999995,26.999999999999898,26.99999999999999,27.04364457150742,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,893424.0765689017 
 08/01  00:18:00,25.981717900492755,25.491016531649483,26.13449396644156,26.04808375555533,25.48760252564681,24.955305913665048,25.648972206051615,27.049516028266809,25.79601987669396,25.912363283740335,25.994180417272049,26.659569134049517,25.624072227526005,25.74424948654876,25.813496149953595,26.453398244175486,25.504548034448317,25.844211665544895,25.15654707699743,26.999999999999937,27.0,26.999999999999888,27.12816426218099,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,901977.3051590009 
 08/01  00:19:00,25.982165549106257,25.532151279797558,26.136014003049469,26.04879556383955,25.51076899673824,24.984743989060094,25.673765176240328,27.087597918279216,25.794510919555195,25.910350605572359,25.992321344477035,26.658165401378644,25.622219806277604,25.741868351942608,25.81112129604631,26.45141707268528,25.51701778954721,25.84415246420799,25.15514515379564,27.000000000000069,27.00000000000002,26.99999999999986,27.035433474232869,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898860.4319213664 
 08/01  00:20:00,25.982620109045209,25.571631273026868,26.13753211620523,26.049501505776257,25.532176993835884,25.01169434243713,25.696788296041534,27.122470377476686,25.792967559720489,25.908337563230618,25.99046829795176,26.656772847655753,25.62033561483026,25.739497146073647,25.808749534786867,26.449442082870847,25.52882942642634,25.844091387725088,25.153748487543166,27.00000000000009,26.99999999999977,26.999999999999866,27.126067551839065,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904078.1084006197 
 08/01  00:21:00,25.983080810454508,25.60949011843745,26.139048323657673,26.050201627112558,25.552059185461347,25.03646338053386,25.71788192216277,27.154275392166736,25.79139445119743,25.906328206513647,25.98824178874158,26.655391773436305,25.61842352990106,25.737136193215674,25.805966609914344,26.447473836207924,25.540035159602718,25.84402918046692,25.152359208251935,27.00000000000009,26.999999999999849,26.99999999999999,27.153069871442477,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907475.1271148922 
 08/01  00:22:00,25.983547295757469,25.645601498621507,26.140562554085418,26.05089611018354,25.570566533667447,25.059318392944843,25.73740004719928,27.183240170402884,25.78979585719392,25.90432650862937,25.985846768736559,26.654022314335245,25.61648740540447,25.734785945622919,25.80299809663967,26.445512876651067,25.550680910535787,25.843966471515956,25.150979368539088,26.99999999999996,26.999999999999994,26.999999999999884,27.043819952346874,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889240.6672778237 
 08/01  00:23:00,25.984019176552278,25.679799747848305,26.14207478564796,26.051585299747097,25.587832012428348,25.08050412821995,25.755647137787937,27.209641525111758,25.788174997100087,25.902335230134204,25.98345121924903,26.652664573367578,25.61453098503763,25.73244694574345,25.800038945623379,26.443559746212658,25.560807527547305,25.84390377588033,25.14961082578391,26.99999999999994,27.00000000000002,26.999999999999994,27.128419021916615,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897761.5122106371 
 08/01  00:24:00,25.984496350191056,25.561939737947808,26.14358497829663,26.0522695574007,25.477693299644213,24.874131338325119,25.626742641792466,26.7186817090195,25.786534124808449,25.90035611484078,25.981117817500555,26.651318577470314,25.61255772288504,25.730119678312926,25.79716646229408,26.441614913587743,25.579835832734657,25.843841547104217,25.148255355164158,26.999999999999937,27.000000000000026,26.999999999999884,27.155193500065143,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,935329.7191930374 
 08/01  00:25:00,25.984978903169453,25.347272989204016,26.145094337966957,26.05294983161128,25.292564939063256,24.54194364780352,25.411935034572804,26.16470632964897,25.784877285647167,25.898390136385854,25.97885268662619,26.649983898191246,25.610570085204839,25.727803930971729,25.794389576429788,26.43967798506538,25.595181484594617,25.843780223043767,25.14691461239502,27.000000000000065,27.00000000000003,26.999999999999866,27.164762457324686,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,932907.8278137246 
 08/01  00:26:00,25.985466647299789,25.1153322178618,26.146602701873396,26.05362611110112,25.09887243865901,24.20856316678249,25.189473636379689,25.723379084761409,25.783208566994174,25.896438131520065,25.976650731037734,26.648660805655199,25.608570651252788,25.725499861950998,25.791695502763195,26.43774943771496,25.598521228998984,25.843720205297787,25.145590252551686,27.00000000000009,27.000000000000026,26.999999999999856,27.047651559762227,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917789.5427917002 
 08/01  00:27:00,25.985959067968925,24.906331656390195,26.14810930066428,26.05429812854845,24.929216853483845,23.930715779376447,24.99683632748674,25.407919521038033,25.781531621536705,25.894500997572366,25.974506643769457,26.647349953869339,25.6065622422209,25.723208157502407,25.789071613501247,26.435830372502495,25.58775151557994,25.84366186954092,25.144283959921848,26.999999999999834,27.000000000000019,27.00000000000012,27.12982097161842,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925273.3472163524 
 08/01  00:28:00,25.986456032664866,24.72964686973286,26.149613607789186,26.054965880031383,24.790022717976453,23.714991857373528,24.840662356638899,25.18245032289233,25.779849490427254,25.892579438475957,25.972417145429139,26.64605174683966,25.604547481202876,25.720929469571837,25.78651001165497,26.43392167093647,25.565040692412749,25.84360556642858,25.14299738724475,27.000000000000047,27.000000000000019,27.00000000000004,27.036159542968947,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921831.3372053292 
 08/01  00:29:00,25.98695737719822,24.581913969388756,26.151115452714259,26.055629650568915,24.67709693020161,23.54918446467352,24.71536592876399,25.013831918096977,25.7781647820724,25.890673986155976,25.970380275356015,26.644766455650826,25.602528753072638,25.7186643658578,25.784006095449269,26.432024001575948,25.53407531033009,25.84355160196007,25.14173207886761,26.999999999999955,27.000000000000026,27.00000000000015,27.126696282395565,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926847.8573031777 
 08/01  00:30:00,25.987463135390983,24.45751804000026,26.152614794334256,26.05628980379029,24.58465967194028,23.419781225665508,24.613777225635486,24.88242355816218,25.776479746936145,25.888784982277984,25.96839443162667,26.64349423548618,25.600508170831284,25.716413270638623,25.781556594557935,26.430137864496684,25.498276230796774,25.84350024813071,25.140489491060028,27.000000000000069,27.00000000000003,27.000000000000047,27.153364066404945,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,930266.3297508942 
 08/01  00:31:00,25.98797314418125,24.352003032337394,26.154111677406769,26.056946757093887,24.508238957322449,23.31706493455467,24.53046273536145,24.77810277180474,25.77479638963183,25.886912714340057,25.966458062780295,26.64223526031278,25.59848768627758,25.71417664797325,25.77915875152335,26.42826377417265,25.460191606080845,25.843451751927387,25.139271011407869,26.999999999999955,26.999999999999895,26.9999999999999,27.044125249902757,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911874.3015210282 
 08/01  00:32:00,25.988487248702488,24.262039957080956,26.155605956084849,26.05760054671168,24.444598575660334,23.234389579786975,24.46153930798196,24.694605428968868,25.773116458769907,25.885057310281359,25.964569825199903,26.640989994512468,25.596468882440847,25.71195472461186,25.776810265364664,26.426402358139336,25.421555010922668,25.843406324108807,25.13807795016808,27.000000000000069,27.00000000000013,26.999999999999994,27.1288648167193,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,920297.4284512298 
 08/01  00:33:00,25.989005149308544,24.185128464236333,26.157097527344726,26.05825125064819,24.391343369821404,23.16718153978451,24.404186114725375,24.627348799850389,25.771441512720189,25.883218865733935,25.962728481804406,26.639758994394755,25.5944532342151,25.709747777457,25.774509081126469,26.424554318539245,25.383497057786529,25.843364153007383,25.13691154647712,26.999999999999824,27.00000000000005,27.000000000000015,27.03598377412091,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917483.7720763646 
 08/01  00:34:00,25.98952659792015,24.119315893731149,26.158586347144607,26.05889910128102,24.34664838403358,23.112176832227964,24.356286166077124,24.572807886976706,25.76977289154671,25.881397387835059,25.960932600826298,26.63854266162099,25.592442175719954,25.707556123620838,25.772253075993956,26.422720273495196,25.346747636301897,25.843325411609837,25.135772971896754,27.000000000000047,27.00000000000003,26.99999999999989,27.12686569070718,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922472.4183788027 
 08/01  00:35:00,25.990051278918228,24.06297523920664,26.160072464746457,26.059544476676789,24.309033893661167,23.066881239622938,24.31614492671419,24.528190520701068,25.768111769475178,25.879592853175298,25.959180710615557,26.63734142043542,25.59043714177578,25.70538017869902,25.770040240641014,26.420900878525079,25.311770156900296,25.843290246941249,25.134663344228494,26.999999999999959,26.999999999999895,27.00000000000013,27.153470046822357,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925962.6359349603 
 08/01  00:36:00,25.99057883370968,24.014703223477448,26.16155591757229,26.060187756199825,24.277266629326726,23.02931023994341,24.282366040325465,24.491313088276138,25.766459075351656,25.87780512442531,25.957471321821307,26.63615570310533,25.58843946936731,25.703220327711276,25.767868677320057,26.41909679345824,25.278842760754473,25.843258790544849,25.133583715071287,27.000000000000065,27.000000000000005,26.999999999999909,27.0442716174314,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907497.5480532954 
 08/01  00:37:00,25.99110853125218,23.973298287634149,26.16303562718718,26.06082881580434,24.250324778431176,22.997883593461574,24.253804940794227,24.460490173945418,25.76481569933734,25.876034285892076,25.955803335595438,26.63498648074056,25.586451153768544,25.701077778573305,25.765737457219527,26.417309630140843,25.24811084839849,25.843231155794816,25.132535129566226,26.999999999999955,26.999999999999888,27.0,27.129100918698524,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915877.5838696711 
 08/01  00:38:00,25.991639922032176,23.937635269608856,26.164511431433426,26.06146770599957,24.227313265021328,22.971274478564938,24.229470105395039,24.4343829519063,25.763181716502304,25.87427996568204,25.954175769134375,26.633834778235135,25.584473338900407,25.698952938113505,25.763645519531779,26.41554053613585,25.219617725739587,25.84320743841548,25.13151856087693,27.00000000000007,27.0,27.00000000000001,27.03616597296636,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,913183.5037652804 
 08/01  00:39:00,25.99217279666998,23.90674706458123,26.165983854925388,26.062104808380864,24.20748633238512,22.948468885137488,24.20854239840271,24.411945633386094,25.761556837286958,25.87254118344275,25.952587656988336,26.632701602253076,25.582506666834786,25.696845789328078,25.761591617581759,26.413790334462644,25.19333326143979,25.843187723854557,25.13053487586333,26.999999999999959,27.000000000000019,27.000000000000015,27.127140608507824,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,918097.3925302879 
 08/01  00:40:00,25.99270675090916,23.879857181261344,26.167453317323198,26.062740555052284,24.190252624983257,22.92868045801825,24.190378037730129,24.392381188231899,25.75994197142756,25.870817751965129,25.951038010743276,26.631588154541828,25.580551847166477,25.694756421564568,25.75957453207361,26.412060093804365,25.169174407297079,25.84317209157891,25.129584858969577,27.000000000000069,26.999999999999895,27.000000000000019,27.153603605030445,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921630.9025031404 
 08/01  00:41:00,25.993241390055354,23.856339449897498,26.16892007380327,26.063375382851157,24.17514188259231,22.911294146884328,24.174469666330027,24.37508242563469,25.7583391033796,25.86911145442664,25.94952605665011,26.63049642639546,25.578609800882405,25.692685210455399,25.757593323999929,26.41035164499941,25.14702316914014,25.843160608745916,25.128669291861553,26.999999999999959,27.000000000000005,27.000000000000019,27.044420256837865,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903093.1627763042 
 08/01  00:42:00,25.993776133843867,23.83567708551553,26.170384228224767,26.064009658192015,24.161775441025698,22.89582608738011,24.160411902572358,24.359581781649145,25.75675061730835,25.86742402856997,25.948051130883667,26.629430964799565,25.57668151170887,25.690632636799984,25.75564724811589,26.40866886176615,25.126742228111405,25.843153339151063,25.127788908646758,27.000000000000069,26.999999999999895,27.000000000000019,27.129334897826597,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911432.6580573744 
 08/01  00:43:00,25.994310568478594,23.817435967889016,26.17184586739492,26.06464374261989,24.14984513502035,22.88189351093915,24.14787687056358,24.345514661139498,25.75517860335191,25.86575681241075,25.946612758761206,26.628390103813925,25.57476801937077,25.6885993349658,25.7537358387434,26.407012449425375,25.108187834306198,25.843150347107494,25.126944371999433,26.99999999999995,27.0,26.99999999999989,27.036342509238645,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908860.6123481442 
 08/01  00:44:00,25.9948441125419,23.801244809147194,26.173304869592397,26.06527772765062,24.13910259206938,22.869218043540664,24.13660589567327,24.3326398103773,25.75362483092751,25.864110793043279,25.945210946054229,26.627368268818655,25.572870317552149,25.68658597213589,25.75185924649728,26.405377621248375,25.09121448466506,25.84315168682333,25.126136357952299,26.999999999999937,27.000000000000019,26.999999999999994,27.127411052825005,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,913698.3285576126 
 08/01  00:45:00,25.995376396289705,23.786789659743119,26.174761153661373,26.065911730118768,24.129344549780745,22.857579678819396,24.126388538768035,24.320769184668796,25.752090919528578,25.862486853571946,25.943846083515063,26.626360438931586,25.570989461049526,25.684593384875538,25.750018021589495,26.403759211720126,25.07568134930636,25.843157407304568,25.125365491319817,26.999999999999934,27.00000000000002,27.000000000000143,27.15373266478374,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917279.1633038077 
 08/01  00:46:00,25.995906927092244,23.773807987793913,26.17621470867384,26.066545955994429,24.120402881469749,22.846790993139935,24.11704914739537,24.309731808673918,25.75057842188583,25.86088582659559,25.942518827917014,26.625363155585619,25.569126574764494,25.682622555706357,25.748212923986509,26.402153618705616,25.061454690962188,25.843167554400858,25.124632313925344,26.99999999999993,26.99999999999989,26.999999999999909,27.04456260303035,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898668.7711847925 
 08/01  00:47:00,25.99643543217115,23.762079931221736,26.177665614080458,26.067180708574005,24.112139281067454,22.836696532237118,24.10844258856594,24.299382336108473,25.74908901739566,25.85930873552816,25.94123077413065,26.624374281036947,25.567283001019395,25.680674903295367,25.74644566579044,26.40055874285597,25.04840899738886,25.843182162496768,25.12393739218447,26.999999999999934,27.0,26.99999999999987,27.129564008233524,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,906967.5897853128 
 08/01  00:48:00,25.996961490332173,23.75142084905325,26.179113939616366,26.06781628086353,24.104440360135859,22.827169773471167,24.10044962026376,24.289600371593595,25.74762466561827,25.8577570897168,25.939985270439679,26.623392357417793,25.565460400665619,25.678753243613973,25.744719295653643,26.39897329540787,25.036427705734274,25.843201260990335,25.1232812420787,26.99999999999993,27.00000000000002,27.00000000000012,27.036512738131898,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904518.1560919924 
 08/01  00:49:00,25.997484915199807,23.741719231425884,26.180559782174777,26.068452982457865,24.097250400901254,22.818177886084077,24.09301465440106,24.280362703482614,25.746188550669655,25.856231853074175,25.93877845975981,26.62241629221453,25.56366181967543,25.676858423361943,25.743029796812963,26.397396416320257,25.02540425188813,25.843224878134266,25.122664294233816,27.00000000000006,26.999999999999767,26.999999999999905,27.127677683527108,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,909270.7804884985 
 08/01  00:50:00,25.998005258752469,23.73293836663063,26.18200303294045,26.069090921164933,24.090571362123577,22.809790154545767,24.086149466014406,24.27176994704898,25.744782382105158,25.85473037496491,25.9376043101434,26.621445501493115,25.5618884543574,25.674987515966444,25.741371369298628,26.39582776424696,25.01524231893954,25.843253034760033,25.122087022333436,26.999999999999959,26.999999999999845,26.999999999999998,27.15385875491196,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,912876.1211023594 
 08/01  00:51:00,25.998522301078823,23.725007632147123,26.183443617286497,26.069730225088294,24.084372617704977,22.80200021998419,24.079826771388164,24.26382868749272,25.743403657993686,25.853249329071575,25.93645799365889,26.620479602047366,25.560137694851098,25.67313686839936,25.739739583039574,26.394267184838438,25.00585857220033,25.843285748135317,25.12154985243609,26.999999999999934,26.999999999999994,27.00000000000014,27.044699783996064,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,894172.0809794313 
 08/01  00:52:00,25.999035746642965,23.7178257458816,26.184881529835527,26.070371076930209,24.078594728835385,22.79473359184608,24.0739828895286,24.256457641914815,25.74204877558637,25.851786876506986,25.935336030583913,26.61951813319087,25.55840603418473,25.67130370398444,25.738131335499845,26.392714420309529,24.997181124569125,25.84332303338988,25.121053117102869,26.999999999999934,26.999999999999756,26.999999999999916,27.129789934659838,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,902410.0880980564 
 08/01  00:53:00,25.99954555697562,23.71128760388295,26.186316853875188,26.071013732887744,24.07317391378024,22.78790051985642,24.068547623124908,24.2495552159958,25.74071502737393,25.850342043669789,25.93423594241711,26.618560694068493,25.556690933961169,25.669486326560599,25.736544511362749,26.391169256277178,24.98914619243863,25.84336489652735,25.120597199440814,27.000000000000065,26.99999999999998,26.99999999999987,27.036677754269524,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900066.6555649854 
 08/01  00:54:00,26.00005157755678,23.833601119084798,26.187749664446785,26.071658433607288,24.17962405113897,22.966950656828464,24.190414505893537,24.493568439411157,25.739400644507265,25.848914138447069,25.933155724063839,26.617606916031176,25.55499083569868,25.667683629412247,25.734977455919024,26.38963149501682,25.01747631819543,25.843411338615064,25.120182431933228,26.99999999999996,26.999999999999888,26.999999999999994,27.12794074018772,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875688.1607204913 
 08/01  00:55:00,26.00055413630447,24.02267241706686,26.189181193647085,26.07230599468323,24.341707725975163,23.23562397547206,24.37508712574637,24.85564348742603,25.738104215229268,25.84750234988531,25.932093443687227,26.616446427407703,25.55330416409939,25.665894172033224,25.73342820396683,26.387878443275495,25.06559418595863,25.8434623660246,25.11980907008316,27.000000000000065,27.000000000000008,27.000000000000143,27.15398143026422,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,879410.5671448647 
 08/01  00:56:00,26.001052860327918,24.215918083712475,26.190611347260217,26.072956550158524,24.503807224149975,23.4999708892091,24.559039964141279,25.208718583828479,25.73682488279415,25.846106176390806,25.931047831194488,26.615167944419754,25.551630362130568,25.664117416225495,25.73189596958488,26.386004551622209,25.11622714766904,25.843517957470867,25.119477397687427,26.999999999999955,26.99999999999989,27.00000000000004,27.044831435025164,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860700.7845637277 
 08/01  00:57:00,26.001547441250535,24.387112993724935,26.19203945023523,26.07360994625258,24.643394779903056,23.723105956942037,24.716744934067977,25.504239208298807,25.735562110597454,25.844725375269396,25.93001798745286,26.613861593693508,25.549969474161057,25.662353438081597,25.730380582531397,26.384107044390274,25.161826101996259,25.843578065002434,25.119187612615698,26.999999999999937,27.000000000000005,26.99999999999989,27.13001183968146,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868963.1868855524 
 08/01  00:58:00,26.002037661503438,24.533286855351045,26.19346507660464,26.07426613239343,24.758859247415875,23.903704423248937,24.8465995432993,25.74177474030214,25.734315354375427,25.843359640675624,25.92900293237789,26.61256687952454,25.54832145428228,25.6606021929918,25.72888162798749,26.382228547605668,25.20127774004516,25.843642636974569,25.118939808243618,26.999999999999937,27.000000000000026,26.99999999999987,27.03683724160855,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,866811.3425249802 
 08/01  00:59:00,26.002523638369046,24.659132815661335,26.1948881368892,26.07492522911217,24.855272302676075,24.051415997139644,24.954575691376048,25.935254376857566,25.733084095725457,25.84200867820745,25.928001732327517,26.611291292790548,25.546686178379394,25.65886357119178,25.727398589173,26.380376925898309,25.23571027129218,25.84371162800723,25.11873417317153,26.999999999999927,27.000000000000026,26.99999999999986,27.12820080857148,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871462.0037381398 
 08/01  01:00:00,26.003005456392406,24.769527981099416,26.19630866691502,26.07558740042985,24.937558946206754,24.17525001960148,25.046427023105939,26.097292539648245,25.73186782343963,25.840672151577054,25.92701347030259,26.610031486524805,25.54506345914579,25.657137371895627,25.72593087706847,26.37854826054398,25.26639254277529,25.843785003477419,25.11857087187182,26.999999999999934,26.9999999999999,26.999999999999984,27.154102110923039,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875231.4809208624 
 08/01  01:01:00,26.00348333393943,24.867765902886107,26.197726771490179,26.076252848019064,25.00899833515526,24.281026157448527,25.12590735671138,26.23606863558538,25.730691925045666,25.839377356240509,25.926044317083205,26.608812589688517,25.543491929521964,25.655464425608764,25.724496573753176,26.376781102724168,25.2941928148648,25.843876493829716,25.118466127813354,26.99999999999993,27.000000000000005,26.99999999999988,27.044930873361954,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,857279.9174200414 
 08/01  01:02:00,26.0039571638774,24.956093690534293,26.199142347018598,26.076921700116139,25.071752502604207,24.372556922847655,25.195499326760385,26.356702198239164,25.729569286147297,25.83813821871895,25.925099195520575,26.607646110438247,25.54199100193636,25.653865199087215,25.723106225158593,26.37509364236848,25.319636944827584,25.843994108773108,25.11842880375786,27.000000000000058,27.000000000000026,26.99999999999999,27.130131861112859,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,866422.4593461 
 08/01  01:03:00,26.004426979917957,25.036080723487954,26.20055532039972,26.077594099171159,25.12731741983412,24.452444429068696,25.256918570678097,26.462676620183595,25.72850265775384,25.836957741534044,25.924181940464835,26.606532533389115,25.54056318252241,25.652342173874936,25.721763768512518,26.373485900317588,25.34306773785669,25.844139619699626,25.118459779021028,26.999999999999948,27.00000000000002,27.00000000000001,27.03688312833296,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,865160.440274346 
 08/01  01:04:00,26.004893055353379,25.108899077262387,26.201965689543138,26.078270176319106,25.176781648331454,24.52257966035927,25.311410522562367,26.555780506413023,25.7274893784777,25.835833145532115,25.92329314861447,26.605466981322765,25.53920292451919,25.650889314232928,25.72046761966758,26.371949725012724,25.364733676827695,25.844311889008546,25.11855610272012,26.99999999999993,27.000000000000026,26.99999999999989,27.12822002348773,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870704.9177377736 
 08/01  01:05:00,26.00535580069043,25.1754950157542,26.203373539864797,26.078950090826699,25.22102600967567,24.58445871124871,25.359974648245534,26.637539950002109,25.726525144162147,25.834759941567755,25.92243137164607,26.60444337293201,25.537902925113458,25.64949880726618,25.71921389877077,26.370475641515207,25.38483891737925,25.844509119857979,25.11871403937638,27.00000000000006,26.999999999999895,26.999999999999994,27.15405439027665,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875316.7107584609 
 08/01  01:06:00,26.005815744478764,25.236668224520018,26.204778949640603,26.07963397282732,25.260799956856976,24.639316092413496,25.403450685411167,26.70949893178767,25.72560566113661,25.83373364213756,25.921594348756487,26.603456125749319,25.536656532133546,25.648163557060785,25.717998319465587,26.36905535375489,25.40355967425031,25.84472968357688,25.11892996786981,26.99999999999995,27.000000000000005,27.000000000000015,27.04487275790894,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,857418.6888342812 
 08/01  01:07:00,26.006273354122457,25.293121516856343,26.206182021731217,26.080321962038185,25.296755883369426,24.688181256673219,25.442550468680495,26.773122601065468,25.724727118598684,25.83275027858626,25.92077979033247,26.602500564542568,25.53545819086694,25.646877670288274,25.716817007318157,26.367682117870087,25.42104700013944,25.844972227842928,25.1192004425946,26.99999999999993,27.00000000000002,27.000000000000019,27.13006622349667,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,866594.1327266768 
 08/01  01:08:00,26.006728947889589,25.34550744275637,26.20758264986009,26.08101417524399,25.329453582480004,24.731934720995587,25.4778927792661,26.829722660296217,25.723885969279779,25.831806106449414,25.919985333767938,26.601572398604337,25.53430316916899,25.64563609524386,25.715666413423098,26.366350175496199,25.437431314871878,25.84523559225331,25.119522292382905,27.000000000000058,27.00000000000002,26.999999999999884,27.036817800253453,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,865351.0611484596 
 08/01  01:09:00,26.007182764812496,25.394399557303733,26.208980761644136,26.081710729284447,25.35927973569125,24.771312774274965,25.510001806850636,26.88041313235981,25.723079000176644,25.83089772845131,25.919208834946557,26.600667904112773,25.53318734956081,25.644434452803315,25.71454344264786,26.365054616856097,25.452823628207235,25.845518722310275,25.119892387527476,27.00000000000008,27.00000000000003,27.000000000000126,27.12815552527412,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870908.7415176407 
