Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  01:10:00,26.00763509245756,25.44027854918374,26.210375282963964,26.08241109405868,25.386551151911879,24.80691443122386,25.53930987950346,26.92611631121762,25.72230366071516,25.830022442391117,25.9184488285529,26.59978461323023,25.532107742536366,25.643269567449545,25.7134461685825,26.363792202574407,25.467318927297705,25.84582061890613,25.120307454809426,27.000000000000087,27.000000000000026,27.00000000000004,27.153990365676618,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875525.0591821645 
 08/01  01:11:00,26.00808646425946,25.48360005023274,26.211766294854909,26.08311530907863,25.411558655773008,24.839243648978738,25.56618585314928,26.967643385629466,25.721557427984636,25.829177602940797,25.917703859905467,26.598919981017347,25.531061161416237,25.64213809825836,25.712372418150406,26.362559403487496,25.480999357019628,25.84614034320754,25.120764426745386,26.999999999999955,27.00000000000003,27.000000000000026,27.044808078242636,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,857631.8306104456 
 08/01  01:12:00,26.008537718416116,25.524856232562006,26.213154477832665,26.083823698869993,25.4345695546636,24.868727521742028,25.59094774807993,27.00574125902252,25.720837766947107,25.828360534098079,25.916972381888188,26.598071369337548,25.53004427985477,25.641036546120629,25.71131976289495,26.361352488321339,25.493936390984588,25.84647700658455,25.121260315469145,26.999999999999934,27.00000000000003,27.000000000000019,27.130003293070727,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,866810.0836104152 
 08/01  01:13:00,26.00898940808393,25.564436253158698,26.21454035830746,26.08453649021656,25.455823651347889,24.895727068551186,25.613871313702277,27.040709680751499,25.720142381270745,25.827568819576933,25.91625302081512,26.59723652878516,25.529054150476946,25.639961827734259,25.710286079084093,26.360168255382729,25.506191864273377,25.846829766036107,25.121792112557985,26.999999999999934,26.99999999999989,26.999999999999888,27.03675307930049,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,865567.8832031513 
 08/01  01:14:00,26.00944194798189,25.602363309764713,26.21592398136999,26.085253778907356,25.475533151165786,24.92054126345213,25.635198132191243,27.072672474366315,25.71946914010084,25.82680018592758,25.915544418851309,26.59641342768417,25.5280883854512,25.638911423525078,25.709269605560445,26.35900415105507,25.517820528286,25.847197834409579,25.122356983935668,26.99999999999993,26.99999999999987,26.99999999999987,27.128092181105548,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871126.0347746427 
 08/01  01:15:00,26.009895516303329,25.638439383945003,26.217305286180119,26.085975580070217,25.493889074218868,24.943425280040189,25.655154329017678,27.101812538922226,25.71881612560925,25.82605258986105,25.914845348686194,26.59560035277709,25.527144943063467,25.63788319685233,25.70826885665953,26.35785807074441,25.528870455384685,25.84758047020769,25.122952149351954,26.99999999999993,26.99999999999974,26.99999999999987,27.153927207632415,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875744.4246059776 
 08/01  01:16:00,26.010350556879719,25.672613744726126,26.218684258328666,26.086701815330156,25.51107246937167,24.964602601230454,25.673870626800178,27.128376652688169,25.7181816038593,25.82532417408993,25.91415473386936,26.594795872683343,25.526221909677436,25.636875140892625,25.70728246942589,26.35672811202065,25.53938427102957,25.84797697016334,25.123574826640984,26.99999999999993,26.99999999999998,26.999999999999856,27.044743358500388,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,857853.0847984498 
 08/01  01:17:00,26.010807345751489,25.704837133940278,26.220060972838778,26.08743238329052,25.527200857143396,24.984268844644935,25.691536880929318,27.152631794463244,25.717564042725443,25.824613326192155,25.91347167793335,26.59399882086392,25.52531756536755,25.6358854912855,25.70630928403275,26.355612627724307,25.549400403243604,25.848386673605288,25.12422241966316,26.99999999999993,27.000000000000015,26.999999999999984,27.129940041413869,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867032.109972693 
 08/01  01:18:00,26.0112663535964,25.73511617212914,26.22143550825852,26.08816714001455,25.542419475490797,25.002595515562306,25.708165693002756,27.17483497405977,25.716962028378015,25.82391854651384,25.912795328432837,26.593208167950569,25.52443030882874,25.634912596214187,25.705348214524073,26.354510108401244,25.55895406398611,25.84880895296411,25.124892402962677,26.999999999999934,27.00000000000002,26.999999999999884,27.036688136670756,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,865787.5590656712 
 08/01  01:19:00,26.01172782674865,25.76350673746807,26.222807966698235,26.088905942766116,25.556730490260806,25.019735075144124,25.723773879732545,27.195221192508997,25.716374269456546,25.823238471636935,25.912124850599456,26.59242302991338,25.523558666322019,25.63395494527717,25.70439825518603,26.353419195644908,25.568077544566724,25.849243207194158,25.12558226407751,27.000000000000058,27.00000000000003,26.999999999999987,27.12802901031082,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871347.436804659 
 08/01  01:20:00,26.012192038004515,25.790088994824296,26.22417825661974,26.089648707576694,25.570143121057116,25.035809018240945,25.738382623270608,27.213982066755837,25.715799517421659,25.82257175778917,25.911459318284643,26.591642489409545,25.5227014553059,25.633011304783893,25.703458539951915,26.35233879533398,25.57680097780943,25.849688871789668,25.12628966883557,27.00000000000008,27.000000000000026,26.999999999999877,27.153864567481535,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875963.707803181 
 08/01  01:21:00,26.01265902846654,25.66583488368784,26.225546312004277,26.090395348589629,25.45842112410945,24.827324669466234,25.60828653512747,26.718962510979116,25.715236629180497,25.821917179625733,25.91079811166561,26.5908657395021,25.521857622634326,25.632080590601267,25.702528293891107,26.35126795418501,25.596051802463476,25.850145407967735,25.127012356550485,26.999999999999955,27.000000000000026,26.99999999999999,27.16424513770799,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896664.2461521141 
 08/01  01:22:00,26.01312936572799,25.44747588751648,26.226913209503484,26.091146323386707,25.271819038566905,24.494598350918279,25.392226044342327,26.16161416430765,25.71468422111444,25.82127324175189,25.910140695703498,26.590091429499198,25.521025424300605,25.631160970702337,25.70160600027207,26.350204737872418,25.61241647928838,25.85061230801892,25.12774817126211,26.999999999999934,27.00000000000003,27.00000000000001,27.167852167104099,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898756.6113319856 
 08/01  01:23:00,26.01360307093864,25.209959557086845,26.228279018176904,26.09190143165047,25.076324380067516,24.160956507738619,25.168044601785444,25.717085903366919,25.714141344017699,25.820638946228443,25.909486937469099,26.589318979241847,25.520203815381789,25.630251396832866,25.700690928820746,26.34914823298864,25.616825342372658,25.851089092154628,25.128495069645113,26.999999999999927,27.000000000000026,27.000000000000015,27.04909997785777,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,888576.7603454711 
 08/01  01:24:00,26.014080210772855,24.993918375024838,26.229643216434086,26.092660091420453,24.904692225964806,23.882666475284006,24.973421324497655,25.398689545947169,25.713607337347704,25.820013594852168,25.908836855652074,26.5885482978361,25.519392216181424,25.629351305672949,25.699782837434609,26.348098172831418,25.606804311799249,25.851575303565693,25.129251030626539,26.99999999999993,26.999999999999898,27.000000000000015,27.131303087131856,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896587.8024817706 
 08/01  01:25:00,26.014560762028809,24.809979543131495,26.231005488517665,26.093421835873053,24.763591019077866,23.666358450513959,24.815282035661224,25.170736553993767,25.71308157370089,25.819396529228255,25.90819037531561,26.587779282150487,25.51859001328534,25.628460100012818,25.698881408195079,26.347054211319209,25.584401367895667,25.85207050276338,25.130014052684268,27.000000000000058,27.0,27.000000000000019,27.03703690422729,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,894743.5812465667 
 08/01  01:26:00,26.01504488955588,24.65543489157386,26.23236559732988,26.094186429517078,24.64887732149839,23.499728181945245,24.68809434091282,24.999756402798643,25.71256334989975,25.81878698608995,25.907547200072079,26.58701157854295,25.51779665558695,25.627577213953268,25.69798625212287,26.34601594701663,25.553316290274908,25.852574276684334,25.130782288608417,26.99999999999995,26.99999999999989,27.00000000000015,27.128072242137028,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900272.6208996116 
 08/01  01:27:00,26.015532572294029,24.52481655305724,26.233723463765164,26.09495371843458,24.554723348735334,23.369176627692857,24.584631205191525,24.865742120701765,25.712051983079126,25.81818422997376,25.906906992423797,26.58624479756507,25.51701156992118,25.626702068099936,25.69709693233376,26.344982912557048,25.517041922994666,25.853086228305835,25.13155396624131,26.99999999999993,26.999999999999873,26.999999999999916,27.153812773597335,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904870.5160220771 
 08/01  01:28:00,26.016023866689868,24.413625440325985,26.235079103484485,26.095723487266104,24.476619940843916,23.264994627436523,24.499422373437928,24.758449480164683,25.711546834090269,25.817587562855878,25.90626944132342,26.58547859601587,25.51623408387609,25.625833969904645,25.696212928687666,26.34395452941508,25.47819829597799,25.853605975562286,25.132327345594,27.000000000000058,26.99999999999987,26.99999999999987,27.044597765692968,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,886994.5684404753 
 08/01  01:29:00,26.016518636469475,24.318679583731237,26.23643260402753,26.09649549672917,24.411458195105906,23.180925800374817,24.428759483790587,24.672124886105359,25.71104735515982,25.816996413558877,25.90563433247992,26.584712729575125,25.51546355789182,25.624972294895806,25.695333792158949,26.34293026479869,25.438564740487299,25.85413316549558,25.13310081744534,26.999999999999948,26.999999999999998,27.000000000000119,27.12979059535006,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896187.3547379184 
 08/01  01:30:00,26.017016763897585,24.237612995958064,26.237784039530703,26.09726947371532,24.356990943024596,23.112745513073535,24.370005252839094,24.602661798344106,25.71055303554975,25.816410239679436,25.905001458438084,26.583946979939076,25.514699361633274,25.62411641542505,25.69445907053897,26.341909590055267,25.399345923953928,25.85466747552968,25.13387283797795,26.999999999999934,27.00000000000002,27.000000000000033,27.036532584488549,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,894946.7319872371 
 08/01  01:31:00,26.017518024383099,24.16847705027186,26.239133499965904,26.09804515941628,24.311435875886546,23.057295718314145,24.32109676245063,24.546654939621644,25.710063413889,25.81582855711312,25.904370634490904,26.583181180681075,25.513940893413936,25.6232657377923,25.693588326380536,26.34089201122615,25.361348118756014,25.855208609127549,25.134641894848543,26.999999999999927,26.999999999999895,26.999999999999888,27.127876543426699,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900515.5290931887 
 08/01  01:32:00,26.01802218079871,24.10940212684235,26.240480876592224,26.098822353888584,24.273192468750748,23.0118743719005,24.280198531055129,24.501066472460705,25.709578017016594,25.81525084951205,25.903741588475797,26.582415072788114,25.51318774216257,25.622419842447589,25.692721226045938,26.339877195954544,25.325101328272095,25.855756254199389,25.1354065856096,26.99999999999993,26.99999999999987,26.99999999999999,27.153712722062836,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905135.144965068 
 08/01  01:33:00,26.01852893530415,24.05874336198843,26.241826089961476,26.09960087242653,24.240889808503213,22.974272291493294,24.245756911736625,24.463429683209097,25.709096414382058,25.81467665264253,25.90311406266088,26.581648433815219,25.51243954213734,25.62157836877397,25.691857473742667,26.338864859045157,25.290934012768778,25.856310084636659,25.13616556822539,26.999999999999927,26.999999999999994,27.00000000000014,27.044523594499809,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887251.3163470866 
 08/01  01:34:00,26.019037878474035,24.015157522147296,26.24316913543351,26.100380477021603,24.213430621627297,22.942796739049596,24.216541664539194,24.431903335868,25.70861821003214,25.814105529517513,25.90248782918991,26.580881091219245,25.511695845815266,25.620740861091105,25.690996707389929,26.337854632490804,25.259018442053674,25.856869774208293,25.136917535424879,27.000000000000058,27.00000000000002,26.999999999999905,27.12972553956549,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896435.6607235789 
 08/01  01:35:00,26.019548295413583,23.977562407533264,26.244509056055504,26.101160309606095,24.18994779572528,22.916159780039846,24.191590765420864,24.40514302498132,25.708143409121438,25.813537505970254,25.901863094339047,26.58011361612987,25.5109568585067,25.619907597853194,25.690139323290749,26.336847115264676,25.229409290881255,25.857435004955847,25.137661214926206,26.99999999999995,27.000000000000026,26.999999999999859,27.036467493954324,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895188.9795404382 
 08/01  01:36:00,26.020059736686688,23.945042181686735,26.245845914072239,26.10194009829972,24.16973100308353,22.893362996179577,24.17012594024556,24.382114867701107,25.70767173493728,25.81297228957929,25.90123974934082,26.57934596567879,25.51022218707288,25.619078197566084,25.68928504833577,26.335841996922903,25.202079048544129,25.85800543841043,25.1383954260662,26.999999999999927,27.000000000000026,26.99999999999986,27.127813161535529,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900753.3183642447 
 08/01  01:37:00,26.020572006547643,23.916815457680717,26.24718037076354,26.102719936100013,24.15219469693826,22.873620329048916,24.151494719275875,24.362019390555909,25.707202716896409,25.812409381638174,25.90061745772461,26.578577692328105,25.509491032117109,25.618251843256649,25.68843314398048,26.33483837617807,25.176948027210277,25.85858075030741,25.139119058672976,27.00000000000006,26.999999999999895,26.99999999999999,27.15364954117508,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905370.4859221168 
 08/01  01:38:00,26.021084668671827,23.89218994101543,26.24851270463083,26.10349983507692,24.136847974282767,22.85631632255884,24.13517939557399,24.344266179701408,25.706735906517158,25.811848294240965,25.899995860571118,26.57780835362978,25.508762837177977,25.617427957433127,25.687583068467167,26.333835628837226,25.153900614131485,25.859160650627375,25.13983107947755,26.999999999999948,27.0,27.000000000000015,27.044458856749203,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887484.9734812472 
 08/01  01:39:00,26.02159734395184,23.870582033676098,26.249842981463048,26.10427968618062,24.123288773226237,22.84096441388468,24.120760369970026,24.32839629684586,25.70627096541655,25.81128866841571,25.899374695595179,26.577037701656879,25.508037238249817,25.616606181137727,25.686734488802974,26.33283340998614,25.132801489312564,25.859744872613555,25.1405305028446,26.999999999999934,27.00000000000002,26.999999999999888,27.129662259536489,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896666.8481948898 
 08/01  01:40:00,26.022109466776656,23.851516864021276,26.251171224582146,26.105059282468046,24.11119440312191,22.82717696593464,24.107899544307739,24.31403828937096,25.705807622676969,25.810730210661079,25.898753761221639,26.576265619620174,25.507313885607286,25.61578616285034,25.68588710586047,26.331831432338786,25.113505048067546,25.860333165343837,25.14121637981762,26.999999999999923,27.000000000000026,26.999999999999994,27.036402480890965,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895415.3200040106 
 08/01  01:41:00,26.02262067316683,23.834605126349485,26.252497500708686,26.10583840313622,24.10030478170773,22.814646636262795,24.09632308991577,24.30089537518036,25.705345669410077,25.810172720003988,25.89813292165979,26.57549207171035,25.506592458765114,25.614967610055698,25.685040689675256,26.33082945423302,25.09586243682881,25.860925298376608,25.141887817260846,26.999999999999923,27.000000000000019,27.00000000000001,27.12774998080682,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900978.759924433 
 08/01  01:42:00,26.023130447336667,23.819522736998768,26.253821873538194,26.106616814528246,24.090408804005727,22.803129496137929,24.085808452277584,24.288731966516374,25.70488490572159,25.809615996453997,25.897512076768213,26.57471702512278,25.505872627965024,25.614150208715804,25.684194994618598,26.329827220199804,25.07972716259685,25.861521053874268,25.142543969513988,26.999999999999927,27.00000000000002,27.00000000000015,27.15358694581616,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905590.4833774017 
 08/01  01:43:00,26.023638486928634,23.805996841740205,26.255144427731975,26.107394305154928,24.0813340866691,22.792431182941376,24.076174095372687,24.277360767555409,25.704425153335327,25.809059869579025,25.896891171039827,26.573940477560805,25.50515406784316,25.613333652772835,25.683349773093405,26.328824488085997,25.064959991685784,25.862120220950176,25.143184032709326,27.000000000000055,27.00000000000002,27.00000000000017,27.044394565256483,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887703.0943685114 
 08/01  01:44:00,26.02414425820021,23.79380509495421,26.256465068193326,26.108170663951105,24.072947522774123,22.78242410620973,24.06728402666771,24.26667572084225,25.703966185702833,25.808504101432754,25.89627007341825,26.57316230767501,25.504436540635706,25.61251770949704,25.68250481134571,26.327821074588277,25.05142928192597,25.862722606081165,25.14380724365523,26.999999999999948,27.00000000000002,26.999999999999909,27.12959972980154,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896883.5064501539 
 08/01  01:45:00,26.024647473446906,23.782759474549079,26.257783722754995,26.108945700294645,24.06514049790528,22.773007544403876,24.059027840681517,24.256593698220514,25.703507793053963,25.807948479235944,25.895648659729088,26.572382412657583,25.50371983075385,25.611702179306819,25.681659917019336,26.326816824970569,25.03901363457092,25.863328024415887,25.144412883113586,26.99999999999993,27.00000000000002,26.999999999999998,27.03633794862808,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895628.6663136745 
 08/01  01:46:00,26.025147742082184,23.772697051567936,26.259100387251,26.109719214415298,24.057820029317356,22.764086975098846,24.05130887698376,24.24702606363169,25.70304978923501,25.80739280896796,25.895026827343476,26.571600736639458,25.50300367451215,25.610886803739306,25.680814861329375,26.325811543996278,25.02760217195319,25.86393629712087,25.145000276491058,26.99999999999993,27.00000000000002,26.999999999999877,27.12768682704868,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,901190.5001583826 
 08/01  01:47:00,26.02564493109799,23.763477358168954,26.260415129756394,26.11049102423786,24.05090784203594,22.75557978608226,24.044044799775905,24.23789111923297,25.702592029276575,25.806836966443567,25.894404537175267,26.57081727317645,25.50228781383353,25.610071358490257,25.679969460981004,26.324805048146044,25.017094008772653,25.864547258647499,25.145568775747024,26.999999999999927,27.000000000000026,26.99999999999999,27.15352395679159,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905801.2256465978 
 08/01  01:48:00,26.026138747642525,23.754980764561205,26.26172801607243,26.111260940829579,24.044338816016439,22.74741656420055,24.037166523627307,24.22911844336933,25.70213437009511,25.806280822711995,25.893781743869856,26.570032015901498,25.501571978926209,25.60925559825596,25.679123518464917,26.323797141953244,25.007397490728147,25.86516075196756,25.14611777406721,26.999999999999923,27.00000000000003,26.99999999999988,27.04432995301209,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887913.9188375168 
 08/01  01:49:00,26.026629109784787,23.74710584983616,26.263039127763454,26.11202879460026,24.038058981399336,22.73953990531416,24.03061632795268,24.22064877468041,25.70167668373486,25.805724272816396,25.893158413738065,26.569244990039509,25.500855902348858,25.608439286098084,25.678276836529265,26.322787648804075,24.998429973100426,25.865776624355467,25.146646712169873,26.999999999999927,27.00000000000003,26.99999999999986,27.129536645766288,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897093.3937589878 
 08/01  01:50:00,26.027115644531166,23.739783166100588,26.264348365606375,26.11279437161619,24.032033567381168,22.73192709655525,24.024360270680515,24.21246878342454,25.70121877831241,25.805167131853766,25.892534423469635,26.56845609679825,25.500139355120174,25.607622214412868,25.677429217674985,26.321776408486838,24.99011660869307,25.866394737206634,25.14715504424081,26.999999999999923,27.000000000000026,27.000000000000115,27.036273112138738,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895842.0660869114 
 08/01  01:51:00,26.02759821479975,23.860522861642055,26.265655652554128,26.11355747960212,24.13645370761868,22.9072788451113,24.143744981640649,24.452110419795429,25.700760467695923,25.804609230938188,25.89190965161879,26.56766525270494,25.499422118374114,25.606804199862844,25.676580479132754,26.320763285160209,25.01810325750286,25.867014958315765,25.147642262960745,27.000000000000058,26.999999999999895,27.000000000000033,27.12762391838031,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872748.0033808098 
 08/01  01:52:00,26.028076911481759,24.04771898423495,26.266962003742994,26.114318527212789,24.29585568199544,23.17071247756881,24.32518363508618,24.80863752577871,25.70030123579209,25.804050036748586,25.891283638735457,26.566871724087325,25.498703281084919,25.60598431034284,25.67572969220171,26.319747149438695,25.06586888759661,25.86763716991016,25.148107917829817,26.999999999999948,26.999999999999998,26.999999999999888,27.153461695005288,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877357.1354426644 
 08/01  01:53:00,26.02855174166612,24.23915740935542,26.268267475282259,26.115077369890778,24.455287268416833,23.42992913313691,24.50597807661477,25.156519406366493,25.699840901238969,25.80348941396171,25.890656304239977,26.566075461560147,25.49798252999312,25.605162298152508,25.674876639161217,26.31872780196027,25.116188563981657,25.868261262177275,25.14855155736396,26.999999999999923,26.999999999999888,27.000000000000119,27.04426590745816,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859472.1026393396 
 08/01  01:54:00,26.02902243540394,24.408730635530377,26.26957156427002,26.11583354043877,24.592480925746324,23.648671402467273,24.6608915043129,25.44763588178894,25.699379500988678,25.802927472487679,25.890027804741665,26.56527686960047,25.49725994766712,25.604338353870259,25.67402156645935,26.317705657493737,25.161530926654579,25.8688871320548,25.148972764239308,27.000000000000058,26.99999999999987,27.000000000000168,27.129474433636714,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868654.4951150356 
 08/01  01:55:00,26.029488993753757,24.55345224245029,26.270873959152753,26.1165866890638,24.70583939307405,23.8255987986004,24.788305123420409,25.68147264411216,25.698917018625264,25.802364289094265,25.889398251513386,26.56447629002485,25.49653549640058,25.603512575624074,25.673164611683747,26.316681010922989,25.200777678773656,25.86951467918014,25.149371172894889,27.000000000000076,26.999999999999859,27.000000000000175,27.036208843282215,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867396.1051443261 
 08/01  01:56:00,26.02995117163886,24.678138619054317,26.27217442657903,26.117336523493969,24.80047813608416,23.970377920717004,24.894223038260969,25.872056649182093,25.698453232806913,25.801799742871805,25.888767563060357,26.563673748625239,25.49580888674231,25.602684852745197,25.6723056779633,26.31565386733901,25.235048375132139,25.870143811308645,25.149746406609475,27.00000000000008,26.999999999999998,27.000000000000044,27.12756113577858,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872961.3716684452 
 08/01  01:57:00,26.03040895650232,24.78775584284946,26.27347288088815,26.11808284684894,24.881366209561297,24.09200966582252,24.984400007108545,26.032064577833038,25.69798780144503,25.80123366266768,25.888135605108184,26.56286918516245,25.495079545959319,25.601854983348319,25.671444571628009,26.314624113006123,25.26560344484178,25.870774436696388,25.150098120908319,27.000000000000087,27.000000000000015,26.999999999999895,27.153399145625959,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877571.2048926982 
 08/01  01:58:00,26.030862381896705,24.88559642995481,26.27476933089004,26.118825518816608,24.95176080050038,24.19624977550104,25.06260828064884,26.16961981589613,25.69752018359081,25.80066587172415,25.887502251167626,26.562062563894299,25.49434690451881,25.601022709591367,25.670581067781276,26.313591605009806,25.29330316975016,25.871406463803834,25.150426024969407,26.999999999999955,26.999999999999895,26.99999999999999,27.044201604103,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859687.739160108 
 08/01  01:59:00,26.031311677620857,24.973672994729687,26.276063851312153,26.119564444989356,25.013652105615816,24.28658610287489,25.131153463525466,26.289377052111754,25.697049953524897,25.80009623126128,25.8868674356849,26.56125389167046,25.493612390258489,25.600187791444538,25.669714984130633,26.312556222862708,25.318670601157174,25.872039808437479,25.15072980802376,27.000000000000058,27.000000000000005,26.99999999999988,27.129411763676246,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868870.6425681063 
 08/01  02:00:00,26.031757110092746,25.053360336992197,26.277356508081657,26.12029953031682,25.068373434416416,24.365334227281755,25.191571615632819,26.39439816060092,25.69657864988755,25.79952456226157,25.88623111847834,26.56044317954166,25.492876804112176,25.599349936639415,25.668846119174078,26.311517849918869,25.34203389143395,25.872674391431848,25.151009191823147,26.999999999999948,26.999999999999888,26.999999999999984,27.036144348478684,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867609.6904105914 
 08/01  02:01:00,26.032199038006877,25.125764728028736,26.278647379504656,26.121030696334448,25.116951378820749,24.434272136313415,25.245036978455194,26.48663699988571,25.696113120103968,25.798956936411729,25.885601515204479,26.559738404753398,25.492145528120014,25.59851452576176,25.667982270070305,26.310583687002514,25.363634867878866,25.873309706087264,25.151263444470528,26.99999999999993,26.999999999999994,27.000000000000005,27.12749510358113,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873205.6247591279 
 08/01  02:02:00,26.032637627471048,25.19189875229878,26.279936358139574,26.121757724428489,25.160302734684558,24.494962471217496,25.292589876237085,26.56762178170219,25.695656705548158,25.798396867775993,25.884982305647744,26.559087103864714,25.491421424901064,25.597684781518564,25.667126906125746,26.3097013764117,25.383676941050948,25.873945454412956,25.151492067831947,26.999999999999923,27.00000000000002,27.000000000000015,27.153328864156398,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877833.8763378881 
 08/01  02:03:00,26.033073076149578,25.252646124158699,26.281223361769248,26.122480421895927,25.199218035182953,24.548723975728458,25.335122305251966,26.638911276806249,25.6952093071004,25.797844439781938,25.88437330653176,26.55843630959383,25.490704280935259,25.596860623076073,25.66627956493355,26.30881649556185,25.402335557517597,25.874581555422325,25.151694878893595,26.99999999999992,26.999999999999895,27.00000000000014,27.04412193871499,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859974.3957717043 
 08/01  02:04:00,26.033505847578288,25.308746593119204,26.282508383429677,26.123198665554044,25.234351429372525,24.596617039931198,25.373363755865758,26.701969445120065,25.694769846339349,25.797298550001196,25.88377325810247,26.557769421568364,25.489992941800563,25.596040706488674,25.66543869356086,26.30791199818112,25.419762157243239,25.875218022151086,25.151871893146966,27.00000000000005,26.999999999999866,26.999999999999905,27.129328942478599,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869184.3656481309 
 08/01  02:05:00,26.03393641693861,25.360838410818294,26.283791490090523,26.12391239791983,25.266254782112918,24.639498589273896,25.407913730441817,26.75808049347931,25.694337381987454,25.796758065087287,25.883181078810716,26.557087200734789,25.489286366012708,25.59522378113421,25.664602952031144,26.3069888380127,25.43608687900845,25.87585488687708,25.15202313312765,27.00000000000008,26.999999999999998,26.999999999999994,27.036051343307294,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867940.2920111053 
 08/01  02:06:00,26.034365175312627,25.409437225384534,26.28507176816827,26.12462105005733,25.295375854881848,24.678064314089299,25.439266522595493,26.808319952254999,25.693911592172698,25.79622208027755,25.88259634864458,26.556394920863963,25.48858443212843,25.59441080025318,25.663772065361365,26.306052915587114,25.451421237437878,25.876492162923385,25.15214869828238,27.000000000000087,27.00000000000002,27.000000000000008,27.127402334208094,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873533.3743112522 
 08/01  02:07:00,26.03479268032805,25.455022190647854,26.286349289051178,26.125324583429199,25.322023594615648,24.71289959515393,25.46784313570988,26.85360938262533,25.69349208767067,25.795691568749665,25.882018579293694,26.555696012935305,25.48788666315055,25.59360176793641,25.662945369980169,26.305107926602444,25.465860075782133,25.877129854486918,25.152248730968787,26.999999999999948,27.00000000000002,27.000000000000015,27.153235825668518,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878159.0204817557 
 08/01  02:08:00,26.035219501085196,25.498067568983005,26.28762447432225,26.126023068449866,25.346467967122949,24.744503279064238,25.49400895075891,26.894772735232228,25.69307837586058,25.79516655112291,25.88144715815542,26.554991603320155,25.487192330836707,25.592795917263744,25.662121891711867,26.304154999983547,25.479485746118447,25.87776796649382,25.152323317613605,27.000000000000058,27.000000000000019,26.999999999999884,27.044025824996454,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860300.470057488 
 08/01  02:09:00,26.035645968233266,25.539085317635189,26.288897611399717,26.12671652102147,25.368958116376889,24.773297054369754,25.5180777640537,26.932450409511064,25.69267004723902,25.79464655506861,25.880881553774367,26.554281994684847,25.486500843549647,25.59199254586105,25.661300732269223,26.3031944235478,25.49236933363814,25.87840650278363,25.152372581231594,26.999999999999948,27.00000000000002,26.999999999999987,27.129235026914416,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869511.0093080325 
 08/01  02:10:00,26.03607265032036,25.578415209167344,26.29016884965775,26.127404935561257,25.389720709847173,24.79963676776888,25.5403188017335,26.96689032200165,25.69226675826464,25.794131098932639,25.880321260922775,26.55356743454721,25.485811746798935,25.591191126175855,25.66048062619554,26.302226463756779,25.504572837937137,25.879045470422189,25.152396721298204,26.999999999999927,26.99999999999989,27.000000000000008,27.03595464142571,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868263.1563204303 
 08/01  02:11:00,26.03649997004385,25.61601368773177,26.29143829406229,26.128088322658795,25.408959564112054,24.82382465282556,25.560967054255334,26.998325304339635,25.691868225545649,25.793619842522945,25.87976578479465,26.552848288477369,25.485124684860094,25.590391300730244,25.65966267113038,26.30125151940094,25.516150823347446,25.8796848857746,25.152395901816747,26.999999999999923,26.999999999999998,27.00000000000001,27.12730821782717,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873858.4483545051 
 08/01  02:12:00,26.036928509416133,25.651724209833785,26.29270601314198,26.128766686583295,25.426857157130354,24.84611899275962,25.58023288063404,27.02703567672779,25.69147418567925,25.793112514102775,25.879214423447047,26.552124968191309,25.48443934475141,25.589592769810456,25.658847193495288,26.300270039349276,25.52715156940427,25.88032477157273,25.152370319018865,26.999999999999927,27.000000000000015,27.00000000000001,27.153142394460177,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878481.2024198311 
 08/01  02:13:00,26.03735860525633,25.68553088029665,26.29397208415211,26.12944004579671,25.443578772903086,24.86674181138621,25.5983154935276,27.053266726043078,25.691084400899869,25.792608896727456,25.878667261836989,26.551397897381969,25.483755447218536,25.5887952762251,25.65803391007204,26.299282473453727,25.53761770638968,25.88096515373163,25.152320233528138,27.000000000000055,27.00000000000002,27.000000000000015,27.043929842768458,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860623.7653069624 
 08/01  02:14:00,26.03779057879863,25.717391440912214,26.295236414604465,26.130108208178883,25.459278316296609,24.885876651051878,25.615430262953493,27.077243640895678,25.690698652992745,25.79210878741044,25.878125063682345,26.550667422486695,25.48307273883594,25.587998586158905,25.657222410508685,26.29828918410529,25.547588092407247,25.881606069776657,25.152245854826597,27.000000000000079,26.99999999999989,27.00000000000001,27.129141500628128,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869834.6658409608 
 08/01  02:15:00,26.038224540730068,25.747309884807437,26.296498933429505,26.13077100699582,25.474105205205775,24.903682041716043,25.631550706287429,27.099184321385338,25.69031674770103,25.791612011874347,25.87758790519665,26.54993386066645,25.48239099418435,25.58720249898706,25.65641235559223,26.29729049538912,25.557098191755544,25.88224756722299,25.15214741379832,27.000000000000079,26.999999999999998,27.000000000000015,27.035858242015473,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868585.3141878323 
 08/01  02:16:00,26.038660866435018,25.77534012760262,26.297759639463576,26.131428384471496,25.488108796413454,24.92030011145163,25.646661446379036,27.119303380229554,25.689938492144145,25.79111838528316,25.877055529388846,26.5491974978571,25.481709999749375,25.586406809229133,25.655603466562906,26.296286701839798,25.56618066609958,25.88288971269759,25.15202519770076,27.000000000000079,27.000000000000019,26.999999999999884,27.127213868121019,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,874180.8960018877 
 08/01  02:17:00,26.039099756791424,25.801567464234453,26.299018598850208,26.132080372103787,25.501279859442623,24.935857141021939,25.660792156436128,27.137802215648404,25.689563716411823,25.790627761853075,25.876527678490459,26.548458601187506,25.48102956575406,25.585611350739243,25.654795543193364,26.295278070690548,25.574865702728244,25.883532621528464,25.15187943303797,26.999999999999948,27.00000000000002,27.000000000000115,27.153048352603425,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878804.5971522664 
 08/01  02:18:00,26.03954156657548,25.82609217254903,26.3002758784272,26.132727018581745,25.51362979021599,24.95046536941878,25.674002381182306,27.154864439539737,25.689192255187807,25.79013999072042,25.876004137758458,26.54771740277664,25.480349514884059,25.58481595896913,25.65398840174821,26.29426483580392,25.583181203848416,25.884176345715848,25.15171036238839,26.999999999999799,27.000000000000019,27.00000000000016,27.04383346244744,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860949.4650029477 
