Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  02:19:00,26.039986401584359,25.84901996826332,26.301531557376387,26.133368387799135,25.525196868671729,24.964222439362066,25.686364838260145,27.17065524483555,25.688823959351408,25.789654940143309,25.875484742713405,26.546974129813554,25.47966969075731,25.584020491991148,25.653181875825156,26.293247224645698,25.591152721934259,25.884820870642483,25.151518282802419,26.9999999999999,27.00000000000003,27.000000000000037,27.12904726372349,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870160.9962659122 
 08/01  02:20:00,26.040434444352834,25.870454212181924,26.30278554359223,26.13400429762114,25.536030305067706,24.977205804339709,25.69794786793363,27.185305165348884,25.68845868766612,25.789172475151138,25.874969348687466,26.54622892826518,25.47898992497373,25.583224793524776,25.652375796057226,26.292225353479528,25.598803939457456,25.885466158140866,25.15130342778384,26.999999999999788,27.000000000000019,27.00000000000015,27.03576146775441,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868908.850992369 
 08/01  02:21:00,26.040885692767107,25.890496463305149,26.304037763552146,26.1346345889957,25.546182887827564,24.989484009454466,25.708798476873498,27.19892773341643,25.68809631557894,25.788692482778953,25.874457829190847,26.545481935409965,25.47831006710669,25.582428731139566,25.651570012932326,26.29119932813193,25.606156733762004,25.886112152443073,25.15106604443149,26.999999999999895,26.999999999999888,26.999999999999905,27.12711950141818,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,874506.3773676555 
 08/01  02:22:00,26.041340335759199,25.909246685624728,26.305288213350285,26.135259227171728,25.55570873200196,25.00112295530172,25.718964999054948,27.21163194849024,25.687736719066935,25.78821484147245,25.87395003283066,26.54473329017459,25.477629988404485,25.581632179692528,25.65076438204853,26.290169279503865,25.61323203886787,25.88675874213967,25.150806431100425,27.00000000000005,26.99999999999987,26.99999999999987,27.152954554759778,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,879127.8901221941 
 08/01  02:23:00,26.04179838144719,25.77753152773016,26.30653695595861,26.1358782760452,25.441399852766926,24.789497325744248,25.58586684882977,26.718971134267649,25.687379793677079,25.78773946629406,25.873445844253607,26.543983137483989,25.476949584146046,25.580835053937326,25.649958800648599,26.289135347630855,25.631916404236045,25.887405840117088,25.150524818039675,26.999999999999944,27.0,26.999999999999859,27.163304915676407,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899855.3517830983 
 08/01  02:24:00,26.04226027989012,25.5541076357523,26.307785030224669,26.136492273303437,25.252296402587878,24.45468193391838,25.367043455053083,26.16108356684294,25.68702512595275,25.787265913686679,25.872944822481334,26.543230929653089,25.47626811531705,25.58003656453689,25.64915246024882,26.288096670875228,25.64840189214768,25.888053396897737,25.15022136386865,27.000000000000058,26.999999999999888,26.999999999999984,27.166918850417127,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,902006.7300299151 
 08/01  02:25:00,26.042725943433707,25.31027214688508,26.30903250736997,26.137101317413206,25.054295780992406,24.11939800405128,25.14016196981014,25.712858785579603,25.686672589793625,25.786794067329237,25.87244682531994,26.542476741654139,25.475585447656618,25.57923658526784,25.648345211357314,26.28705332151251,25.65303103523073,25.888701373702906,25.149896333195046,26.999999999999944,26.99999999999987,27.000000000000005,27.048140875781024,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,891818.5444070129 
 08/01  02:26:00,26.043195305736597,25.086917374708553,26.310278779415908,26.137704983261047,24.880215534036759,23.839506097977517,24.942908130454648,25.389467554765966,25.686322258257698,25.786324026828845,25.871951932438,26.54172100471907,25.474901803681346,25.57843538294629,25.64753732265567,26.286005865549364,25.642963501716186,25.889349744215516,25.14954997711982,26.999999999999927,26.999999999999738,27.000000000000008,27.130364967560895,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899833.877871572 
 08/01  02:27:00,26.043668244303725,24.895522744432318,26.311523422230647,26.13830294331046,24.73678736111751,23.621473991680934,24.782243043123306,25.1564095431716,25.685974174321669,25.78585585974361,25.8714601875769,26.54096405048046,25.47421732824635,25.57763314138695,25.64672896671465,26.284954714378885,25.620079200405763,25.88999848480137,25.14918256344625,26.99999999999992,26.99999999999997,27.000000000000147,27.03606503428074,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897954.2896726219 
 08/01  02:28:00,26.044144839400038,24.734073398519418,26.31276628814208,26.1388951067296,24.620015129544379,23.453292460035997,24.652808731503698,24.981112094426924,25.68562831124932,25.785389545698249,25.870971552312278,26.540206067168339,25.47353205163095,25.576829901661389,25.645920169951617,26.2839000971921,25.588039478047827,25.890647568893227,25.148794398392796,27.00000000000005,27.000000000000015,27.000000000000168,27.12711892126267,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903503.6017923327 
 08/01  02:29:00,26.044625019968224,24.597432476297607,26.314007406338484,26.13948154392073,24.524166816122656,23.321589322143688,24.547502376445985,24.843935197763736,25.685284621198425,25.784925055256449,25.870485982796145,26.53944717267453,25.472845948909695,25.576025658012239,25.645110913201444,26.282842142125835,25.55042295691805,25.89129697090034,25.148385707759539,26.999999999999944,27.000000000000019,27.00000000000004,27.15285926925362,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908084.0874105115 
 08/01  02:30:00,26.045108759806888,24.481150640036114,26.31524684296883,26.140062363507164,24.44473592422563,23.216693634652743,24.460863073312475,24.734533967728824,25.684943042339588,25.784462335669489,25.87000341730763,26.538687443062327,25.472158975503107,25.575220373714268,25.644301148973857,26.281780932761476,25.509970490047068,25.891946665007084,25.14795672116291,26.99999999999992,27.00000000000002,27.000000000000147,27.043611764346694,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890217.568226453 
 08/01  02:31:00,26.045595866239155,24.381972199876605,26.316484680393058,26.140637689190567,24.378590443435976,23.132334983255107,24.389157477908129,24.646960314653819,25.68460351822611,25.784001342201884,25.86952379886288,26.53792696020067,25.471471095849958,25.574414022991378,25.643490834794365,26.28071656362393,25.46857752425699,25.89259662362436,25.14750771600709,27.000000000000055,26.999999999999888,26.999999999999905,27.12882335455534,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899419.2706168942 
 08/01  02:32:00,26.04608620936724,24.297215579432519,26.31772082434676,26.14120733952321,24.32329960318852,23.063950231013047,24.32952845399997,24.576557011673743,25.684265985374347,25.78354201415719,25.869047067763796,26.53716573686225,25.470782208587747,25.57360651420452,25.642679876425388,26.2796489943149,25.427512461778528,25.89324682597965,25.147038901424354,26.999999999999944,26.999999999999998,26.999999999999866,27.035529666829654,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898147.2441594568 
 08/01  02:33:00,26.046579570888608,24.224646755596937,26.318955198994098,26.14177115802737,24.276904704498354,23.00806897292027,24.27970210436774,24.51946709231923,25.683930388933477,25.783084304293248,25.86857317618126,26.53640379049063,25.470092220651098,25.572797769234158,25.64186818909823,26.278578189849755,25.387646891719667,25.893897252358934,25.146550496040918,26.999999999999927,26.999999999999888,27.000000000000119,27.126892381188826,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903734.0413857695 
 08/01  02:34:00,26.047075654329967,24.16242824870597,26.32018780051914,26.142329138530554,24.23783605091597,22.96205921753237,24.23788004073259,24.472677064684484,25.683596675164414,25.782628158426467,25.868102068673229,26.535641155511617,25.46940107920021,25.571987737701759,25.64105571216827,26.27750417828343,25.349561553615837,25.894547882874919,25.146042765988438,27.00000000000005,26.999999999999735,27.00000000000003,27.152728319442894,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908346.4484444456 
 08/01  02:35:00,26.047574116733825,24.10901704204717,26.32141869231515,26.14288138838983,24.204801378092726,22.92387461139552,24.20260781460416,24.43387638299311,25.683264806658689,25.782173554925554,25.867633721276389,26.534877889844638,25.468708759912379,25.571176413497548,25.640242428043196,26.27642702510945,25.313613038307378,25.89519870255039,25.14551590794452,27.000000000000069,26.999999999999845,27.000000000000019,27.043506011378665,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890493.1178875185 
 08/01  02:36:00,26.048074495736154,24.06309591271051,26.322647940558676,26.143428035773689,24.176735341461059,22.89189706594191,24.172688829595157,24.40130400922519,25.68293474444138,25.781720463295117,25.867168104498899,26.534114043351729,25.46801524670583,25.57036379158629,25.639428320575065,26.275346798803569,25.279991032670265,25.895849698155737,25.144970127330166,26.999999999999944,26.99999999999999,27.000000000000015,27.128727335881274,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899679.872992889 
 08/01  02:37:00,26.04857638651459,24.023535328337535,26.323875623439276,26.143969219802089,24.15275763484019,22.86484878312641,24.14715427202818,24.373610108749085,25.682606454957637,25.78126886100469,25.866705193335969,26.533349676759106,25.46732053569408,25.569549883388495,25.638613381905836,26.274263586235969,25.24876652094817,25.896500854943857,25.1444056782675,26.999999999999923,27.000000000000015,27.000000000000015,27.03543287118758,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898403.996684913 
 08/01  02:38:00,26.049078993704144,23.9893207477988,26.325100714440084,26.14450437377875,24.132123450782744,22.84171676682426,24.125194829860165,24.349772399038757,25.682280193902547,25.78081904765042,25.866245266609778,26.532585456331796,25.466625186732075,25.568735328082949,25.63779824223778,26.273178333163409,25.219923030674435,25.897152154552577,25.143822860618216,26.99999999999992,27.000000000000019,27.000000000000008,27.126797931843475,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903998.1739419329 
 08/01  02:39:00,26.04958200822783,23.959573695143566,26.326323128005354,26.14503332900213,24.114210227679008,22.82168475014668,24.106136977900868,24.328979989558595,25.681955957766527,25.78037103161143,25.86578834315439,26.53182144755012,25.465929176806314,25.567920132791408,25.63698289582083,26.272091062881907,25.1933854139144,25.897803581840149,25.143221911927406,26.99999999999992,27.000000000000019,26.99999999999988,27.152634157701266,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908605.4410116873 
 08/01  02:40:00,26.05008506705571,23.93357470000981,26.32754337888049,26.14555630109094,24.098515783429165,22.804107928020636,24.089439847257613,24.310589300775477,25.681633537564779,25.7799245783915,25.86533421159134,26.531057273473654,25.465232100614963,25.567103854303917,25.636166889374797,26.271001196111255,25.169038634203458,25.898455120332107,25.14260304307893,26.99999999999992,27.000000000000019,26.999999999999859,27.043409715730566,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890738.6857063903 
 08/01  02:41:00,26.050587860933115,23.910739540048068,26.328761898926495,26.146073568500098,24.08463834680222,22.78848490369269,24.07467374770995,24.29410172090457,25.68131278162026,25.779479533871858,25.86488273969684,26.53029268737556,25.46453367583981,25.566286162454249,25.63534992393737,26.269908360620719,25.1467426296258,25.89910675778387,25.141966390210468,27.00000000000005,27.00000000000002,26.999999999999856,27.128633179653219,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899937.9846255111 
 08/01  02:42:00,26.051089827034308,23.890586112863958,26.32997890871355,26.14658534255046,24.07225435612296,22.774424428419438,24.061494967815585,24.279109562072386,25.68099361109455,25.779035821226218,25.864433868480395,26.52952760551738,25.463833788922224,25.565466895850738,25.634531879554353,26.268812444800454,25.126344724640853,25.899758486137338,25.14131211122828,26.999999999999944,27.00000000000002,26.99999999999985,27.035336300692369,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898667.8560875906 
 08/01  02:43:00,26.051590597209694,23.87271013373681,26.331194520485384,26.147091791565189,24.061100785522794,22.761618115609307,24.049625577205928,24.265325353885794,25.680675992398134,25.778593416593293,25.8639875845435,26.528762047456099,25.46313242715517,25.56464601560325,25.63371274102917,26.267713494345295,25.10769020385718,25.900410298983876,25.140640423550829,27.00000000000018,26.99999999999989,26.999999999999987,27.12670385445624,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904259.451135359 
 08/01  02:44:00,26.052089612414805,23.856772560336414,26.332408614903405,26.147592726224496,24.050969392721389,22.749850685091677,24.038850579371038,24.252569564916237,25.68035989421063,25.778152293383095,25.86354388401589,26.52799601539851,25.462429518541418,25.56382343882413,25.63289245243812,26.266611466109795,25.09062598434353,25.901062198943728,25.13995148850607,27.0000000000001,26.999999999999998,26.999999999999877,27.152540756585198,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908857.6614453213 
 08/01  02:45:00,26.052586550374238,23.842486576135149,26.33362108594324,26.14808797420372,24.041689935487516,22.73895222073207,24.028995117796116,24.240698739326687,25.680045291547676,25.777712435423795,25.86310277288642,26.527229519678899,25.46172499635294,25.56299909831595,25.632070963228555,26.265506322846496,25.07500625653974,25.901714189248389,25.13924547919777,26.999999999999955,27.000000000000015,26.999999999999859,27.043313969521284,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890995.0500052881 
 08/01  02:46:00,26.05308091650362,23.829608782147159,26.33483191663262,26.148577530986154,24.033119584549639,22.728772347554377,24.019910525240367,24.229570356576926,25.67973215954213,25.777273818561988,25.862664248733688,26.526462576638687,25.46101883872513,25.56217296194249,25.63124825058948,26.26439808375805,25.060694362852403,25.902366270867167,25.13852261388544,26.999999999999927,26.999999999999895,26.999999999999987,27.12853985340086,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900204.7077658527 
 08/01  02:47:00,26.053572472170758,23.81793282470689,26.336041166159789,26.14906151762522,24.02513961655728,22.71918350019703,24.01147237923706,24.21905762585186,25.679420486219354,25.776836445769925,25.862228335204077,26.52569522636125,25.4603110517178,25.56134503952694,25.630424329627926,26.263286807933708,25.047563371457785,25.903018448528866,25.137783046965894,26.99999999999992,27.0,27.00000000000014,27.035240233843955,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898927.4944564138 
 08/01  02:48:00,26.054060823630317,23.80728433294779,26.337248901361379,26.1495400802839,24.017652065661996,22.710080483982805,24.003577531129208,24.209053930392427,25.679110257678877,25.776400311663378,25.861795051779138,26.52492750115334,25.459601650002715,25.560515343043087,25.629599217556039,26.262172557435915,25.03549618892508,25.903670726576626,25.137026940998419,26.999999999999923,27.000000000000015,27.000000000000033,27.12660988306563,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904514.1134609464 
 08/01  02:49:00,26.054545833978179,23.79751589355606,26.338455199242696,26.15001337451918,24.010576248693373,22.7013775740495,23.996140639947926,24.199471560884797,25.678801463726236,25.775965416602614,25.861364422591973,26.524159440248476,25.458890661026137,25.55968389991697,25.62877294111751,26.261055410475863,25.02438612521204,25.90432310555177,25.136254503840158,26.99999999999992,27.00000000000002,27.00000000000001,27.15244714748408,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,909115.860017915 
 08/01  02:50:00,26.055027093900575,23.78851992733569,26.339659978194957,26.150481217947914,24.00385685512151,22.693033604960008,23.989107154812915,24.19028166320529,25.67849407272478,25.77553173316608,25.86093646126776,26.523391022801975,25.458177995425694,25.558850622761744,25.627945426500458,26.259935281657428,25.01413568899737,25.904975591715695,25.13546588373326,27.00000000000005,27.000000000000026,27.00000000000001,27.043218076869697,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,891257.3173026712 
 08/01  02:51:00,26.05550443842481,23.780205195952534,26.340863171317634,26.150943447654858,23.997449027644337,22.68501649586661,23.982432962317863,24.18146182376859,25.67818805569551,25.77509923978138,25.86051118885121,26.5226222300421,25.457463563491737,25.558015427250209,25.62711659841937,26.258812084342755,25.004657356543818,25.90562818995306,25.134661237671769,27.00000000000007,27.00000000000002,27.000000000000015,27.128446266355789,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900461.3733020781 
 08/01  02:52:00,26.05597760126968,23.77248557744575,26.342064777337,26.15140006592691,23.99131027505338,22.677285699418783,23.97607327646308,24.17297088477861,25.6778833906765,25.774667914993338,25.860088627464039,26.52185306035455,25.45674733899432,25.55717828182585,25.626286430042133,26.25768581168782,24.99587313571894,25.906280901906148,25.133840764855365,27.000000000000076,27.000000000000019,27.000000000000015,27.03515386606574,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899177.7931536103 
 08/01  02:53:00,26.056446593942078,23.89238442232237,26.343264855230755,26.151851198579334,24.094467813285875,22.850009873141017,24.093958018681357,24.40972905164406,25.67758007271734,25.774237768844875,25.859668831248766,26.521083547591965,25.45602933563525,25.55633920805396,25.625454944357128,26.256556516103644,25.023419394284209,25.90693373317225,25.13300460344278,27.000000000000076,27.00000000000002,26.999999999999877,27.126519493778195,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876565.604740566 
 08/01  02:54:00,26.056911542376477,24.078518473287759,26.34446440040519,26.152297326328005,24.252037480697923,23.109614176102878,24.273212935365448,24.76222782752618,25.67727779587109,25.77380846436779,25.859251561580316,26.520313039098974,25.455308904230998,25.555497497478503,25.624621440211138,26.25542321284592,25.070787026723307,25.907586699232295,25.132152759613804,26.99999999999994,26.99999999999989,26.999999999999987,27.152355622187267,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881176.3606964345 
 08/01  02:55:00,26.057372454453785,24.268902274792749,26.34566348059311,26.15273861393932,24.409640427519038,23.365089680317923,24.45184123810944,25.106174810248484,25.67697652124986,25.773379968818149,25.858836841822517,26.519541501983935,25.45458601994685,25.554653124089716,25.62378588775492,26.25428589381366,25.12075841871715,25.90823980819549,25.13128537050692,26.999999999999923,26.999999999999998,27.000000000000005,27.04312324422116,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863331.3554568923 
 08/01  02:56:00,26.05782886389483,24.437615601493435,26.34686151620259,26.15317468943837,24.545312807593886,23.580802272858049,24.60497710553477,25.39421884598901,25.676676383012738,25.772952444635128,25.858424891039,26.51876929244728,25.453860953524314,25.553806398939405,25.622948614248313,26.25314504577399,25.165802978168096,25.908893074033299,25.13040260548751,27.00000000000005,27.000000000000015,27.00000000000001,27.128353688239778,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872547.9035014509 
 08/01  02:57:00,26.058280618281328,24.581747603952875,26.348058100365856,26.153605253657035,24.65752719377468,23.75554168515838,24.73108604148637,25.62598643077832,25.676377477680096,25.772526013175779,25.858015897500647,26.517996666761186,25.453133883479614,25.552957532843189,25.622109835515905,26.252000988474238,25.204798766420685,25.90954650914215,25.12950465358239,27.00000000000007,27.00000000000002,27.00000000000001,27.035068663566965,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871272.6346001776 
 08/01  02:58:00,26.058727628925309,24.705938346260504,26.349253091363985,26.154030252121964,24.751222388616779,23.898593524838078,24.835954750169124,25.814978034166459,25.67607984169066,25.7721007193133,25.857609992771864,26.517223737467508,25.452404904393615,25.552106626739265,25.62126965467845,26.250853877671369,25.238857409722887,25.91020011902756,25.128591728508846,26.99999999999994,27.000000000000026,27.000000000000136,27.126429379066413,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876881.0210590736 
 08/01  02:59:00,26.059170084508528,24.814989650557537,26.350446514263106,26.154449799427434,24.831212298268136,24.018627017412,24.925146004669448,25.973440562074438,25.675783490560219,25.771676596123219,25.857207314310707,26.51645056445648,25.451674067505168,25.55125374288954,25.620428134023244,26.249703794501398,25.269239437262507,25.910853909448244,25.127663970850806,27.00000000000005,27.00000000000002,26.999999999999905,27.15226390753344,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881490.8488965397 
 08/01  03:00:00,26.05960810712976,24.91213519668576,26.351638431435704,26.154864049133939,24.900693068390319,24.1213015490321,25.00235789161326,26.109321625557358,25.67548842602092,25.77125365601488,25.856808004704264,26.515677170303193,25.45094140713547,25.55039891770012,25.61958531186804,26.248550777686679,25.29680019793914,25.91150788302387,25.126721519779108,27.000000000000076,27.00000000000002,26.999999999999856,27.043028240400778,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863648.677752303 
 08/01  03:01:00,26.060041935342349,24.86357610852276,25.905373518675718,25.72878251237677,24.84755581258491,24.01106340047866,24.93883363933937,25.624471607057758,25.559834863517847,25.53572375380889,25.60560491813241,25.664868824872113,25.342597496402555,25.319969614982765,25.480872563591818,25.63348740040351,25.314899569421866,25.942289729419419,25.192658045689077,26.99999999999995,27.00000000000002,26.99999999999985,27.12917998398677,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1223655.217119147 
 08/01  03:02:00,26.060471557997589,24.72672573213525,25.48091702008209,25.330580711376155,24.7222606710574,23.78043468800861,24.793346536430215,25.151514615798609,25.357595311841377,25.132805847951599,25.315419268922878,24.94531736981788,25.155724524065318,24.928743460032658,25.24274334638837,25.02106106207086,25.321026239455514,25.95581369751421,25.23976992813239,26.999999999999923,27.000000000000026,26.999999999999984,27.035406331351817,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,998743.8114488542 
 08/01  03:03:00,26.060897109316345,24.57304792958417,25.190199791835206,25.059978770106708,24.586393736249354,23.540646610000036,24.637112882422419,24.843285039969996,25.14956598122818,24.73311012406244,25.081165509274727,24.544987619683888,24.962538789012368,24.53941683630109,24.999040296417,24.599953049174159,25.316291411679385,25.94063067393067,25.249779714780219,26.999999999999916,26.999999999999895,26.999999999999877,27.126714578021049,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,993887.2352418811 
 08/01  03:04:00,26.061318945378319,24.43663895093098,24.997371409649973,24.880621632482045,24.468744810681338,23.34172296063171,24.503123788306728,24.663120161158174,24.970574452218654,24.40627883190577,24.90759604946892,24.350554097130588,24.795118942173,24.21974975643668,24.79078669531601,24.335894425804974,25.30271430605037,25.903463117282649,25.232162429417554,26.999999999999923,27.0,26.999999999999987,27.152514056363875,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,997835.7674215054 
 08/01  03:05:00,26.06173751647445,24.324324516183475,24.854632868909897,24.747131997266274,24.374287155776444,23.18964045790827,24.3967007903572,24.549924564439807,24.82534277157145,24.15657297611521,24.7760524291921,24.24225363588148,24.65833961511825,23.974637822349167,24.62341543708367,24.159800223804476,25.282864149271004,25.854419105392986,25.200225813036015,27.00000000000005,27.000000000000015,27.000000000000136,27.043371368056055,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,979202.4115746362 
 08/01  03:06:00,26.062153369594904,24.232505907693868,24.736016237344349,24.635436482127945,24.299027092962058,23.074425632129594,24.31283585152391,24.46711551237923,24.707940379021509,23.966457905724025,24.67098466777,24.16059457390101,24.547146412559664,23.787550118011617,24.48956760604917,24.02764879968349,25.259276540779795,25.80036075304622,25.16278412788977,27.000000000000076,27.00000000000002,27.00000000000003,27.128740588482836,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,987549.0093829397 
 08/01  03:07:00,26.06256699020292,24.156296638932564,24.632493590140716,24.53742378079251,24.2380676001844,22.985315444600088,24.245582010335928,24.400384768584428,24.611670936225413,23.818544812763017,24.584004027180453,24.088416564816276,24.455568965149973,23.64176993655145,24.380947496542164,23.920625351274034,25.233961864759246,25.74540724385124,25.123982070020575,27.000000000000079,26.99999999999989,27.00000000000001,27.035501300690404,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,985666.2417088737 
 08/01  03:08:00,26.062978668426088,24.09199403148729,24.541723975864476,24.451126550524767,24.187757849386306,22.91459784312576,24.190545488998727,24.345191037903367,24.531558976293746,23.70061838593305,24.51091690265065,24.024130190890245,24.379086711292957,23.52542573336904,24.291363345468949,23.831786946034716,25.208270046039976,25.691619864143463,25.085338670971045,26.999999999999944,27.000000000000005,26.999999999999877,27.12704922186441,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,990358.6957242973 
 08/01  03:09:00,26.063388620281925,24.037215730640857,24.46276186229034,24.375776231141836,24.145742550371688,22.857461226181554,24.14490769534611,24.29972069883098,24.464273547262228,23.604985802289585,24.449263702520399,23.968525859659505,24.314637319924949,23.43098779960925,24.216677028917148,23.75791747960072,25.18302249788889,25.63995723221037,25.04736208979355,26.99999999999992,26.999999999999888,26.999999999999859,27.152853358252828,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,994315.7973581194 
 08/01  03:10:00,26.06379722058075,23.990402114212548,24.394494420455606,24.310390660100486,24.110476510467295,22.810896573408387,24.106833569326846,24.262509345363048,24.407504334541984,23.526698986092425,24.397194516478206,23.92128334969835,24.26009699440108,23.35359776682589,24.154053643832996,23.69653792012203,25.15869931349498,25.590918767063095,25.01029201154422,26.999999999999916,27.0,26.999999999999987,27.043743348601777,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,975617.043211374 
 08/01  03:11:00,26.064204553471308,23.950388363652775,24.33557563704477,24.25374604355358,24.08081337182958,22.772786687643948,24.074975413195589,24.23201952798492,24.359480595396265,23.46220674295894,24.35310686724271,23.881132106211046,24.21380358286376,23.289769372819419,24.101345332786978,23.645299290061407,25.13558098497826,25.544807444617928,24.974311120364694,27.000000000000047,26.99999999999988,27.000000000000005,27.129164417122778,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,983930.0938191762 
 08/01  03:12:00,26.064610964484677,23.916176441114076,24.28461293538474,24.20456384889954,24.055801073763467,22.741451968655669,24.048226594643425,24.206818851948975,24.318694953905817,23.40867764222509,24.315572451543319,23.84655483956098,24.174354980856138,23.236724851656189,24.05677189980733,23.60204698634328,25.113828849598148,25.501797500913253,24.939551961843919,27.00000000000007,26.999999999999998,26.99999999999988,27.03589893469708,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,982127.0641494708 
 08/01  03:13:00,26.065016835631199,23.886885856166758,24.240347986176326,24.161683447327847,24.03462760444347,22.71551237141577,24.025653093389587,24.18570567066904,24.28386479125409,23.363805446567608,24.28336992267073,23.81624427923593,24.140555994375036,23.192201001993508,24.01883246952233,23.564990191627396,25.093525850305168,25.46194923268194,24.9060652276742,26.999999999999948,27.000000000000019,26.99999999999999,27.127498788030687,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,986773.4508268848 
 08/01  03:14:00,26.06542217927743,23.86169076173252,24.20167381643528,24.124080371410519,24.01657221607629,22.693794559949635,24.006433867395129,24.167739765228548,24.253871312453314,23.325688064887193,24.255464388932194,23.789264962764326,24.111361016488688,23.154332010191824,23.98623177137736,23.532752233700966,25.07469416374625,25.42521894560956,24.873754710374237,27.00000000000005,27.000000000000019,26.999999999999877,27.15322593627368,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,990764.7633494665 
 08/01  03:15:00,26.065826897005665,23.839888325771029,24.167672413703497,24.090901054451775,24.00103612383533,22.675361471628244,23.989892990554194,24.152210245500926,24.22779160945265,23.292821477433774,24.231018625454703,23.764955326250449,24.085902732894643,23.121637529181137,23.95790871280732,23.504282879135208,25.057310173170789,25.39148579420412,24.842551853397109,27.00000000000007,26.999999999999888,26.99999999999999,27.044123621497474,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,972022.6113130113 
 08/01  03:16:00,26.06623087595221,23.82091883991988,24.137596982904637,24.06144689741152,23.987548081127419,22.659503968832217,23.975504710843166,24.138583982504149,24.204892989218334,23.264057074309354,24.209370901552018,23.742784291306476,24.063488018819617,23.09298411984533,23.93302683523952,23.478777572870297,25.041316047514568,25.360577629714724,24.812575630519804,27.00000000000007,26.99999999999986,27.000000000000008,27.129590573233949,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,980311.6749056075 
 08/01  03:17:00,26.066634089916943,23.80433348915422,24.110836792024896,24.035143104659189,23.97573563466441,22.645684448065898,23.96285842368634,24.126456376222703,24.184594350782516,23.23852435509287,24.18999884254233,23.722328041880105,24.043563549092807,23.067510738038629,23.910929028200948,23.45561570381615,25.02663170166637,25.332293557649075,24.783928674228205,27.000000000000079,26.999999999999998,26.999999999999877,27.03629528807709,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,978593.2739901529 
 08/01  03:18:00,26.06703644383404,23.789763026625076,24.086879259824216,24.011504648534513,23.965299570426699,22.63348749323645,23.951627886986015,24.11551486657103,24.166425887974346,23.21554783898291,24.17248119717829,23.703241172436856,24.02567957878487,23.0445479620136,23.8910883822191,23.434304911323719,25.01316509037333,25.306421042899598,24.756642696935065,26.999999999999948,26.999999999999888,26.999999999999859,27.127946924476495,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,983191.4511586193 
 08/01  03:19:00,26.06743789713012,23.776897892793327,24.06529473346046,23.990123012643509,23.955996344104145,22.62258647600952,23.941550194564237,24.105514810596146,24.150006481033559,23.194601247523317,24.15647804508482,23.68524982952302,24.009469576773463,23.023573329214416,23.873080806332326,23.41445860721583,25.00082067031957,25.2827488518829,24.73069008680307,26.999999999999927,26.99999999999986,26.999999999999984,27.153595846930555,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,987220.1482603471 
 08/01  03:20:00,26.06783810428651,23.765471711308267,24.04573383324086,23.970663072336838,23.9476265220226,22.612733895997576,23.93241228032004,24.096293052172017,24.135030477186246,23.17530960741308,24.14172724149736,23.668203410173953,23.994637520107426,23.004213591519915,23.8565744628226,23.39583470886195,24.989502585194736,25.261071457220824,24.706005638101077,26.99999999999992,26.999999999999856,26.999999999999877,27.044500916423176,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,968435.1533920211 
 08/01  03:21:00,26.06823681600995,23.75525960030864,24.027904036788596,23.952843088166178,23.940026566140433,22.603733710292567,23.92404107637675,24.087722703387166,24.121249684208626,23.157381951969549,24.128018402514234,23.651988723504759,23.98094200303572,22.98617859212756,23.841302492977858,23.37824833981891,24.979118426219327,25.24119535299999,24.682507649315555,27.00000000000005,26.999999999999866,26.999999999999856,27.1300141821362,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,976700.3856556389 
 08/01  03:22:00,26.068633782816993,23.746074804486328,24.011548364278896,23.936415652417705,23.933062596039105,22.595424512781116,23.916296145607509,24.07968888635017,24.10845625112073,23.140563732742515,24.115171024709605,23.63647661510072,23.968180705391384,22.969214607661774,23.82703938694308,23.36151593877459,24.96958050865898,25.222941143673979,24.660109815348233,27.00000000000007,26.999999999999994,26.999999999999849,27.03668884789639,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,975066.4354557458 
 08/01  03:23:00,26.06902894507876,23.73776185349432,23.996447089428675,23.92116912364762,23.926625461111298,22.587675789678025,23.909064055425789,24.07209373033329,24.096480717267075,23.12464741425113,24.103036793307529,23.621550104359515,23.956188208701254,22.953114529835486,23.813601290785905,23.345479609713278,24.960806753960669,25.20614396419987,24.63872368211227,27.00000000000007,27.00000000000001,26.99999999999985,27.12839360562584,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,979617.7019744001 
 08/01  03:24:00,26.069422164006256,23.730190603418305,23.98241130620148,23.906921366784375,23.920625946059816,22.580382669778627,23.902253013259526,24.064856729048445,24.085182810082548,23.109461802803556,24.09149219187518,23.60710577433085,23.944827407376246,22.937707596987175,23.80083621178568,23.33000447798727,24.95272101400701,25.19065296491151,24.618262845855797,26.999999999999944,26.99999999999989,26.99999999999985,27.153964034769623,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,983681.9739452819 
 08/01  03:25:00,26.06981341079946,23.723251497954469,23.969283516812394,23.893520235684929,23.9149908272406,22.57346086012043,23.895788480520538,24.057912575517898,24.074448348947816,23.094870602480108,24.08043686906428,23.593058828349017,23.933986597264548,22.922858017844978,23.78862118689468,23.314981784878058,24.945253695700158,25.176331401100645,24.59864530026936,27.000000000000179,26.99999999999986,26.999999999999856,27.044876206401776,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,964853.8526277292 
 08/01  03:26:00,26.070202336364159,23.716861291821276,23.956956666227748,23.880858873558784,23.90966696577597,22.566860756529097,23.88961715648687,24.051236063129559,24.064198138522987,23.080808091909256,24.06980772609061,23.579393723836984,23.923586116148998,22.90849871511214,23.77687560912041,23.300377854278265,24.938341180233736,25.16305519469462,24.57979228935366,26.99999999999996,26.999999999999998,26.99999999999985,27.130436629736747,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,973096.2252239873 
 08/01  03:27:00,26.070588745989775,23.710949609389116,23.945342095973947,23.86884873042804,23.904611091728087,22.560543406146448,23.883696260794797,24.044807874511755,24.054369160375474,23.06722554669794,24.05955572128055,23.566101041478679,23.913562444563785,22.894580014795655,23.76553660256596,23.286169417866274,24.931926288439496,25.15071363046346,24.561631374524777,26.999999999999923,26.999999999999888,27.000000000000108,27.037080556375519,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,971550.7800376726 
