Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  03:28:00,26.070972482852239,23.705452268387366,23.93434940775738,23.857401904531959,23.89978406507585,22.554468190997619,23.877987308883989,24.038597846225064,24.04490100309547,23.05405857719318,24.04962950932729,23.553141819324574,23.903856267338303,22.881038186786925,23.754541377109829,23.272306483283964,24.92595792746259,25.139208722003983,24.544097983427098,26.99999999999992,27.0,27.00000000000003,27.12883853418959,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,976054.5309758163 
 08/01  03:29:00,26.071353578473415,23.700311830194033,23.923894264921026,23.8464376932579,23.895151956808126,22.54859798884462,23.872457194517659,24.03257485344421,24.035741510793565,23.04124702228686,24.03998356248704,23.540473327974845,23.894416951648343,22.867814205754443,23.743835332436043,23.258737976539359,24.920390582502028,25.128453853250237,24.527132955101629,26.99999999999992,27.00000000000001,26.999999999999888,27.15432937242705,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,980159.1098554307 
 08/01  03:30:00,26.071731976156174,23.695478576727603,23.913900764030168,23.83588401477303,23.890685953687624,22.54290072611215,23.867078083904617,24.026756650671606,24.026845214202156,23.028735866868307,24.030577352784975,23.528132973734974,23.885200824845727,22.854854526720307,23.733370711546983,23.245506449008354,24.91518341526207,25.11837176482624,24.510682996363664,26.999999999999923,27.000000000000015,26.999999999999987,27.045248711840597,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,961288.2384136365 
 08/01  03:31:00,26.072107728820489,23.81670908977105,24.033361580892778,23.94746587493119,23.994099291661425,22.714444085475639,23.98419116264431,24.262164760605626,24.127349805432407,23.21592911802738,24.143197829794727,23.737227572443279,23.978802068292589,23.037427758519958,23.850413294659103,23.45655200398868,24.946432597380669,25.146501635652748,24.517996862461517,26.99999999999992,26.99999999999989,27.000000000000008,27.130856583639134,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863352.1997408915 
 08/01  03:32:00,26.072480780239077,24.00333917425735,24.219835743842095,24.12248887697986,24.151266016299528,22.97145275681593,24.1618489000808,24.611599362198214,24.28213131075642,23.498456003019596,24.315969140599504,24.051149660014369,24.123596656006585,23.313475554453225,24.030172987423489,23.773724125009193,24.997443698094864,25.195457636477383,24.53859346543186,27.000000000000047,26.999999999999998,27.00000000000001,27.03746961135377,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,861918.0046451449 
 08/01  03:33:00,26.072850980677658,24.194076533775495,24.410323717305908,24.301617594467769,24.308546505843198,23.22456968699482,24.33892132506719,24.95287020034435,24.436657957025735,23.775303784728324,24.48789855991062,24.357597518850399,24.268387517941773,23.584144667790026,24.20887463009059,24.083278344601387,25.05080943034109,25.24710630125048,24.561476919778487,27.000000000000069,26.999999999999888,26.99999999999988,27.129281998658198,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,866397.9622390883 
 08/01  03:34:00,26.073218131648976,24.363195390635803,24.578417858748947,24.45990678832494,24.44417129813733,23.43861332798255,24.490787158955926,25.23912165617106,24.568850271190024,24.00713935465076,24.634452554695593,24.613219027904795,24.39238738475913,23.81088311457551,24.360923394986874,24.34133132758276,25.098934955060206,25.293520527555779,24.581816122162754,26.999999999999948,26.999999999999866,26.999999999999856,27.154693011004694,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870562.6720525799 
 08/01  03:35:00,26.073582276781953,24.507751384459636,24.721134632089368,24.594455780296394,24.556566361179255,23.612279642701706,24.615876241735387,25.469822685253527,24.677189388256946,24.192967323075004,24.75412032996412,24.81733001612422,24.494097263330649,23.992643463346274,24.48480087541287,24.54721339277728,25.14071954578049,25.333529732271029,24.598874358461616,26.99999999999992,26.99999999999986,26.99999999999985,27.045619137786074,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,851671.1667345077 
 08/01  03:36:00,26.073943442583709,24.632328729195576,24.843220088388116,24.709661651313917,24.650589532488817,23.754668917153663,24.719894610253964,25.658230596681965,24.766667940287449,24.343405956764604,24.852649036599819,24.98202982418633,24.578165952612865,24.13976109117897,24.5865569885257,24.71319169734612,25.177321810203979,25.368313656521456,24.61341323698313,26.999999999999916,26.999999999999994,26.999999999999976,27.131275268905104,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859887.8930148301 
 08/01  03:37:00,26.074301777331845,24.741703309988908,24.949604212140135,24.81012182256899,24.730963559451188,23.874271024664684,24.808345457198667,25.816371067466503,24.842168781655688,24.468228378309463,24.93555335574191,25.118337081194718,24.649129081145845,24.26176879441845,24.671978799019898,24.850432969772905,25.21004397155291,25.399195596699465,24.62580579635989,26.999999999999916,27.000000000000015,26.999999999999873,27.037856626260497,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,858542.3283542493 
 08/01  03:38:00,26.07465717722007,24.839306648715856,25.043836587606646,24.899150045003638,24.800989825735948,23.97689766023164,24.885027607576686,25.95243045289928,24.907090683462039,24.57410681899352,25.006668063397489,25.23374624148817,24.710140613613075,24.365181954703276,24.745090202048329,24.966535834515815,25.239754886815264,25.427076394860106,24.636311657233099,26.999999999999916,26.99999999999989,26.999999999999987,27.129723618797,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,862970.4827414969 
 08/01  03:39:00,26.075009647662108,24.927317104858806,25.128164686481737,24.97885056730362,24.862733921641014,24.066147815635494,24.95232584724647,26.071220092626015,24.963563765471468,24.66515936854063,25.068402398569064,25.33286503680361,24.763181358491666,24.454027849710195,24.808418951930187,25.066177584098285,25.266974071367117,25.452498525711947,24.64514854942381,26.99999999999991,26.999999999999998,27.000000000000005,27.155053577510786,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867176.8619824327 
 08/01  03:40:00,26.07535939296919,25.00716365954537,25.204056410719706,25.050607356981588,24.91752967529098,24.144330850233979,25.01177523134984,26.175796894430815,25.012973776298926,24.743987776541134,25.12232143867656,25.41861359191872,24.809548784134603,24.530855489121323,24.863608033538246,25.152329458463706,25.292040662166835,25.47581366062102,24.652521315082713,27.000000000000044,27.00000000000001,26.99999999999988,27.045986590501899,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,848242.0785689243 
 08/01  03:41:00,26.075706715718714,24.942906577062943,25.27261638683219,25.115472469925768,24.852084886134269,24.01382161138067,24.93332596143749,25.628825350180088,25.056357528112,24.812524260192654,25.169591286814489,25.493105544904269,24.850221337643324,24.59756258645197,24.91188276779903,25.227149561194115,25.310916168478973,25.497287716878089,24.658625884894894,26.99999999999994,27.000000000000019,26.99999999999998,27.132683020102549,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,892300.670941591 
 08/01  03:42:00,26.07605206047979,24.79127909810722,25.3347768257444,25.174345395570687,24.71585451755485,23.765631830357024,24.77452647261707,25.11363399890569,25.094571944776225,24.87234664319108,25.211171374126115,25.55807817272309,24.88601337730247,24.655700713064449,24.954253052889105,25.292427864891395,25.318493669168274,25.517142994567494,24.663643279116007,27.000000000000044,26.999999999999895,27.000000000000008,27.038574671525728,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,883076.9754525294 
 08/01  03:43:00,26.07639582279779,24.623839768535917,25.39135355630678,25.228032458715668,24.570067173542048,23.51055861808645,24.606147230277054,24.784395131518854,25.128346145110834,24.924777316191365,25.247875008899255,25.614994103704246,24.917623565193066,24.70657188243996,24.991577615498089,25.349714109891889,25.31448163256855,25.53556879489767,24.667735073693519,27.000000000000076,26.99999999999987,27.000000000000129,27.13029481893133,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887366.566712478 
 08/01  03:44:00,26.07673828736024,24.474958425911969,25.44310726853407,25.277359475748683,24.443553735749398,23.298554231965423,24.461210246168226,24.59411898549116,25.15832788027397,24.970967956873879,25.28042240587095,25.665129758917808,24.945680186090266,24.75130994891709,25.024619172872307,25.40003728813513,25.300638649872107,25.55272793928205,24.67104330205222,26.99999999999995,26.999999999999994,26.999999999999905,27.155449989569477,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,891418.217629897 
 08/01  03:45:00,26.077079654252985,24.351610445096129,25.490695731765766,25.322572811910275,24.341380512753749,23.135540192138167,24.345148077850078,24.47439422045985,25.185065044682295,25.011877572821555,25.30942191464812,25.7095565339727,24.970702370897557,24.790860940626279,25.054031970808983,25.444243952005693,25.27975460957323,25.568758473424098,24.673690711413309,26.999999999999923,27.000000000000015,26.99999999999986,27.04636319278805,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872332.0538858549 
 08/01  03:46:00,26.077420432356033,24.250185164821624,25.53467083128061,25.363975210054059,24.259558530538784,23.011376539623816,24.252970350623028,24.3858193383681,25.209007053625883,25.048283805539023,25.335371682228293,25.7491109517812,24.992979092542205,24.825995269681074,25.080312133906014,25.483126240255449,25.25463816263035,25.583779312562237,24.675782631836176,26.999999999999916,27.000000000000015,27.00000000000011,27.132109757689159,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880429.6023236007 
 08/01  03:47:00,26.077761052329149,24.165683967327007,25.575491138485288,25.401928038392254,24.19307757136666,22.91498683955319,24.17861775287786,24.313564825689885,25.23052563647061,25.080821936850545,25.358683192542935,25.784468841859355,25.0127816223847,24.857346047422195,25.10375993359418,25.517395928930985,25.227485142615618,25.597889908278245,24.67741079942486,26.999999999999916,27.000000000000015,27.000000000000147,27.038624212933255,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,879228.191145384 
 08/01  03:48:00,26.07810209992217,24.094443336587714,25.61354671351522,25.436788005406226,24.138285133777836,22.838628557559209,24.117710150955057,24.25372852219584,25.249933899999808,25.110021264717735,25.37970317516481,25.81618551142427,25.03038594435098,24.88544650147541,25.124660655927785,25.547667297396296,25.199788422290845,25.611174748629244,24.678655002971675,26.999999999999916,26.99999999999989,27.000000000000037,27.130602138982387,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,883541.5973695902 
 08/01  03:49:00,26.078443740433717,24.034105454267946,25.649161854381828,25.468875086992065,24.0928268506756,22.777499324347639,24.067435263760513,24.205051352491787,25.267495705767467,25.136320483733145,25.398720092097066,25.844726664305246,25.046053880175938,24.910757762069474,25.14329935021697,25.574467615598694,25.172478893179304,25.623706510636617,24.67958461263789,27.00000000000004,26.999999999999994,26.999999999999884,27.155768168337244,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887816.7858675246 
 08/01  03:50:00,26.0787861955348,23.98282344667343,25.68263990539879,25.498494839738347,24.05493649471511,22.72815790092645,24.025711749997286,24.165834769604748,25.28343848192955,25.160093454956195,25.41598037742772,25.870494482199594,25.06002532299633,24.93355043300023,25.15994876510046,25.598252382421149,25.146123375337575,25.635549838727806,24.68026030780323,26.999999999999937,27.000000000000015,26.99999999999986,27.04671476692346,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868781.5962741772 
 08/01  03:51:00,26.0791296127773,23.93909523753423,25.714273802758986,25.525933501619194,24.023209909480565,22.68801141381423,23.99089688198383,24.13410346674218,25.297955718472239,25.18165909738349,25.4316962694991,25.893837386452196,25.072505870840307,24.954060168315278,25.174849721760784,25.61941484758871,25.121067795195299,25.646762015875998,24.680734139193527,26.999999999999923,27.000000000000015,27.000000000000104,27.132518048970785,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876913.337101695 
 08/01  03:52:00,26.0794742096636,23.901720618149925,25.744369050958516,25.551462624899263,23.996536664507305,22.655109002499509,23.961707043771957,24.108117660845765,25.311213976241313,25.20129242672126,25.44605147081762,25.915061643099205,25.0836740062352,24.97252838688591,25.188213736357139,25.638298353972677,25.097512638737176,25.657395081676197,24.681050098987265,26.999999999999923,27.000000000000015,26.999999999999898,27.03900314012495,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875833.1923343944 
 08/01  03:53:00,26.079820090401748,23.869716126859744,25.773266682116814,25.575358576388493,23.974016526091949,22.627941308679337,23.937113807734304,24.08652746345489,25.32335697025046,25.219228704789626,25.45920440694525,25.934438440098039,25.09368493738252,24.98918862937095,25.200224884824807,25.65519847216576,25.075555448309467,25.667495688988177,24.681246054160906,26.99999999999992,27.00000000000002,26.999999999999859,27.13103823420133,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880099.7562755672 
 08/01  03:54:00,26.08016730467256,23.842256031219958,25.800918890580037,25.59784867865815,23.95491044835967,22.605321101059599,23.91628197312847,24.0683318526989,25.334510003573013,25.235671579381525,25.471293062989969,25.95214751264535,25.102674830282056,25.004255767921824,25.211044457400978,25.670371522737985,25.055219843103104,25.67710139571503,24.681353750585865,27.000000000000047,27.000000000000019,27.000000000000108,27.156121640138996,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,884419.0747304646 
 08/01  03:55:00,26.08051579800966,23.818639774221528,25.82717123130366,25.618935284482484,23.938609932680099,22.586309138099318,23.898530168583198,24.052786235930335,25.344781375392029,25.250795583331298,25.482436494749295,25.968346621937209,25.110762128633874,25.017918484854339,25.220812372410884,25.684037184036204,25.036479335767895,25.686244705779154,24.681399140493814,27.000000000000069,27.000000000000019,26.999999999999895,27.047075334940734,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,865341.7594936865 
 08/01  03:56:00,26.08086529401806,23.798228516649098,25.851956433429906,25.63861706539862,23.924590903548539,22.57013668536149,23.883277505480213,24.039320093441263,25.3542639903579,25.26474538448096,25.492736376722268,25.98318042821726,25.11804843498874,25.030333880934987,25.229647674017188,25.69637365214919,25.019271461776016,25.69495569827229,24.681404136076038,27.000000000000069,27.00000000000002,26.99999999999999,27.132928715292988,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873450.185534898 
 08/01  03:57:00,26.081215509871023,23.780481564412069,25.875294524989088,25.65693616282425,23.912420739431835,22.556193363535284,23.87004796967353,24.027490478297929,25.363038212447699,25.277644357315006,25.502280645476526,25.99678480586292,25.124621700757854,25.041636861474485,25.237653255061625,25.707532305538288,25.003511400630104,25.70326239904741,24.681386561853203,26.99999999999994,26.99999999999976,27.000000000000005,27.0393809700637,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872467.4791930917 
 08/01  03:58:00,26.08156617849338,23.764965797790354,25.897259150869517,25.673969093462678,23.9017557787125,22.54400873840175,23.85846628779223,24.01695296461971,25.371175321771607,25.2896005036062,25.511148155602755,26.00929065271222,25.130559791203763,25.05195067526344,25.24492136006024,25.71765149409601,24.989100295625005,25.711191121262144,24.681360393802536,26.999999999999916,26.99999999999997,27.000000000000126,27.133903488325726,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876495.3928571419 
 08/01  03:59:00,26.081917124684258,23.75133163018607,25.917952825763018,25.689805862130738,23.892319700524224,22.533216683721837,23.848234069728297,24.007438922182936,25.378736751632919,25.300707898598938,25.519408212179955,26.020816416781224,25.135929456755496,25.061378996290089,25.251532748619505,25.726853243628989,24.975932452937305,25.718766715587426,24.681337284573613,26.999999999999909,26.999999999999877,27.000000000000026,27.15723634641898,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881357.4543504055 
 08/01  04:00:00,26.082268093514349,23.7392905154488,25.93752876333924,25.704538983170506,23.88386796479046,22.523502708352316,23.839101385338116,23.998727995940877,25.38576095948871,25.311033580914608,25.52711613805579,26.03146435173766,25.140769544848597,25.069992742876097,25.25755052691315,25.73523801365364,24.963901035825218,25.726012524788986,24.681326304933429,27.00000000000004,26.999999999999866,27.00000000000001,27.047684663736765,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,861794.5338047333 
 08/01  04:01:00,26.133636217882825,23.728619967410358,25.541401084299158,25.31355412658955,23.87627575208212,22.514766703154167,23.83087949580687,23.99067856021245,25.01345798115517,25.008951478165569,25.024812073915056,25.088626435250779,25.001631204208448,24.86299440930142,25.005743871601515,25.045133255179669,24.95287921054538,25.742095692002974,24.750516054717694,26.999999999999937,26.99999999999999,27.0,27.135999885660384,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1359592.6764157073 
 08/01  04:02:00,25.757749483953817,23.719117090830744,25.01199660678417,24.945688557938209,23.86937159024537,22.506826697245534,23.82338981409183,23.983161210400846,24.68375010993335,24.58292823285093,24.614129127155697,24.335933187349807,24.80289748426001,24.494945092293269,24.71539658095889,24.411008588890274,24.942757459325905,25.73950702897961,24.799713700081474,26.999999999999923,27.000000000000005,26.99999999999988,27.163730922049678,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088293.221959445 
 08/01  04:03:00,25.151289919453214,23.7106092729558,24.673092424602797,24.699937051871048,23.86301313159887,22.4995179801729,23.816498845184566,23.976084089380426,24.484804227933148,24.20633951137857,24.39506297845854,23.96216704936047,24.617730771748417,24.126540697736606,24.483542756834767,24.01862070219946,24.933445517931859,25.712739092886584,24.81094528895717,26.99999999999991,27.000000000000019,26.999999999999984,27.171033458486183,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,997294.619831089 
 08/01  04:04:00,24.79966754084534,23.702951739546096,24.498315005850178,24.541296041027058,23.85709619214576,22.492711474882918,23.810106913015209,23.969373932416283,24.37455848599839,23.922608109265274,24.294349889874647,23.81817243135693,24.4660916305729,23.823920207023236,24.313583278632838,23.799671813044314,24.924865021866265,25.667063960185378,24.794814150457535,26.99999999999991,27.000000000000015,26.999999999999877,27.172650384686486,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,982291.0533938969 
 08/01  04:05:00,24.67115669858158,23.69601993214739,24.40202338761872,24.425595306462314,23.851542112737709,22.48630806773194,23.804133500791957,23.962968292458628,24.30395752467947,23.71509555001863,24.239521773041479,23.75805166275929,24.344781812048806,23.59191219800397,24.185584762390318,23.66432111048622,24.916944833899949,25.61249831647551,24.765289063400699,27.000000000000044,26.999999999999888,26.999999999999856,27.05301030396701,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,971378.8419635447 
 08/01  04:06:00,24.64243299556521,23.689708137400119,24.331897716395976,24.329433246032666,23.846289386780265,22.480232046886877,23.79851066079697,23.956815484036949,24.247796190878618,23.558668608842635,24.196355589482395,23.71377806970167,24.246051688492544,23.41475338980651,24.083483975156413,23.562950184640039,24.909619304534766,25.557074218268924,24.731260196276119,26.999999999999934,26.99999999999999,26.99999999999985,27.017140827017334,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957660.996624096 
 08/01  04:07:00,24.63700133041974,23.68392631608406,24.269559456830597,24.245034117271307,23.841287463149933,22.47442279507047,23.793178583840914,23.950871659069347,24.198308463562716,23.436008873094506,24.156020573313158,23.668970225981547,24.163979585964879,23.276602034061125,23.99885998924091,23.478197025875969,24.902828444395227,25.504735201342596,24.69660493884534,27.000000000000047,26.999999999999888,26.999999999999849,27.005361557521608,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958915.4807921257 
 08/01  04:08:00,24.628516733361996,23.678606915759987,24.212123986625448,24.170641654574138,23.83650051662419,22.46884728274357,23.788094214059084,23.94512061784371,24.15437712410412,23.337154077876833,24.118615351670028,23.62506796706577,24.09479513658775,23.166272805196987,23.927623619838945,23.405890173894087,24.89651737737264,25.456516738442656,24.66254877600553,26.999999999999937,26.999999999999994,26.999999999999976,27.001755019700619,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958708.1890112835 
 08/01  04:09:00,24.61469869083099,23.6736927690969,24.16050375266295,24.105677195285698,23.83189933073571,22.463479616558215,23.783220431055076,23.939549688659846,24.116048909139776,23.25639987881719,24.085285146702856,23.58529304326635,24.036074301953904,23.07670237881857,23.8674211548416,23.344847431383717,24.890636851720797,25.4122441915599,24.629367984989963,26.99999999999992,27.000000000000015,27.0,27.000736626899884,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958622.6965196012 
 08/01  04:10:00,24.599157468848984,23.669135758838068,24.11525847693579,24.04936866118348,23.82746060671702,22.458296072468597,23.77852460594145,23.934144208063914,24.08300554163005,23.190076223918739,24.05627850213253,23.550779064402439,23.98610105502169,23.003366268030548,23.816499386250539,23.293770820541356,24.885143023583518,25.371531867438916,24.597161556309776,26.999999999999916,26.999999999999884,26.999999999999873,27.000464502624419,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958549.1559446086 
 08/01  04:11:00,24.5845267226901,23.78982940785347,24.076016610385165,24.0006491704792,23.92978683390952,22.627907407197914,23.89478885328317,24.166928869030568,24.054531091184758,23.135339701402484,24.031105251944966,23.521019888846703,23.943444552284068,22.942961646820046,23.773296338514677,23.250919628340517,24.91657944895733,25.334098505367846,24.566041123137475,26.999999999999916,26.999999999999994,26.999999999999984,27.000384094301344,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952371.5082491322 
 08/01  04:12:00,24.57162610641819,23.975513586368228,24.0419358690848,23.958379020322867,24.085296181420845,22.881812941422046,24.07083601154918,24.512359845003649,24.02980074314143,23.089803495901078,24.009037059821634,23.494965695476688,23.906855853300227,22.89283407205472,23.73640303841626,23.214517282198146,24.968016328856579,25.299757100386587,24.536112355073226,26.99999999999991,27.000000000000015,27.0,27.000353834618143,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952263.3529491508 
 08/01  04:13:00,24.560313563187166,24.16530392161015,24.012163167464509,23.921553436611885,24.240889390706508,23.131692284607334,24.246291920156517,24.849755916936105,24.008095662303736,23.05143500378411,23.989428568731826,23.47169367522428,23.875280387866117,22.850741568251423,23.70464157731112,23.183100041370158,25.02181253026728,25.26834283285383,24.50743570942083,27.000000000000047,27.000000000000015,26.999999999999877,27.000342366356376,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952177.7868495563 
 08/01  04:14:00,24.550257260943658,24.333725684325036,23.98597133906825,23.88929302387985,24.375074303486977,23.3431044473691,24.39690210257354,25.132988167532838,23.988838435207787,23.01869334483023,23.97179577174875,23.450611060824405,23.84780017462695,22.814967003257963,23.67701837879176,23.155571835123327,25.070276549412598,25.239667797251668,24.480012128541824,27.000000000000197,26.999999999999888,26.99999999999985,27.000340065842989,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952104.3107482374 
 08/01  04:15:00,24.54117295939009,24.47790943096162,23.96277492282534,23.860862205834676,24.4863092325156,23.514864792700345,24.521125643543877,25.361592210360884,23.971573713284685,22.990370727168636,23.955773682287576,23.431315465210465,23.823651721621624,22.784158348789029,23.65272400127532,23.131110940168793,25.112294896181937,25.21352105656443,24.453791210515786,26.99999999999996,26.999999999999994,26.99999999999997,27.00034114443538,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952037.6132829052 
 08/01  04:16:00,24.53284964513307,24.602411435590388,23.942098852240677,23.835656677954924,24.57938262472107,23.65591212673108,24.624563162042575,25.548593853982774,23.95593705953209,22.965534604238603,23.941068179670475,23.413473833524639,23.80222255114934,22.757251576948116,23.63111596595113,23.109071702778168,25.149046507256814,25.18968090956626,24.428678874032074,27.00000000000005,26.999999999999884,27.000000000000126,27.000342397675174,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,951974.7291073605 
 08/01  04:17:00,24.52513270877875,24.58137781088669,23.92355356714503,23.813177871435224,24.54943263549156,23.58660681206056,24.58741560205042,25.03021858803957,23.941634666048374,22.94345991212232,23.92743975509521,23.396809713965856,23.783020903792456,22.733425372995524,23.61168439731754,23.088949017925608,25.167676954683328,25.16792758331734,24.40448129584141,26.999999999999934,27.0,27.000000000000026,27.00037995879752,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958656.5282662141 
 08/01  04:18:00,24.517905489221577,24.471784556107484,23.906810121422017,23.793005701832198,24.44669279057799,23.39691991570902,24.46778113830825,24.574330731456354,23.92842533510943,22.923573066346003,23.914689878277394,23.381090929135568,23.765646416126488,22.712035437677377,23.59401850278261,23.07034203355527,25.171121593569045,25.148051398709474,24.38118843029456,27.000000000000044,26.999999999999884,27.0,27.00034213293182,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957991.7053947155 
 08/01  04:19:00,24.511075141296624,24.343377483636315,23.891593119111893,23.774785699425676,24.331319127672847,23.19361955563681,24.334834826359278,24.323634004833015,23.91611311489688,22.905424766808947,23.902657608980144,23.366132304242919,23.749771628875249,22.69257433484404,23.577786186483626,23.052935111626995,25.16425035109348,25.129858144301964,24.358830550653808,26.999999999999934,26.999999999999994,26.999999999999998,27.00032847772209,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957934.7989594159 
 08/01  04:20:00,24.50459413092867,24.229278695116656,23.8776855469403,23.758224887009793,24.231276339411168,23.024698290370027,24.220496714170677,24.2082307988791,23.904548695112614,22.888691301770217,23.891229330674727,23.35184033825556,23.73512957935409,22.6746691632385,23.562728425969448,23.036529380864239,25.150434955677118,25.113168505381958,24.337415524177947,26.999999999999916,26.99999999999988,27.000000000000126,27.000329334918136,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957881.2910523217 
 08/01  04:21:00,24.49842229080412,24.136183205547814,23.864906151635787,23.74307696034978,24.151506813882784,22.896367861438006,24.13009743075932,24.149108225062084,23.89361198146845,22.87312145230385,23.88031541858218,23.338145142816925,23.72150213034525,22.65802939082306,23.548636978171609,23.020972525320908,25.13221122017559,25.097820242100064,24.316920427220866,26.999999999999909,26.99999999999999,27.00000000000002,27.000334491855758,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957822.8094106466 
 08/01  04:22:00,24.49251224187284,24.060765872910275,23.853091514264475,23.72912699951893,24.08836351583345,22.799787961502234,24.05912430380735,24.106394500176156,23.883197981788329,22.858497503903736,23.869832620789027,23.324959250791684,23.708707303804585,22.642407452206127,23.535334945590394,23.006114178369655,25.11160766836918,25.08366769332168,24.297301551527004,26.999999999999916,26.999999999999884,27.000000000000008,27.00033823980792,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957761.3660477043 
 08/01  04:23:00,24.486816032326563,23.99851695195204,23.842099997599097,23.716192038517588,24.037353392284037,22.725317017473726,24.002178703365435,24.068517199289486,23.873218835410488,22.844641513103395,23.859709431266525,23.312199618143013,23.69659621716473,22.62760267667276,23.52267710255028,22.991823844162789,25.090095472980914,25.070580450075487,24.278503167448297,26.999999999999909,26.99999999999986,27.000000000000126,27.00033958853499,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957697.9195512047 
 08/01  04:24:00,24.481294453476627,23.946285263812823,23.831819306159877,23.704126886675085,23.995336146035766,22.666439200467207,23.95552155074096,24.03488796791122,23.863608070054995,22.831419269069874,23.849892850075208,23.29980398168223,23.685053925254928,22.613464177816849,23.510552895049679,22.978004003291166,25.068618459556,25.058441791044304,24.260466759708895,26.99999999999991,26.999999999999987,27.000000000000147,27.000339507662827,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957633.1695347626 
 08/01  04:25:00,24.475913524333124,23.902151278326586,23.822145599413614,23.692798682700553,23.960389777137644,22.61926982734217,23.916869032149827,24.00654523401973,23.854304893376278,22.818712831716,23.840332397202347,23.287709657691236,23.673979396223719,22.599860478858927,23.498864216266669,22.964563645040845,25.04773645745821,25.047147927529588,24.24313334017518,26.99999999999991,27.000000000000008,27.00000000000015,27.000338999761256,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957567.430716133 
 08/01  04:26:00,24.470665376326737,23.86468873834187,23.813006034799537,23.68210594444548,23.931138091546406,22.581118065659003,23.88459702052757,23.98335579362733,23.84526654697344,22.806454411137936,23.830996590953875,23.275898792960154,23.663293933158266,22.586712049788365,23.48754074618131,22.951463358710329,25.027774072011995,25.03660608530382,24.22644386570153,26.99999999999991,27.00000000000001,27.000000000000026,27.000338491878229,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957500.9643765828 
 08/01  04:27:00,24.465543737548768,23.832772009271748,23.80434214259969,23.6719663286379,23.90651482465529,22.549991708988988,23.85745753519627,23.964389888825147,23.83646040649002,22.79459479926119,23.821862690926108,23.2643612172982,23.65293555601656,22.57396081828832,23.476528845866388,22.938676689503536,25.00891870945706,25.026734277019579,24.210342271232365,26.999999999999905,27.000000000000015,27.00000000000001,27.00033800996806,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957434.0260430975 
 08/01  04:28:00,24.460533522270745,23.805511849283879,23.796094719849905,23.662302527128714,23.885682947727788,22.524401112198374,23.834483874550338,23.948637430100047,23.82785457098015,22.78307746113414,23.812905344590374,23.253068121876248,23.64284963737992,22.56154416046229,23.4657779666459,22.92616169932194,24.991268461505407,25.017460360828467,24.19477703999847,26.999999999999909,27.000000000000019,27.000000000000005,27.000337543250379,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957366.627712359 
 08/01  04:29:00,24.455615680886895,23.782181558173876,23.788208546465414,23.653045536084379,23.867964246181239,22.503192695306497,23.814903098945256,23.935294772071619,23.819421201206226,22.771850986229514,23.80410143723169,23.241988081607258,23.632990625251244,22.549406476007709,23.455244972873588,22.913876958408787,24.97485820489702,25.008720883483318,24.179700063881886,27.000000000000044,27.00000000000001,27.0,27.000337038948979,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957298.9260959857 
 08/01  04:30:00,24.450772608637789,23.762171257676696,23.780633716515124,23.64413438874381,23.852801554023296,22.485457154373884,23.798087552202838,23.923787277251316,23.811135662628588,22.76086917965886,23.795429854748798,23.23109008658075,23.623319756890099,22.53749869142443,23.444892524677557,22.901783635326848,24.95967772172049,25.00045954358674,24.165067189408103,26.999999999999934,26.999999999999888,26.99999999999988,27.000336529710649,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957230.9042429059 
 08/01  04:31:00,24.54156095471192,23.7449640257276,23.89969154701447,23.754067731600828,23.83973634026721,22.470474233591927,23.783525854066335,23.913705326153349,23.908967279032465,22.94222391495809,23.904935117699439,23.433207868663357,23.712936045602406,22.7127743751532,23.557304253541138,23.104153563249086,24.945687153627764,25.031909267319067,24.170997188419034,26.999999999999916,27.0,26.999999999999859,27.00033601037011,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870281.5750807686 
 08/01  04:32:00,24.681828474603266,23.730089194636734,24.084298535743398,23.925787939479485,23.828373460214,22.45765334662608,23.770779851686226,23.90474588751864,24.059307019561758,23.21532901364245,24.072560628225035,23.73612257004585,23.8518721226363,22.977474842100138,23.729985477273677,23.407981074135298,24.932825925845326,25.084829100275394,24.188476451611498,27.000000000000044,26.999999999999888,26.99999999999998,27.000370906817275,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869873.1347518422 
 08/01  04:33:00,24.825035524588399,23.717142919804706,24.272818949156208,24.10159139527996,23.818383162152615,22.446519936282735,23.759485586888798,23.896668335535297,24.209121771659274,23.482828933491925,24.239140084413785,24.03172671315951,23.9905947907172,23.23689484858185,23.901445212235225,23.70441872043038,24.92102134391044,25.14023324338826,24.208026265960265,27.00000000000019,26.99999999999987,26.999999999999873,27.000369755135325,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869736.4492660147 
 08/01  04:34:00,24.952004787049824,23.705809301509114,24.439399489572783,24.25719031411013,23.809509621349539,22.436717105054265,23.74936511199167,23.889290236361469,24.336959934455807,23.70677139467301,24.380866956781948,24.278215024294537,24.108990574922353,23.454047006647369,24.04698644222087,23.951384659220318,24.910193569591266,25.189852661039848,24.225481687815188,27.000000000000094,26.99999999999999,26.99999999999998,27.00035597981478,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869689.2369154506 
 08/01  04:35:00,25.06161189990597,23.695837583712714,24.581101040858284,24.389727595939165,23.801552521544715,22.427974636187846,23.74020448775869,23.882472532639207,24.441371434668807,23.88614954855322,24.49627083266311,24.4748562686027,24.205608392989949,23.627868823464298,24.165125691284506,24.148147990563126,24.9002602382317,25.232503551004539,24.240242451584494,27.00000000000007,27.00000000000001,26.999999999999998,27.000343568494779,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869573.2509679024 
 08/01  04:36:00,25.15726021688285,23.687019916350314,24.702556229841023,24.50345287173674,23.794349882947637,22.420080896545387,23.731833513039754,23.87610505740679,24.527258589137504,24.031175523127695,24.59090623015058,24.633267634075926,24.28494919626232,23.768231064167489,24.261661783510438,24.306404433823706,24.891140183531524,25.269459553123608,24.25245774626671,26.99999999999994,27.000000000000008,27.0,27.000336599695758,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869450.5291948102 
