Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  04:37:00,25.24232327252914,23.679186027631407,24.80856958578473,24.602810318366033,23.78777305157425,22.412873331292393,23.72412090051899,23.870105500978967,24.599370997739677,24.151253555820344,24.67015247039571,24.764041516165628,24.35140214194541,23.8842478230056,24.34219921349919,24.436818837652145,24.882756659643137,25.302135939712799,24.26255151152365,27.000000000000047,27.00000000000001,27.0,27.000333729851144,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869345.3122008029 
 08/01  04:38:00,25.31925914089067,23.67218498146794,24.902611734121725,24.691014438886758,23.78171318412895,22.40622571617554,23.716956817671777,23.864415691157846,24.661011299280898,24.25281959834617,24.737753963988923,24.874401649462358,24.408024343996077,23.982134306500723,24.410636882290054,24.54662358851459,24.875037609955759,25.331497873886993,24.270905464021369,26.999999999999934,27.00000000000001,27.0,27.000332629920096,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869309.2083894963 
 08/01  04:39:00,25.389774705269845,23.66588654291676,24.986892753481937,24.77011866586131,23.77607861858856,22.400034612369077,23.710250370800563,23.85898658178092,24.714255041746229,24.339833651670174,24.796064300810408,24.968767748599249,24.456741006390254,24.065778267313094,24.469424422323998,24.640335306266079,24.86791672927025,25.35813033729005,24.277808139791405,26.99999999999991,27.000000000000015,26.999999999999877,27.000331952458369,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869274.3223057818 
 08/01  04:40:00,25.45530851402994,23.660182665732007,25.06285984167152,24.84147953275859,23.77079450402579,22.39421404608822,23.70392949780806,23.853773515670299,24.760458938097594,24.41485476009919,24.84661295968451,25.04999434299258,24.498815615959413,24.137677671054158,24.520153791397516,24.720841575161964,24.861333169845467,25.382415835875216,24.28348257780479,27.000000000000037,27.00000000000001,26.99999999999998,27.000331279326749,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869240.9613359912 
 08/01  04:41:00,25.51702977085745,23.654984065746928,25.131601138424988,24.90613294836419,23.765800421695773,22.38869470308869,23.69793762398831,23.848739206521747,24.800640200125004,24.479765688143794,24.89053884241919,25.120171666598119,24.535200020772064,24.19966484943512,24.564011058185846,24.79024793527081,24.85523136453136,25.404645495874,24.288115085688124,27.000000000000065,27.000000000000015,27.0,27.000330623199298,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869209.1168277382 
 08/01  04:42:00,25.623440276219577,23.650216416895394,25.194034770020509,24.96497695224433,23.761047395597957,22.38342114111604,23.692229696395054,23.843853242658349,24.835640780775056,24.536095772457835,24.928780219542895,25.180989960365605,24.566685351480659,24.25322792842099,24.60197401423291,24.85025982796322,24.849560752812935,25.425064237447644,24.291867431567107,27.000000000000069,27.000000000000019,26.99999999999988,27.000330020732613,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880648.2900249809 
 08/01  04:43:00,25.298414294807317,23.645817274704045,25.25096809401797,25.0188558890813,23.756495394092377,22.37834886379355,23.686769085895539,23.839090740672117,24.86617808455943,24.585125397877574,24.962134145448198,25.23386044412115,24.5939485745883,24.29961631922389,24.63487398431907,24.902311191936098,24.844275871368983,25.443883603524193,24.294880470512515,27.000000000000069,26.99999999999989,26.999999999999987,27.000329464298106,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911158.8083752602 
 08/01  04:44:00,24.99954349155087,23.641740119089684,25.303139961273286,25.068059330648663,23.752115621555949,22.373453111790679,23.681530527343509,23.834443476563828,24.892888680246128,24.627969354202326,24.991305852277166,25.28000844112885,24.61759215477407,24.339919790048549,24.663445806001424,24.947665222552293,24.839335749978607,25.461279533122128,24.297276495082735,27.000000000000069,26.999999999999994,26.99999999999988,27.000328930133646,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880551.1228052655 
 08/01  04:45:00,24.815601015508809,23.637945550355317,25.35118551614344,25.11295008201055,23.747884590886245,22.368714437030396,23.67649315264482,23.829904956885938,24.916312171386346,24.665559237606695,25.016892386040764,25.32045765768284,24.638131519146098,24.37505100562219,24.68831233276239,24.987259299098846,24.83470399886342,25.477399753976586,24.299160064765255,26.99999999999994,27.00000000000001,26.999999999999859,27.000328406042934,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880406.791709116 
 08/01  04:46:00,24.71285874244631,23.63439713590814,25.395636539187846,25.15395348141393,23.743780953516965,22.364111504355397,23.671636789874208,23.825463401421865,24.936893340791014,24.698654409916704,25.039384980213108,25.356048341511867,24.65600761598182,24.40575580767995,24.70998844008902,25.0217655978631,24.830348414238455,25.492370528372324,24.300620322791198,26.99999999999991,27.00000000000001,26.99999999999998,27.000327893098686,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880389.5817377362 
 08/01  04:47:00,24.64841823659777,23.75464482112838,25.43690389843047,25.191461360289268,23.844691833054438,22.530901784623788,23.785546024007709,24.054918762375324,24.955001025061227,24.727876722329627,25.05919024795376,25.387449127125526,24.67148065581595,24.432646174774506,24.72890476523397,25.05179741688245,24.86290384280225,25.506301041693925,24.301734870946704,27.000000000000037,27.000000000000015,26.999999999999873,27.000327396212467,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854149.7525868925 
 08/01  04:48:00,24.599133732002458,23.93914423604267,25.475353909380517,25.225846042886919,23.99782985143495,22.78029195719993,23.958120583929309,24.394939894134017,24.97094952927039,24.753750579099646,25.076654256651535,25.415221359426679,24.684792269068376,24.456237436825874,24.745412019383484,25.077936154133878,24.915380510792479,25.519286486434664,24.30257073063294,27.000000000000065,26.999999999999888,26.999999999999859,27.00032690356689,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854158.3377474154 
 08/01  04:49:00,24.557219673562764,24.127706927831498,25.51131086399547,25.25744395122017,24.150883698429696,23.025799748261535,24.130075025407856,24.726928686162915,24.98500186435356,24.776711596480465,25.09206268632228,25.43982504945842,24.69618015334328,24.476959356350009,24.759744253069134,25.100691622493966,24.970085730541628,25.531409430478193,24.303185371140374,26.999999999999944,26.99999999999986,26.999999999999976,27.00032641339117,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854167.1990540112 
 08/01  04:50:00,24.521092389261655,24.295137329024479,25.123762777721724,25.28656272380805,24.28275715390055,23.233508986058888,24.277599251956827,25.005560402997195,24.89099071222193,24.587160629882424,24.985655737006949,25.016898856251033,24.705868922757614,24.495170062285785,24.772119563134944,25.120490115820613,25.01931739170839,25.536384103140074,24.303628648336085,26.999999999999916,26.999999999999994,27.00000000000012,27.000325913577254,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1103916.3296840899 
 08/01  04:51:00,24.490471449023518,24.438587813182175,24.769356426795978,25.313480568794238,24.3919535103018,23.40220232193006,24.399191162782136,25.230388321979928,24.719299338188557,24.250185263781505,24.792368986756853,24.543299848336198,24.714061170935496,24.511174367258396,24.782751033046109,25.137699857291876,25.061976746422795,25.528819534599259,24.303942616072118,27.000000000000037,26.999999999999888,26.9999999999999,27.00032544986658,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,947736.9393848087 
 08/01  04:52:00,24.46488083180366,24.562557457798975,24.54360978738737,25.338451401723824,24.483162459704645,23.540656581046254,24.500362193502786,25.414226887428844,24.542241011668457,23.914296734514776,24.59399252977205,24.18428020582538,24.72093620928148,24.525239925596755,24.791840072008396,25.152649547980219,25.099266973664528,25.50593927686682,24.304161874776719,26.999999999999934,26.99999999999999,26.999999999999987,27.00032497477172,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,943508.4979311447 
 08/01  04:53:00,24.443557811971485,24.6717137401314,24.40625897287888,25.361708135634527,24.561020709563097,23.657082776252464,24.586416977905516,25.568719247981563,24.39079490326593,23.640290201391815,24.425383906036897,23.94015939897432,24.726649828633133,24.53759887036981,24.7995668927844,25.165626767349715,25.132512887026726,25.470908017495409,24.304315540281484,26.99999999999992,27.00000000000001,27.0,27.00032449874505,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,943635.9765307561 
 08/01  04:54:00,24.425686063528084,24.638583634091636,24.310304529036764,25.383475707765564,24.52010033999405,23.570394648806326,24.537031266573366,25.03117417224072,24.26890441514512,23.432009484846249,24.29070821160643,23.770629332519389,24.73133921309068,24.548454569427386,24.8060918264572,25.176883943333267,25.150370378262818,25.429357586681264,24.30442727777176,26.99999999999991,27.000000000000008,27.0,27.00032401932759,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950079.8711324807 
 08/01  04:55:00,24.41055203464013,24.518646837885006,24.23158829606758,25.404032734143127,24.408896692239606,23.367582466197065,24.4081913375588,24.55824712305784,24.17108200155988,23.274362497386105,24.18347343859426,23.64403496214737,24.735124417597416,24.55798375153839,24.811555215284096,25.186639099324077,25.15400660008971,25.38593665083741,24.304515670811907,26.999999999999916,27.000000000000015,26.999999999999877,27.000323563322778,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949552.3518476465 
 08/01  04:56:00,24.39757833766597,24.381114253110288,24.162226123839113,25.42339183634804,24.286582138082197,23.153798468190244,24.267831743250654,24.291741485188333,24.091137103475888,23.15204446879593,24.09646208524567,23.543531593471909,24.738107090158178,24.566322111811627,24.816074527707238,25.195065400139119,25.147130262108179,25.343299324982615,24.304595999964716,27.000000000000044,26.999999999999888,27.0000000000001,27.00032308804471,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949582.8366162444 
 08/01  04:57:00,24.38631538575691,24.259009294755275,24.100834090236416,25.441546810346986,24.180762166644635,22.97644263075573,24.147412148466655,24.163061653309634,24.024667185655063,23.05464597463454,24.024560329221104,23.461497712987105,24.740375901044595,24.5735740695796,24.819751848829186,25.20231045968646,25.132776000955955,25.302596862338697,24.30468007281419,26.999999999999934,26.999999999999994,27.00000000000002,27.000322619818428,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949588.1505246699 
 08/01  04:58:00,24.376415311071538,24.158991335120118,24.04728421201909,25.458529378193359,24.096225586567788,22.84144409622129,24.052090571138398,24.093784933510606,23.96889835611393,22.9758918380939,23.964538736308488,23.394181598175274,24.74201165441835,24.579844191209597,24.822681124376407,25.208512313759365,25.113554685082027,25.26423000855767,24.30477639134964,26.99999999999992,27.000000000000008,27.000000000000005,27.000322170291335,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949571.9097448497 
 08/01  04:59:00,24.367604741950733,24.077682790786179,24.001086738974146,25.47440039307084,24.029200980863125,22.739686695357468,23.977223057720076,24.043714109021545,23.9218964730453,22.911745096397206,23.914197144626728,23.338939246751406,24.743086459537574,24.585233886472506,24.824946516038037,25.213794665244206,25.091658292532558,25.228328693767339,24.30489173857214,27.000000000000044,27.000000000000008,27.000000000000126,27.000321682086829,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949541.3611357352 
 08/01  05:00:00,24.359666179240528,24.01048443483159,23.96136269594149,25.489234460591026,23.975086044362447,22.66128206362189,23.91728816694398,24.000673568452929,23.88215377938095,22.859239009612197,23.87183920241715,23.29344602417587,24.743664841661539,24.589838856928354,24.826623675232029,25.21826852873989,25.068717077192493,25.194938855122147,24.305030953358889,26.999999999999937,26.99999999999976,27.000000000000143,27.000321194718713,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949501.025972411 
 08/01  05:01:00,24.10664339718605,23.961358199364875,23.93437676233309,25.177715254645837,23.939764407438866,22.608142080464146,23.877526174826888,23.972473919595264,23.86006431188913,22.82670282247443,23.847662270264569,23.266702928571726,24.36532199218714,24.094209757982158,24.346549891189164,24.31804448941407,25.046739911755066,25.165851385121298,24.385490840289504,26.99999999999991,26.999999999999845,27.00000000000002,27.000101889589734,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1101973.3699357184 
 08/01  05:02:00,23.993744843553175,23.92627289444118,23.917350843187426,24.557482174718893,23.9177730489289,22.57257996771998,23.852047072531194,23.95582727169694,23.849904972995529,22.8076006199262,23.835769003234689,23.252235131036195,24.005147100653706,23.622746758388954,23.970113733817127,23.62652959528974,25.026120984371173,25.140397199701196,24.47124081610661,26.99999999999991,26.999999999999987,26.999999999999884,26.999952194781178,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1104979.8161302712 
 08/01  05:03:00,23.999896566864533,23.89942624183038,23.905194452823105,24.013177871513009,23.90253691718844,22.546709146555906,23.833990501798124,23.94494716609297,23.844356341715206,22.794160609139135,23.828701715322095,23.242334104395174,23.819069060175364,23.30664063102427,23.77538469140518,23.291586826830437,25.00702495294973,25.117882416096444,24.497184585407458,26.999999999999909,26.999999999999884,26.999999999999976,26.999849443621419,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1092267.9293686054 
 08/01  05:04:00,24.000109363822099,23.8772049077317,23.89478574547349,23.771074965381179,23.89032265363711,22.526023136166957,23.81945322825334,23.93622953867439,23.83950957646107,22.78222062276243,23.822478413282778,23.23299546992179,23.750541582754264,23.11474179847149,23.69007657120776,23.1680657705721,24.989570372416606,25.09790829703741,24.471309139097657,26.99999999999991,26.99999999999999,26.999999999999873,26.99979591173639,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1086998.2361772313 
 08/01  05:05:00,24.00008956341564,23.858073123330429,23.885006124055484,23.716082042716839,23.879763948029767,22.508661327775689,23.80696604521115,23.928334215621793,23.834255299421974,22.770538105384348,23.81596111081231,23.22317636922121,23.729683799338639,22.994213439907683,23.648786359559897,23.12488064963413,24.973769013352439,25.080187436042814,24.421761750325716,26.999999999999905,27.000000000000008,26.999999999999976,26.99977227733135,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1086564.2808031056 
 08/01  05:06:00,24.000079357389649,23.84147501247933,23.87567560130279,23.723991005805734,23.870527488084286,22.49393034501276,23.79612135611827,23.921002644636784,23.828646941587217,22.75907829468646,23.809190353801318,23.213023167046598,23.718448840364496,22.907015907863206,23.618425043891695,23.096728428244867,24.959530927424269,25.06443739529565,24.369664268770309,26.999999999999909,27.000000000000008,26.999999999999994,26.9997622671933,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1086819.118655351 
 08/01  05:07:00,24.000071303236685,23.82712122440685,23.866833825159217,23.73625092349809,23.862514151328555,22.481439734106389,23.78675536426974,23.914239743736425,23.822932738864087,22.74800322030769,23.802402399478046,23.20283659292381,23.705557153853385,22.836427975889529,23.589687950669096,23.06640847530088,24.946718240602107,25.05038062992986,24.32415122776322,27.000000000000037,27.000000000000008,26.999999999999994,26.99975744236693,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087008.6445463156 
 08/01  05:08:00,24.00006198870173,23.81472303236787,23.85852043144173,23.738842555951398,23.855599271232174,22.470819798028289,23.778683202549673,23.908054866286905,23.817284121050994,22.737417671774307,23.795757935353504,23.192833329176208,23.690831033368739,22.776914527340474,23.562341821196996,23.034709228912999,24.935186398955069,25.037766997573688,24.286460082397526,26.99999999999993,27.000000000000015,26.99999999999988,26.999754591738364,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087164.8710300979 
 08/01  05:09:00,24.00005369364638,23.803986364318069,23.85071967059255,23.734150516109247,23.849618530717025,22.461711871254093,23.77168751344925,23.902398453684115,23.81176499960533,22.727325356165509,23.789310779588076,23.18309909568089,23.67617099554371,22.726670379806323,23.537577841770596,23.004908822959366,24.92480279428345,25.02638654485905,24.25484459466678,26.99999999999991,27.00000000000001,26.999999999999859,26.999752806970905,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087300.0892988078 
 08/01  05:10:00,24.000046081383166,23.794645378800863,23.84337270247079,23.726559634540199,23.84440558082609,22.45380380377754,23.76555843528293,23.89718240828224,23.806372505014087,22.717660182094514,23.78304725694775,23.173623057199714,23.66269893246611,22.684511280271946,23.515856857787985,22.978519728748628,24.91544810613109,25.01606675924079,24.227376551181409,26.99999999999991,27.00000000000001,26.999999999999984,26.999751771832654,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087421.8220487224 
 08/01  05:11:00,24.000038921388918,23.786475099363444,23.836412436636434,23.71848690656533,23.83981566281334,22.446843205052287,23.760117530214769,23.89231713786691,23.801085435478155,22.708345766202166,23.776936495939137,23.164367834632914,23.650631060427814,22.649127078870813,23.49693504502742,22.955473202352655,24.907013532981428,25.006664277538758,24.20279287933851,26.999999999999909,26.999999999999884,27.000000000000005,26.99975115216654,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087534.683490131 
 08/01  05:12:00,24.00003220657187,23.779289265272764,23.829778066721184,23.71065129421588,23.83573156755859,22.440633183929628,23.755222669547807,23.887729147238173,23.795883578315295,22.699315343624833,23.77094996701103,23.155295590356347,23.639765185117875,22.619186468162906,23.48030675897087,22.93509622685643,24.89939899691708,24.99805741984891,24.180414939549484,27.000000000000037,26.99999999999999,27.0,26.99975076079942,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087641.6366413674 
 08/01  05:13:00,24.00002590361618,23.77293378929543,23.823420950712778,23.703050034290805,23.832060381895535,22.435021242866136,23.75076312677056,23.883362713697129,23.790753282109848,22.690518528369237,23.765067286465717,23.146378252038404,23.629828652456199,22.593526085944146,23.465486446376933,22.916715831283537,24.89251331350061,24.990141818228414,24.159869380016578,26.999999999999934,26.999999999999884,26.999999999999998,26.999750480732783,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087744.628694628 
 08/01  05:14:00,24.000020255720778,23.767272342852967,23.817311644297648,23.695613365104035,23.828727420904948,22.429893909418185,23.746652736975624,23.87918924720501,23.78569422607361,22.681941575023058,23.759284699898506,23.13762358091446,23.620628187602347,22.571219048576624,23.45211272405964,22.89990807604364,24.886273418421675,24.982827244592316,24.140893975946239,26.99999999999991,26.99999999999986,27.0,26.999750192219389,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087846.1589159589 
 08/01  05:15:00,24.000014805922363,23.762190672806584,23.811426889941825,23.688313852858408,23.825672288537559,22.425161998399547,23.742823471737546,23.875187497622485,23.780707904273659,22.673576143487876,23.75360120499021,23.129039944487283,23.61203353094586,22.551552562713704,23.439918938691716,22.884396309176208,24.88060473286743,24.976036385762,24.123259709695895,27.000000000000033,26.999999999999984,26.99999999999988,26.99974989493562,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087946.2954824414 
 08/01  05:16:00,24.00000960691566,23.7575967291394,23.805741122277099,23.681134339153453,23.822845910064549,22.420751633559826,23.739220804848676,23.87133373131773,23.775790470653467,22.665400613964996,23.748009554586039,23.120616526619153,23.603939953703866,22.533972714139585,23.42868955287874,22.8699463167116,24.875440572600099,24.96970333100257,24.106745068330964,27.00000000000006,27.000000000000005,26.99999999999998,26.999749628273866,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088045.1916562333 
 08/01  05:17:00,24.00000472702388,23.7534157960596,23.800229664489835,23.67406147710557,23.82020828550527,22.41660228497595,23.735800940706996,23.86760475981289,23.770936398904447,22.657391168062366,23.742500884614576,23.112336756949455,23.596259511205404,22.518049684924763,23.418247765997859,22.8563583553647,24.870721596509399,24.963771899417734,24.09115087284211,26.999999999999937,27.000000000000008,27.00000000000012,26.99974935877759,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088143.271390276 
 08/01  05:18:00,24.00000014881331,23.74958591230635,23.79486974459729,23.66707960044083,23.81772672645729,22.41266495612187,23.73252870695857,23.863980352784706,23.76613950762935,22.64952436248249,23.737065887267396,23.104182276889774,23.588916559386534,22.50344289995118,23.408446229083809,22.84346132877029,24.866395171445317,24.95819377611881,24.07638494062831,26.99999999999991,27.00000000000001,27.00000000000002,26.999749067941946,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088240.796786794 
 08/01  05:19:00,23.99999584986977,23.746055084365794,23.789642294479284,23.66017553287229,23.81537460031584,22.40908804725017,23.729376006502578,23.860443789396034,23.76139430419568,22.641962027361619,23.73169640885054,23.096136721732998,23.58184872670289,22.490081185919718,23.39916527378502,22.831117824677798,24.862415004662997,24.95292716273829,24.06238328141638,26.99999999999991,27.000000000000015,26.999999999999884,26.999748811481536,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088337.7747365996 
 08/01  05:20:00,23.999991958576936,23.742776090625484,23.784531856681736,23.65335213796045,23.82826042584296,22.445665910360508,23.729707817560067,23.86037735833355,23.770767715212068,22.672473985462184,23.729665412465175,23.091237952099705,23.58883067212102,22.514814788354966,23.393535639017928,22.82221167358972,24.85874184148516,24.947937403963527,24.049081061862528,26.999999999999909,27.000000000000008,26.999999999999859,26.99974853464203,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048220.8396469515 
 08/01  05:21:00,23.99998825376326,23.739716123202937,23.779541387093788,23.646635704548804,23.851124731819234,22.50739689403313,23.73249488247891,23.86266060485493,23.78956468386513,22.72668924672657,23.72997254811803,23.088565189379826,23.605290318277686,22.563617296718037,23.390520517558146,22.81580754453987,24.85549877463953,24.943350174853646,24.036564616222756,26.999999999999909,26.999999999999888,27.000000000000097,26.999748248133558,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048318.0731486846 
 08/01  05:22:00,23.99998468520903,23.736843896593926,23.774659800100037,23.640020443018505,23.875793074025894,22.572350388706764,23.735801720435118,23.86528410871173,23.81011934353592,22.7838144095284,23.73077538436195,23.08630211696397,23.623668612473606,22.615916291528227,23.388243148123729,22.81007281171161,24.852846560971498,24.939328324748567,24.02495952500339,27.000000000000033,26.99999999999999,27.000000000000019,26.999747984821263,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048415.0025165029 
 08/01  05:23:00,23.9999813508127,23.73413480362974,23.769876883736918,23.633495668189576,23.898164958026159,22.629948858228237,23.73863329630951,23.867270328665787,23.828527262222236,22.833837654319387,23.731129669252114,23.08353803029653,23.64008663439474,22.661702893410128,23.38572133066888,22.80406227220932,24.850839934961216,24.935929457212248,24.01429731519074,26.999999999999923,27.000000000000015,26.99999999999988,26.999747708340743,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048425.6113551279 
 08/01  05:24:00,23.999978223809838,23.731571435535718,23.765187458208378,23.627054272725468,23.917685982750446,22.679157269816377,23.74100421884677,23.868669079172617,23.844234377773764,22.875837734136579,23.73103206108331,23.080293298954464,23.653952683518118,22.699935429941769,23.382911380152885,22.79774798995845,24.849413210649904,24.933091216782367,24.004499940311577,26.99999999999991,27.00000000000001,26.99999999999985,26.99974742932302,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048522.2376265416 
 08/01  05:25:00,23.999975283278056,23.72914090521502,23.76058883350088,23.62069268639126,23.934674811634335,22.722064607927707,23.742942930942218,23.8695704725465,23.85752817604377,22.91185966457283,23.73051157624457,23.07664815110889,23.665514526617256,22.732533808801777,23.379829260107124,22.791175895581359,24.84844580646887,24.930696165213669,23.99543833431857,27.00000000000016,27.00000000000001,27.000000000000097,26.99974715112887,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048246.3946539983 
 08/01  05:26:00,23.999972636962153,23.726835019742727,23.756086364817909,23.61442351915903,23.949956744386783,22.76097624470913,23.744538641905863,23.87013494866175,23.86920568924557,22.944149951524034,23.729689260745855,23.07274099636015,23.675537058043845,22.761659101900194,23.37656094133244,22.784472786303956,24.847820357424767,24.92863015183188,23.98698481165827,27.000000000000079,27.000000000000015,27.000000000000015,26.9997468807459,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048103.1644011783 
 08/01  05:27:00,23.999970083703137,23.72464654581692,23.751684039887328,23.608257788401894,23.96419032846871,22.79762635318652,23.74589437910749,23.87050005989646,23.879908301680076,22.974396930982818,23.728678789588945,23.06869320875446,23.68463987604944,22.788944646628939,23.37319394122012,22.77775170214974,24.847447737241035,24.926807379543836,23.97903805059155,26.999999999999937,26.999999999999888,26.999999999999877,26.99974658386401,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048200.0162123165 
 08/01  05:28:00,23.99996765170153,23.72256745745659,23.747380272810994,23.602195644140573,23.97769730571706,22.83286625692007,23.747079178865428,23.87086979404393,23.88995169544291,23.003423117245526,23.727540875598629,23.06468270540597,23.693124703873058,22.815171995198637,23.3697762675845,22.77116506691922,24.84726865510701,24.92517195256946,23.97152572558929,26.999999999999916,26.99999999999999,26.999999999999849,26.999746308550127,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048296.7807569902 
 08/01  05:29:00,23.99996536771602,23.720590020899555,23.743170270910814,23.596231872940089,23.99060782084658,22.867029631715345,23.74813530032672,23.87120985797992,23.89946316479337,23.031540401804443,23.72630829891147,23.060685224064643,23.701109824862259,22.84062223064646,23.366331066463677,22.76469779941657,24.847245031162339,24.923689042985389,23.964396466459747,27.00000000000003,27.000000000000005,26.99999999999997,26.999746045517285,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048393.437326134 
 08/01  05:30:00,23.999963224356834,23.718707023976508,23.73904801001285,23.590359120784976,23.999865522963967,22.900262702893106,23.749090328199974,23.871475370476934,23.908503595272554,23.058880255668425,23.725002715972157,23.056682325374604,23.708649352776577,22.865401470990564,23.36287007437764,22.758288564670975,24.847301176584695,24.92233502757698,23.957611130305759,27.00000000000005,27.000000000000015,26.999999999999873,26.999745739579916,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048502.743497523 
 08/01  05:31:00,23.999961211183888,23.716910835275397,23.73500744873171,23.58457074790053,23.9999630389153,22.932820448119754,23.750074819998479,23.871765925660428,23.917250103192278,23.085457363131643,23.72372837569677,23.05273112023465,23.71591168324063,22.889502233340175,23.359486433361679,22.751966102194289,24.84732129543713,24.921091247245518,23.951137195706165,26.999999999999937,27.000000000000015,26.999999999999976,26.999745461955415,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048322.8742032847 
 08/01  05:32:00,23.999959410689248,23.715194901850905,23.731050163035794,23.57887193213097,23.999971344523258,22.959981496765029,23.750901046665488,23.871899850727418,23.92421205033217,23.10707825889275,23.72231582227842,23.048672732472867,23.721450018717577,22.908790327871047,23.356010986647254,22.74559158552102,24.847434437558627,24.919942671123886,23.94494662316578,27.000000000000037,27.000000000000015,26.999999999999873,26.999745166641625,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048704.208623916 
 08/01  05:33:00,23.999957665836587,23.71355512110871,23.727176732974145,23.573266832052626,23.999976529662186,22.98342042233738,23.751474681065337,23.87199653994068,23.929877994659,23.125354415494976,23.7206818835179,23.04461498349169,23.72572737430725,22.924834177714076,23.352353830379444,22.739269126179584,24.8475976606739,24.918860200477885,23.938999260530108,27.000000000000055,27.000000000000008,26.999999999999976,26.99974489952637,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047988.738552484 
 08/01  05:34:00,23.999955999106839,23.71198583261851,23.723383150799955,23.56775241156971,23.999981991363364,23.005982148318247,23.752001619261799,23.87219858077067,23.935149532052799,23.142968098457869,23.719033772454695,23.040687124977276,23.7296186126814,22.940274190031198,23.348716294269758,22.733106411689215,24.84777130951596,24.917812686087957,23.93325404146468,27.000000000000058,27.000000000000015,26.999999999999994,26.999744620103234,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048077.4298305017 
 08/01  05:35:00,23.99995443609552,23.710480679212233,23.71966293691488,23.562322076625958,23.999987413471997,23.029151200106268,23.75265688115332,23.872558260234784,23.940513959558357,23.16130119539756,23.717543966415147,23.03693303154431,23.733599435250647,22.95647030038236,23.345265915056549,22.72714515306166,24.847936577496335,24.91678332691593,23.927684401017033,27.00000000000006,27.000000000000019,26.999999999999873,26.999744323073775,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048177.5200335123 
 08/01  05:36:00,23.99995296952151,23.709033183819103,23.716009148544474,23.556968263958017,23.999992812825764,23.05325084721094,23.753498640134575,23.872848053292797,23.94589496270773,23.18063799394938,23.7162686328262,23.03312482512186,23.73759394628639,22.973698835607928,23.342054303355778,22.721179975462719,24.8480967601804,24.915771489142668,23.922280295542728,27.000000000000058,27.000000000000015,26.99999999999985,26.999744029823906,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047664.3827465029 
 08/01  05:37:00,23.999951591090434,23.707637329660995,23.71241528361156,23.55168418531249,23.999998155399859,23.078125632803496,23.75451644823578,23.87311828469833,23.951336314893056,23.20081091502379,23.715195262149398,23.02929289258703,23.741648139333777,22.991790328004009,23.339065256019205,22.71527291223681,24.84825902799732,24.914783824763075,23.91704019211599,26.999999999999934,27.000000000000008,26.99999999999997,26.999743748347709,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047764.0370730257 
 08/01  05:38:00,23.99995037193967,23.706291221753444,23.70888241732754,23.546472992970626,24.00000345925232,23.103521185014445,23.755684673751234,23.873481077982367,23.956891538428726,23.22149857808185,23.714300252889144,23.0255615898028,23.745818481107898,23.010428912383625,23.33627515025644,22.70955322881009,24.848430590654695,24.913828047707424,23.911964903448394,27.000000000000033,27.00000000000001,27.000000000000115,26.999743457181343,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047785.1701930775 
 08/01  05:39:00,23.99994918206952,23.704992883841685,23.705411022941804,23.5413371687024,24.00000872663633,23.129177492144515,23.756979453986536,23.873984519076577,23.962569859587345,23.242553097354049,23.713561226521226,23.022006628125977,23.750116943632749,23.029470649451569,23.333661969399107,22.70408046526778,24.848617304817539,24.912909938135724,23.907054847529357,26.999999999999927,27.000000000000015,27.00000000000014,26.99974313794986,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047878.2186346083 
 08/01  05:40:00,23.999948041718157,23.70373850247789,23.701997732679918,23.536273806387859,24.000013956435617,23.155031179332654,23.75838090145351,23.874621912302965,23.968385738544627,23.26393192990274,23.712957891707526,23.01864192450759,23.754559307302,23.04887143117656,23.331204077936606,22.69884859614375,24.848823516936734,24.912033308087776,23.902309659834118,26.999999999999905,27.000000000000008,27.00000000000002,26.999742870002878,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047978.2633326918 
 08/01  05:41:00,23.999946971314107,23.702520619022246,23.698637150043866,23.531277322403253,24.000019145161749,23.18108896482834,23.759871108722874,23.87536212472585,23.9743730317954,23.28561816760437,23.712473885099866,23.01545251561357,23.75918005401605,23.068611238979643,23.328883462060035,22.693829012691677,24.84905244481986,24.911200808042975,23.89772868364353,27.00000000000003,27.000000000000008,26.999999999999884,26.999742569109288,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048078.2904541267 
 08/01  05:42:00,23.999945969913744,23.701336019597578,23.695323781168339,23.526341716067898,24.000024292118885,23.207358630371265,23.761438822566018,23.87618101196743,23.980333249577897,23.307594922494553,23.712020632516134,23.012416703126797,23.763782818060343,23.088669613069315,23.326609838251409,22.688991609996405,24.849306251812558,24.91041421846081,23.893310920027095,26.999999999999927,26.999999999999888,26.99999999999985,26.99974227259158,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047714.3024862678 
 08/01  05:43:00,23.999945028481649,23.700182005555296,23.69205259602782,23.52146172192951,24.0000293449999,23.233830145505203,23.762998290323759,23.87705784012305,23.986237857127525,23.329836322555197,23.711610382468967,23.009513466882717,23.768339905586964,23.10901783778494,23.324394197263126,22.68431036049307,24.84958948596608,24.909673694539678,23.889054263842735,26.999999999999909,26.999999999999994,26.99999999999997,26.99974197878863,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047648.4088980224 
 08/01  05:44:00,23.999944209186837,23.699058896528226,23.688825528606274,23.51664054621667,24.000034362731957,23.260526508443946,23.764576903232166,23.877977774611904,23.99221023483405,23.35236893277793,23.71128897348381,23.006746550298585,23.77297442779251,23.129683966725094,23.322283336355736,22.679790922668479,24.849902817281224,24.908978505530685,23.884956069103404,26.999999999999909,27.000000000000008,26.999999999999998,26.999741686720588,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047736.6493251054 
 08/01  05:45:00,23.999943401114785,23.697966377513266,23.68564378400133,23.51188075907802,24.000039354175553,23.287464180406589,23.766010130884856,23.87894229231313,23.99833335060797,23.375212109019967,23.710871389864005,23.004041674503968,23.77776960832268,23.15068917793376,23.32009341608737,22.675361256259906,24.850243957520847,24.908327922864733,23.881014057959495,27.00000000000003,26.999999999999888,27.000000000000115,26.999741375918238,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047385.1053467023 
