Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  05:46:00,23.999942622974726,23.696902176954305,23.682506318156535,23.50718045526346,24.000044253015515,23.31416569230532,23.767385458788298,23.87988737505639,24.00000601273231,23.397912459479984,23.710426708178806,23.001419442112476,23.78261672159472,23.171583773457497,23.31789238066916,22.671038728906475,24.850612809508819,24.907646045104469,23.8772259267944,26.99999999999993,26.999999999999866,27.000000000000019,26.999741100569087,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047665.3533702414 
 08/01  05:47:00,23.999941892889909,23.695863161469075,23.679407442711854,23.50253536217393,24.00004902675301,23.339805886017687,23.768821160673789,23.880851628415728,24.000027559684793,23.41967264492305,23.71006195453967,22.998910161554986,23.78727382043451,23.191580953411586,23.31578805679537,22.66685455833205,24.8510105349319,24.906972094587343,23.87358845216996,26.99999999999991,26.999999999999987,26.999999999999998,26.999740782418276,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047734.2817378966 
 08/01  05:48:00,23.999941263573697,23.694846242719529,23.676343343195716,23.497940853955798,24.00005372360172,23.364076989878514,23.770367864748648,23.881884078562896,24.000032201385634,23.440193084048678,23.709825317720769,22.996524038210486,23.79162919281229,23.21037898519057,23.313827037160924,22.662815731123719,24.851433960985639,24.906322380875868,23.870095246030826,26.999999999999905,27.000000000000005,26.999999999999877,26.999740463930864,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047840.2384200489 
 08/01  05:49:00,23.999940628082883,23.693848692977427,23.67331062414553,23.493392796184844,24.00005834573377,23.387096427923497,23.772026532607247,23.883003239738057,24.000036741168704,23.459584620400319,23.70971718258192,22.994038318198834,23.795681114179236,23.228082347861787,23.312008069299496,22.658696474973888,24.85187631829021,24.905688456921046,23.866737172033269,26.999999999999909,27.000000000000005,26.99999999999997,26.999740190628953,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047745.2639749798 
 08/01  05:50:00,23.999940086054253,23.69287089530875,23.670311287711777,23.488894348983079,24.00006289044756,23.40912518472799,23.773787893708695,23.884000288025569,24.000041114766416,23.47810754921123,23.709730834709178,22.99152949667927,23.799404278958894,23.24494890777827,23.31032525451248,22.65457631602213,24.85233043287813,24.905064837599658,23.86350430803852,26.999999999999905,27.000000000000008,26.999999999999987,26.999739896380495,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047713.3445621056 
 08/01  05:51:00,23.999939544705407,23.691913036982969,23.6673467685856,23.484447995836314,24.000067321308995,23.43040599451755,23.775640754060207,23.884953589569613,24.000045441153465,23.496000569459196,23.709856710691026,22.989124084571626,23.80287414738628,23.26121585385653,23.30876976025249,22.65058422170422,24.85279094244595,24.904446371214257,23.860387893946777,26.999999999999905,27.000000000000008,27.000000000000115,26.999739567556654,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047814.6738587823 
 08/01  05:52:00,23.99993901955564,23.690973771706845,23.664415556912855,23.48005233800467,24.00007170927,23.451119615938447,23.77757270778891,23.885985432823416,24.0000497089302,23.513437640530709,23.710082187643779,22.986875190328307,23.806173866313708,23.277054456771127,23.30732848638395,22.646772390834675,24.853252668644634,24.903829741669389,23.85738161109683,26.999999999999905,27.000000000000008,27.000000000000019,26.999739267997339,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047927.668611566 
 08/01  05:53:00,23.999938527749039,23.690050935383053,23.66151439687758,23.47570382411183,24.000076030924626,23.471394350101055,23.77957283526214,23.88714740113092,24.00005391369273,23.530537271730816,23.710395276018774,22.984781300796536,23.80935478117584,23.2925808319716,23.305988709969676,22.64313767359151,24.85371231029543,24.90321391822609,23.85448204637016,27.00000000000003,26.999999999999884,26.99999999999988,26.999738952984797,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048040.5557258728 
 08/01  05:54:00,23.999938069234248,23.689142266342214,23.658639906343625,23.471398592166805,24.00008028135789,23.491324335847023,23.78142207616529,23.88843759269173,24.000058056747787,23.54738584368688,23.71057766568947,22.982820890068305,23.81244475101665,23.307879089951159,23.304531589624824,22.63965661914325,24.854168562916738,24.90259915452028,23.851687334012838,26.999999999999927,26.999999999999994,26.99999999999985,26.999738664025043,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047780.8804931343 
 08/01  05:55:00,23.999937639468045,23.688245729501817,23.655788930098763,23.467133123719206,24.000084460926506,23.51098217507016,23.78318203927325,23.889834681019477,24.000062137855339,23.564046671827677,23.710688934155319,22.980970465496847,23.815459111068056,23.323010592507367,23.303016148254913,22.63630392675966,24.85462068234726,24.901985552455355,23.848995543959839,26.999999999999905,27.000000000000008,26.999999999999969,26.999738360786187,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047893.3613943906 
 08/01  05:56:00,23.999937290629359,23.687361856300066,23.65296332213519,23.462910385714446,24.000088561510009,23.530404304832385,23.78497327666718,23.89132650636001,24.00006615212146,23.58055737355925,23.71085029334134,22.97922851349184,23.81840553170527,23.33801444366737,23.30156431537138,22.633080438527938,24.855068588331755,24.90137344580553,23.84640522968548,27.000000000000026,27.000000000000008,26.999999999999994,26.999738036379879,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048005.4338397231 
 08/01  05:57:00,23.999936932680396,23.686491011840219,23.65016440314682,23.45873268964366,24.000092588035885,23.549618846411574,23.78685618729062,23.892904455582018,24.000070102186954,23.596945374202883,23.71112276215519,22.977594875489179,23.821289831798418,23.352919457737675,23.300237307185797,22.629987998792978,24.855512669909254,24.900763527789726,23.843915505212196,26.999999999999927,27.00000000000001,27.000000000000115,26.999737727161155,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048117.1478999015 
 08/01  05:58:00,23.999936582002463,23.6856322604469,23.647391041648356,23.454598939014237,24.00009654397531,23.56866012211861,23.788838151516729,23.89455821016879,24.00007399142092,23.613241339545927,23.711438821535148,22.976061613392365,23.82412023443933,23.36775555532035,23.298966734134713,22.62701804065116,24.855953667806728,24.90015681342239,23.841525952930359,26.999999999999909,27.00000000000001,27.000000000000136,26.999737422184034,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048106.1711932325 
 08/01  05:59:00,23.999936254850668,23.684783996903044,23.64464061149826,23.45050609877804,24.000100429451753,23.587563005230316,23.79083039174021,23.89627810283097,24.000077819372515,23.62947361417363,23.711808515294874,22.97440349652248,23.826904850710027,23.382549880227015,23.297761360936656,22.62394438084568,24.85639255667337,24.899554431860229,23.83923678367569,27.000000000000033,27.000000000000008,27.000000000000019,26.999737106280777,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047986.4536219554 
 08/01  06:00:00,23.999935951197754,23.683944549251934,23.64191043361051,23.446450907323674,24.000104245442356,23.606358041653797,23.792558740877636,23.897836098359375,24.000081587547233,23.645667490007317,23.7118766873216,22.972687311885357,23.829651623620504,23.39732628080973,23.296285780904019,22.620832634991005,24.856830104869546,24.898956707960229,23.837047456719707,27.000000000000055,26.99999999999988,26.999999999999998,26.99973679783765,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048077.6747813572 
 08/01  06:01:00,23.999928084141254,23.68970568406448,23.645795511495178,23.449043553752266,24.000109308927173,23.629679660749767,23.799181394647513,23.904144893676877,24.000086478106956,23.666431331149949,23.716917892137535,22.97601447204681,23.836940477823015,23.416733189728367,23.299835683890394,22.622836475597276,24.85719599764705,24.898291205360086,23.834959475103877,27.00000000000005,26.99999999999999,26.999999999999994,26.9997574291071,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1135515.367158527 
 08/01  06:02:00,23.999928291721777,23.700059032219508,23.654285301690746,23.45628331561534,24.00011138116059,23.655373634404449,23.80866438542007,23.913037134484566,24.000088738985917,23.689599175603499,23.7248918676147,22.98209146928329,23.846782958326015,23.438590789318864,23.306327301217079,22.627628251673987,24.85769594046826,24.897767601176374,23.833154889332798,26.99999999999993,26.999999999999888,26.999999999999994,26.99978689016087,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1136087.3557138728 
 08/01  06:03:00,23.99992906795199,23.711152204264065,23.663522856432274,23.464322975626833,24.000113395160928,23.680897828654446,23.818390098249517,23.92185005818428,24.000090959405449,23.712626812733875,23.733148289435456,22.988141164413827,23.85676121038071,23.46033759022907,23.313057026699874,22.632399155128636,24.858585002961463,24.897644739927537,23.831861418399347,26.999999999999905,26.999999999999987,26.999999999999987,26.99981021319801,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1136635.98787443 
 08/01  06:04:00,23.999929730712606,23.721006641763425,23.671526708013013,23.471179606247416,24.00011545255267,23.705184065911145,23.827158716544809,23.929451668911694,24.000093217783257,23.734453331813588,23.74046436746481,22.99297680388903,23.86578901985598,23.480902188539888,23.318803149418668,22.635952252784134,24.859974518102736,24.898034751851264,23.83118512237991,27.00000000000003,27.000000000000005,26.999999999999987,26.999823464805276,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1137199.146194769 
 08/01  06:05:00,23.99993032685357,23.729206166329634,23.67788055723072,23.476427911301916,24.000117447190907,23.72818347258793,23.83480112853638,23.935784365960033,24.000095417870797,23.75503920697876,23.74666301602427,22.996296654127037,23.873681848133459,23.500240776574349,23.323420628318734,22.637989222398365,24.861819004964059,24.8988905493312,23.83108956742507,26.99999999999992,27.000000000000005,26.99999999999999,26.99982942931085,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1137530.6081284735 
 08/01  06:06:00,23.99993087978062,23.735973964335299,23.682809161439317,23.480282241180296,24.0001193730586,23.750191406788077,23.841525807410986,23.941154147619419,24.00009755413233,23.77468762634286,23.751952570974895,22.99849420106827,23.880585524870847,23.518655045539938,23.327151344747713,22.638909772894356,24.863995619539034,24.900086154030857,23.831462477257046,27.00000000000003,27.00000000000001,26.99999999999987,26.99983180849582,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1138101.2562551285 
 08/01  06:07:00,23.999931391812095,23.741626973980848,23.686630923930154,23.483052798048413,24.000121262091196,23.771497463915144,23.847566620439545,23.945859195053719,24.000099654547144,23.793690147194917,23.756567571634887,23.000013251458268,23.886706452805084,23.536436058120719,23.330255195457196,22.639161987116279,24.86637638800918,24.901490689802544,23.832183111130239,26.99999999999992,27.00000000000001,26.99999999999985,26.99983286568918,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1138673.8569575633 
 08/01  06:08:00,23.999931868442766,23.74640934883887,23.689593304535383,23.484983194024005,24.00012311709315,23.792299915386324,23.853078472482083,23.94987877418736,24.000101724090304,23.812252588158235,23.760666671432689,23.001142674138455,23.89222356169953,23.553792126518638,23.332931360038037,22.63904001241278,24.868862182263628,24.90300342545354,23.833155757551724,26.999999999999905,26.999999999999888,26.999999999999969,26.999833471944659,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1139225.3680572129 
 08/01  06:09:00,23.999932305217116,23.750482647927436,23.69186005036365,23.48623524906566,24.000124946091139,23.812722268513374,23.85818128748978,23.953432984303203,24.000103768122945,23.830501934204365,23.76437897882439,23.002028755396699,23.897267862793098,23.570852564260194,23.335307919238905,22.638693623776026,24.871384687650769,24.904556516312768,23.834313500211875,27.000000000000026,26.999999999999866,26.99999999999987,26.999833815376335,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1139798.607806406 
 08/01  06:10:00,23.999932701734175,23.753957203084796,23.693542800804005,23.48691897641111,24.000126752573814,23.832845962140256,23.862974732611368,23.956744289114725,24.000105790107769,23.8485183425736,23.767807033373854,23.00273953896141,23.901933737066324,23.587698050390434,23.3374631771127,22.638191555835435,24.87389894847878,24.906106398354479,23.835610792343898,26.99999999999992,26.999999999999987,27.00000000000009,26.999833991839418,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1140371.760835974 
 08/01  06:11:00,23.999933060372628,23.75691819196472,23.69472673916271,23.487118191454817,24.00012853635003,23.85275833177778,23.867536592622125,23.959932959770336,24.000107789176896,23.866357284593719,23.771026544820427,23.003314511958789,23.906292016585139,23.604384111739106,23.33945102927082,22.637573220516999,24.87637557060151,24.907624832676285,23.837016576025133,26.999999999999909,27.000000000000008,27.000000000000129,26.999834051789838,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1140944.5552166715 
 08/01  06:12:00,23.9999333833261,23.7594377018687,23.695484332215178,23.486904329935677,24.00013029820108,23.872636107289403,23.871924617863784,23.963047272178988,24.000109766726266,23.88406290210866,23.774092895729348,23.003785051341379,23.910399943092448,23.62095466748507,23.341313749088309,22.63686955095183,24.878795348073607,24.90909299792171,23.838508322318757,27.00000000000003,27.00000000000001,27.00000000000013,26.99983400085716,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1141516.9913422929 
 08/01  06:13:00,23.999933672446173,23.761578427646833,23.695878045446496,23.486339258392254,24.00013203820906,23.892591899064525,23.876181325192673,23.96610499903624,24.000111721983349,23.901669021292454,23.777046297939007,23.00417683110573,23.914303997878354,23.63744321982528,23.343084848726276,22.63610559325622,24.881145949399174,24.910498135353604,23.840069022150609,27.000000000000044,27.00000000000001,27.000000000000015,26.999833937092477,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1142088.817683433 
 08/01  06:14:00,23.99993393214457,23.76339300188585,23.695962325593674,23.485479169352759,24.000133749867368,23.912640575878478,23.880347559786835,23.969122050209319,24.000113651024227,23.919208950920124,23.779928573891615,23.004523916428817,23.91804217997217,23.653885310259196,23.344804314560947,22.63531777018812,24.883420626845287,24.911832561346619,23.841686924942868,26.999999999999923,26.99999999999989,26.999999999999994,26.999833831255754,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1142659.7638052218 
 08/01  06:15:00,23.999934162796735,23.7649254156114,23.695783212919229,23.484371776660717,24.00013543587913,23.932752257065979,23.884454657473535,23.972110397649489,24.00011555655457,23.936707754645587,23.78277263160227,23.004853014015674,23.921645136068276,23.670307941073049,23.346504431199155,22.63453468820443,24.885616218385026,24.913092232507649,23.843354047955203,26.9999999999999,26.999999999999866,26.99999999999999,26.999833712793188,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1143229.9192151689 
 08/01  06:16:00,23.999934365224445,23.766215218975675,23.695380464859846,23.483057361802776,24.000137102332777,23.95289621547852,23.888524302720535,23.97508050614753,24.000117440792143,23.95419691370702,23.78559963625715,23.00517912707741,23.925138813288866,23.686742704709908,23.348205273553977,22.633771191076059,24.887731932492053,24.914275907218774,23.84506513085836,26.999999999999898,26.999999999999984,26.999999999999987,26.999833582244756,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1143799.469404818 
 08/01  06:17:00,23.99993454143898,23.76729662269103,23.69478731016248,23.48156907183548,24.00013874747307,23.973051045756866,23.892571341545336,23.97804019101492,24.00011930313292,23.971834027703659,23.788422980375363,23.005510155937924,23.928544189739819,23.703346461458119,23.349919224411445,22.633034476948873,24.8897687135605,24.91538459875759,23.84681802562326,26.999999999999898,27.000000000000005,26.999999999999994,26.999833455631987,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1144368.3097047893 
 08/01  06:18:00,23.999934692833148,23.768198700419718,23.694032417171465,23.47993535382496,24.000140372247317,23.99320437705508,23.896606218131038,23.980994749567583,24.00012114474581,23.989720353235474,23.791252230001054,23.005851259910466,23.931878799545989,23.720219733116733,23.351654958322397,22.632328749631865,24.89172876399617,24.91642121787927,23.848612625487737,27.00000000000002,27.000000000000008,26.99999999999999,26.999833327484806,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1144936.4664901554 
 08/01  06:19:00,23.99993482131895,23.768948065724758,23.693141253004787,23.47817965063987,24.00014198096157,24.00005714906306,23.900638294650937,23.983951116150405,24.0001229680635,23.99997575644561,23.79387168484389,23.00620766487908,23.935156285098456,23.73735012563544,23.353193631112299,22.63165478111444,24.893472129402537,24.917302579458359,23.850450039213855,27.000000000000047,26.99999999999989,26.999999999999873,27.119701455263237,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1176757.0970614623 
 08/01  06:20:00,23.99993492902408,23.769558442101166,23.69213085841093,23.476322294536965,24.000143556939717,24.000191992338836,23.90467662684559,23.986912920236166,24.000124764748127,24.000190240167919,23.79636545641257,23.006589900410306,23.938387552205194,23.7546942562958,23.35462257678522,22.631027166939565,24.89503556504184,24.91798404566691,23.852332305538533,27.000000000000058,26.99999999999987,26.99999999999997,27.158744187061435,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1193313.8853886398 
 08/01  06:21:00,23.999935016138335,23.770044024765718,23.691013412189375,23.474380181444386,24.000145115770175,24.000195279871304,23.90873076514677,23.989887381539128,24.00012653660463,24.00019307195229,23.798867943248156,23.007002487649009,23.941581083813426,23.772205915374675,23.356080945065139,22.630457059463525,24.896458128187225,24.918536581551348,23.85426154819041,27.00000000000005,26.999999999999987,27.000000000000104,27.171631787288715,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1188687.2873309034 
 08/01  06:22:00,23.99993508368505,23.770420168992034,23.689805259479387,23.472368160425057,24.000146656550507,24.000198139813283,23.912805949724363,23.992878344534515,24.000128294036974,24.000196119409915,23.80145003423341,23.007451606888396,23.944744330911339,23.789846823555466,23.35763784452352,22.629946557908217,24.897738079284296,24.918954169971458,23.856239915364939,27.00000000000005,27.000000000000005,27.000000000000008,27.175720377115235,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1191697.7736468816 
 08/01  06:23:00,23.99993513298556,23.77070052717598,23.688519008412717,23.470298521447913,24.00014817702469,24.00020004996235,23.91667772279092,23.995885252489964,24.000130028256327,24.000197901058628,23.804125633884369,23.00793601478742,23.94788327532746,23.807587932960297,23.359306521026185,22.629493469307996,24.89888791006193,24.919247342955825,23.858270600936124,26.999999999999927,27.000000000000008,26.999999999999877,27.176829472823945,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1192788.843055838 
 08/01  06:24:00,23.999935164987695,23.7708972766314,23.687165923895113,23.468182016889537,24.00014967962891,24.000201860451904,23.92042158533394,23.998906838804915,24.000131743524745,24.00019957351962,23.806886465736964,23.008453912843814,23.95100303652877,23.825409539456829,23.36107787649209,22.629094877021666,24.899923303651474,24.91943253873046,23.860356813762235,26.999999999999905,27.00000000000001,27.000000000000087,27.17721134149418,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1194546.6151806778 
 08/01  06:25:00,23.999935180455816,23.771021209934575,23.68575522900446,23.466027418975295,24.00015116481254,24.00020361322818,23.924167823338448,24.000166389576415,24.00013343922935,24.000201193120444,23.80971985477745,23.00900242374133,23.95410753978718,23.84329542729172,23.362938451390897,22.628746683676149,24.900838834489595,24.919525112533113,23.862501183503519,27.000000000000033,27.000000000000005,26.999999999999888,27.177161576241667,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1195341.2349027247 
 08/01  06:26:00,23.999935181191334,23.77107659274996,23.684292370087016,23.46384229737177,24.000152626721769,24.000205285699314,23.927984185148785,24.000194184868634,24.000135113525947,24.00020275181725,23.812624126658219,23.00958916014643,23.957200119780088,23.8612500548292,23.364888159266664,22.628458412950108,24.90164602129298,24.919537916318935,23.864706672623865,27.000000000000047,27.000000000000008,26.99999999999985,27.177188906107049,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1197008.2921732513 
 08/01  06:27:00,23.99993516737811,23.771067352654126,23.682781689835385,23.461632774884813,24.00015406975835,24.000206897263096,23.93188509786077,24.000194898711709,24.000136767867187,24.00020425917513,23.815598870825629,23.01021977499862,23.960283272057365,23.879276770892589,23.36692801865155,22.628237237678868,24.902361270059875,24.919481319615753,23.866975951287818,26.999999999999927,27.000000000000008,26.999999999999849,27.177036413960129,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1197795.8451089704 
 08/01  06:28:00,23.99993514008364,23.77099941588481,23.681228449188397,23.459404375630418,24.00015549616479,24.000208459353407,23.935861751673707,24.000195484969376,24.00013840361762,24.000205724616746,23.81864044963472,23.010894068671005,23.963359128711266,23.89737130515249,23.36905444915658,22.628082509703824,24.90299188611421,24.91936373853952,23.869311122324438,26.9999999999999,27.000000000000005,26.99999999999996,27.17703271121565,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1199454.6560656375 
 08/01  06:29:00,23.99993510003219,23.77087907499302,23.679637721719915,23.457161575183677,24.000156905183557,24.000209970689384,23.939901486279469,24.00019594032651,24.00014002085339,24.00020714682707,23.8217433769627,23.011608904052495,23.96642927336793,23.915524899359434,23.37126154858923,22.627990085715518,24.903546731149985,24.919192394513556,23.87171471178897,26.9999999999999,27.000000000000005,27.0000000000001,27.17687356331616,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1200253.5862507425 
 08/01  06:30:00,23.99993504768148,23.770712256915649,23.67801434950956,23.45490842604786,24.000158297635154,24.000211435210873,23.943994288507328,24.000196402379478,24.000141619842738,24.000208530305913,23.82490229408308,23.012361099079337,23.969495091791285,23.933730349238656,23.3735433800752,22.627955599386099,24.904034520400946,24.918973530135184,23.874188899058315,27.000000000000026,27.000000000000008,26.999999999999888,27.176866250114096,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1201903.0548939123 
 08/01  06:31:00,23.999934984180226,23.770504211273633,23.676362372729675,23.452648140503955,24.000159772105996,24.00021305595005,23.948189799794457,24.000196929171478,24.000143293242354,24.000210055267524,23.828166502325148,23.013211590631124,23.97264038812558,23.952198531581027,23.375949496296884,22.62803855557319,24.904458156917614,24.9187087097771,23.87673517606333,26.99999999999992,26.999999999999884,26.99999999999985,27.17670791425971,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1202723.3537647774 
 08/01  06:32:00,23.999934910220749,23.770255608267108,23.674683156893786,23.45038413201501,24.000161238366247,24.00021463191378,23.952524478413957,24.000197477134763,24.00014495908684,24.000211550854475,23.83157393592378,23.014204427014908,23.975916915501828,23.971061779562505,23.378519705109466,22.628284777732106,24.904821892811876,24.918401007303634,23.879356523221987,26.9999999999999,26.999999999999984,26.999999999999849,27.176698931075653,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1204377.46685415 
 08/01  06:33:00,23.999934826079369,23.769967106647237,23.672977703596759,23.448119081839676,24.000162688386465,24.000216154956854,23.957003041024114,24.00019803750691,24.000146608354073,24.00021300221987,23.83513098313161,23.015344733104514,23.979329987130293,23.99032414730114,23.381261441224159,22.62870075098152,24.905131959097809,24.918055619730667,23.882057116129244,27.00000000000002,27.0,26.999999999999966,27.176541764893224,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1205208.7003119563 
 08/01  06:34:00,23.999934732714743,23.769641301950445,23.671248207096867,23.44585736435503,24.000164123235029,24.000217631780726,23.961611248040005,24.000198609457006,24.00014824139447,24.000214415233115,23.838824637121087,23.01661537366054,23.98286436468205,23.999990330021846,23.38416340030799,22.629272854528403,24.905395050083685,24.917678362147169,23.884853819955067,27.000000000000047,27.000000000000005,26.999999999999987,27.176531189896818,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1206885.9993071063 
 08/01  06:35:00,23.99993463051343,23.769281722073555,23.66949713165687,23.443598587734216,24.000165542621905,24.00021906108107,23.96633082912963,24.00019919252114,24.00014985812066,24.00021578742477,23.842637153666244,23.01799509048718,23.986497544970346,24.000193119883865,23.387204722999923,22.629974666826344,24.90561738650043,24.917274710789007,23.887727060979367,26.999999999999923,27.000000000000008,26.99999999999999,27.176375204529998,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1207744.1840549536 
 08/01  06:36:00,23.999934519676093,23.768891912727676,23.667727045316988,23.44134216043494,24.000166946440684,24.00022044516633,23.97114557797063,24.000199785739903,24.000151458181933,24.000217122135799,23.84655290321109,23.019466435679957,23.990210176359516,24.000196735400509,23.39036656695762,22.630783478298583,24.905804332880824,24.916849264047828,23.890629442661984,27.00000000000003,27.000000000000005,26.999999999999873,27.176363063543336,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1209379.1313225253 
 08/01  06:37:00,23.999934401214664,23.76847501472574,23.665940066420679,23.43909113734452,24.00016832428099,24.000221824116257,23.97602007686529,24.000200369013908,24.00015303159552,24.00021845350048,23.85053716028601,23.020757773006968,23.99398124598863,24.000200289667988,23.39361502553137,22.631430784080157,24.905960351724607,24.916405420144483,23.893547126906076,26.99999999999992,27.000000000000008,26.99999999999985,27.176208191409736,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1210007.4097310215 
 08/01  06:38:00,23.999934275409737,23.76803054404205,23.664136418884249,23.436847660976086,24.000169698250568,24.000223121674219,23.980962323901634,24.000200983716849,24.000154600885833,24.000219720048745,23.854599620935788,23.021963560294009,23.99780899427674,24.000202604228656,23.396961653268929,22.632013262483395,24.906089250177638,24.915945488581099,23.89648369782779,26.999999999999898,27.000000000000008,26.999999999999845,27.176194485277045,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1211646.9488346005 
 08/01  06:39:00,23.999934142457645,23.767572995716038,23.662331091139455,23.434628111050633,24.000171094569678,24.00022441951235,23.985998556398856,24.00020165299204,24.00015618880392,24.000220993158956,23.858767082198676,23.023264764603185,24.000106443660586,24.000204842429079,23.400436391848716,22.632715471467944,24.90619331345383,24.915470573395429,23.899451472353719,26.999999999999898,26.999999999999888,27.00000000000008,27.176040716085998,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1212515.4341286137 
 08/01  06:40:00,23.99993400288399,23.767180260163206,23.660602010270968,23.432506278982726,24.000172645026955,24.00022589639738,23.991201800617405,24.000202527082224,24.000157915398977,24.000222448409617,23.863111379199574,23.02486339339381,24.000131882129517,24.00020721658083,23.40411572695384,22.63374335885384,24.906270884404355,24.91497982772047,23.902458942349,27.000000000000026,26.999999999999987,27.0,27.176025462085517,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1214104.9385882053 
 08/01  06:41:00,23.999933857220048,23.766888877963458,23.65898501786387,23.430514367036886,24.000174184992077,24.00022733809339,23.99659592330698,24.0002032226109,24.000159630873325,24.000223874103399,23.86765546191621,23.026812948908959,24.00013289783374,24.000209530075226,23.408022548846316,22.635148751650129,24.90632683271947,24.914476582278679,23.905507459787068,26.999999999999916,26.999999999999888,26.99999999999999,27.175872723560823,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1214915.3719008726 
 08/01  06:42:00,23.999933705633617,23.76669885466176,23.657478169718656,23.428650605175347,24.00017571398176,24.0002287435183,24.000122645552798,24.000204080107797,24.000161332294615,24.000225266391199,23.87238444084574,23.029073504569046,24.000135363620477,24.00021178930117,23.412141238741275,22.63689125911825,24.906332728016264,24.91396746122155,23.90860558589379,26.999999999999898,26.999999999999987,26.999999999999984,27.175855932698334,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1216513.9806712077 
 08/01  06:43:00,23.99993354882685,23.76659421033465,23.656064548881998,23.42689808926728,24.00017722809992,24.000230108462728,24.000167372307439,24.000204975845283,24.00016301982695,24.000226624154867,23.877269969262217,23.031579963815326,24.000137395857015,24.00021398655966,23.416440771857738,22.638902654789154,24.90626293907047,24.913459557869314,23.911763210219069,26.999999999999898,27.000000000000008,26.99999999999999,27.175704190351899,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1217380.246143417 
 08/01  06:44:00,23.99993338683511,23.766553192227837,23.65472537405169,23.425240960379538,24.000178724570067,24.000231425239009,24.000167653243353,24.000205874502695,24.00016469596846,24.0002279512104,23.882296959995818,23.03429008540951,24.00013940815625,24.00021612163105,23.420906122328966,22.64114095778254,24.906167299930364,24.912958507389019,23.914989724225177,27.000000000000026,26.999999999999884,27.00000000000011,27.17568590975476,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1218957.4537765845 
 08/01  06:45:00,23.99993321989808,23.766561893896396,23.653445549228239,23.42366634795087,24.000180215225929,24.00023271334567,24.000170228849276,24.000206786628156,24.000166359257638,24.000229246083337,23.887454007865349,23.03717451156624,24.000141410425298,24.00021819671598,23.425526053053514,22.64357715737933,24.90604630743488,24.912468049422747,23.918292340537094,27.000000000000047,26.999999999999987,26.999999999999895,27.17553512682011,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1219827.8412521978 
 08/01  06:46:00,23.999933048611017,23.766609852292097,23.65221436822279,23.422163839058386,24.00018169007561,24.00023396373087,24.000172124259174,24.000207699474549,24.000168009317286,24.000230512530086,23.892727441714077,23.040207216252754,24.000143401745605,24.000220218952568,23.430285801867666,22.64618403643015,24.905903708191834,24.911990342547239,23.921675909864385,26.99999999999992,26.99999999999988,26.999999999999856,27.175515320122149,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1221408.0234967855 
 08/01  06:47:00,23.999932873188297,23.766689509562807,23.651023796736813,23.420724537843559,24.00018315257824,24.00023518070046,24.000173985553869,24.00020800766094,24.00016964655176,24.00023174948576,23.898103211927237,23.042417496009248,24.000145382106788,24.00022218640444,23.43516983398503,22.64792897199336,24.905752582331329,24.911526555718063,23.925144266234108,27.000000000000158,26.999999999999987,26.999999999999966,27.175365458330178,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1222283.5087254244 
 08/01  06:48:00,23.999932693625757,23.766795680894405,23.64986754309209,23.41934104903831,24.000184604306033,24.000236368113744,24.000175836328969,24.00020893650649,24.000171270862447,24.000232960008586,23.903568843621185,23.044330778920423,24.000147351704855,24.000224103193998,23.440164189728124,22.649369582890306,24.905592420536938,24.911074464732427,23.928696983827139,27.000000000000065,27.0,26.999999999999866,27.175344171875929,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1223857.5234885785 
 08/01  06:49:00,23.999932510573914,23.76692369807329,23.648740237988798,23.41800692066292,24.00018604359891,24.000237525166488,24.00017767424339,24.000209876402267,24.00017288258736,24.00023414381083,23.909112767435006,23.046411766875474,24.000149310586129,24.000225968695817,23.44525583293685,22.651001515371737,24.905421842106759,24.91063150885883,23.93233244016009,27.000000000000055,27.000000000000005,26.999999999999966,27.17519517775143,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1224745.9295205067 
 08/01  06:50:00,23.999932324018539,23.767068073018299,23.64763724799874,23.416719441314155,24.000187471580163,24.000238649933804,24.000179501105259,24.000210817749939,24.000174483604757,24.000235304301137,23.914736432722049,23.048817646412183,24.000151259065864,24.000227783028739,23.450447567889669,22.652994000095,24.9052413316574,24.91019698546931,23.936051156879079,26.999999999999923,27.000000000000005,26.999999999999866,27.175172417338904,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1226314.094760762 
 08/01  06:51:00,23.999932134051855,23.767224182056596,23.64655454675692,23.415476091503078,24.000188888230214,24.00023974610656,24.000181316413856,24.000211763352309,24.000176072904059,24.00023644018398,23.92044095654174,23.05152847592429,24.000153196867325,24.000229547177235,23.455741644222685,22.65532668025013,24.905052395012214,24.90977180585745,23.939855088367517,26.9999999999999,26.999999999999884,26.999999999999849,27.17506454341994,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1227209.951770185 
 08/01  06:52:00,23.99993327656428,23.767388945735737,23.645488976234025,23.41427354992888,24.00019029432185,24.000240818005968,24.000183120546578,24.000212712695324,24.000177650627689,24.000237555703984,23.926221800466565,23.05447557821273,24.000155124623239,24.000231267446087,23.461133081202918,22.657925837998815,24.904856626635529,24.909357308888194,23.943746173215165,26.999999999999895,26.999999999999866,26.999999999999966,27.174931356622296,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1228417.7158369395 
 08/01  06:53:00,23.999933167963115,23.767560213558374,23.644437794987085,23.413107913860669,24.000191689502836,24.0002418646084,24.000184912953438,24.000213664979829,24.00017921657381,24.00023864830197,23.932071740378637,23.05759995105953,24.000157041780253,24.000232940857115,23.466613603674209,22.660727782785306,24.904655371185407,24.908954541519817,23.947726323327744,27.000000000000154,26.999999999999987,26.999999999999866,27.17491107773735,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1229990.3325817595 
 08/01  06:54:00,23.999933022102796,23.767736370012604,23.643398821634049,23.41197570448395,24.00019307442746,24.000242889037449,24.00018669411876,24.000214620485033,24.000180771198168,24.000239722302547,23.937983753282709,23.060863167080368,24.00015894884919,24.000234572655218,23.472175038958789,22.663690765309985,24.904449646300475,24.908563928928385,23.951796514328394,26.999999999999944,27.000000000000005,26.999999999999966,27.174806095780359,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1230898.4675101627 
