Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  06:55:00,23.99993287342983,23.7679160826785,23.642370134831685,23.410873775215916,24.00019444956461,24.000243892735225,24.000188464237234,24.000215579262134,24.000182314865986,24.000240777068833,23.943950782165865,23.064239843151328,24.000160845928489,24.00023616218151,23.47780912905644,22.66678694749545,24.904240199042336,24.908185378743114,23.955956597424686,27.000000000000033,26.999999999999884,27.000000000000104,27.17467342828542,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1232130.0939740719 
 08/01  06:56:00,23.999932723312328,23.768097237471186,23.641350386076426,23.40980262231931,24.000195814482358,24.00024487203925,24.00019022481259,24.000216545176487,24.000183848591385,24.000241814675243,23.94997737568735,23.06772525665673,24.00016273354515,24.00023770997354,23.483522012541145,22.6700127309681,24.904027622141997,24.907818537140636,23.96020640235817,26.999999999999916,26.999999999999987,27.000000000000126,27.17465077976328,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1233694.6519323867 
 08/01  06:57:00,23.9999325723633,23.76827805705802,23.640338340032377,23.40876246297657,24.00019716988859,24.00024583137532,24.00019197499687,24.000217515431424,24.000185372100967,24.00024283491191,23.95606721133147,23.071315741508206,24.00016461147825,24.00023921729429,23.489318689730447,22.673365359465359,24.9038123571457,24.90746296203546,23.964545464098305,26.999999999999898,27.000000000000005,27.000000000000019,27.17454690172904,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1234618.4844554675 
 08/01  06:58:00,23.99993242353741,23.768457574998857,23.639332970546,23.407752084324828,24.000198516441786,24.000246774366727,24.00019371454339,24.000218488726106,24.00018688546357,24.0002438414054,23.962218195841677,23.075001581081279,24.00016647991461,24.00024068929339,23.495196782880599,22.676834271257154,24.90359471884329,24.907118198916807,23.968972911525204,26.999999999999895,27.000000000000008,27.000000000000115,27.174414165433889,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1235854.6214671042 
 08/01  06:59:00,23.999932271218129,23.768635307551106,23.638333260797319,23.406769287573224,24.00019985399558,24.000247700248257,24.000195443075428,24.000219464462704,24.00018838867965,24.00024483186471,23.968425348395568,23.078770917211288,24.00016833857886,24.000242123554508,23.501150374517619,22.68040618664218,24.903374968811009,24.90678387589487,23.973488316788307,26.999999999999895,27.000000000000008,27.000000000000129,27.174389019900194,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1237411.1691582557 
 08/01  07:00:00,23.999932118433205,23.768810984836955,23.637338432648478,23.405811997620245,24.000201183101294,24.00024861157314,24.000197160956544,24.00022044278335,24.00018988212084,24.0002458100566,23.974683587113117,23.082613072991856,24.000170187842458,24.000243524768167,23.507173330080954,22.684068989186323,24.90315331417043,24.906459584533459,23.978091019260558,26.99999999999989,27.00000000000001,27.000000000000129,27.174286075949416,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1238351.1425895745 
 08/01  07:01:00,23.99990746757778,23.826660565534266,23.694098507466227,23.46285663857267,24.00025163590674,24.000268436096279,24.000257400948216,24.000243541799685,24.000245185226338,24.00026326734374,23.999859028311947,23.137641990739316,24.000234133277254,24.000267380503006,23.564223901557488,22.739333467649595,24.900179519226059,24.904211132740387,23.982814774358294,27.00000000000015,27.000000000000008,26.99999999999989,27.174268212840336,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1596120.8233988928 
 08/01  07:02:00,23.999911000743646,23.91724775282696,23.783731246429228,23.553049632374234,24.000246036760257,24.00025401969729,24.000253400120866,24.000232275013066,24.0002411043717,24.000248546632574,24.00024602080846,23.21760540544472,24.000231893705988,24.00025443209545,23.64768278626637,22.81965969027439,24.896896104032999,24.901740650976686,23.98901758869278,26.99999999999994,26.999999999999888,26.99999999999997,27.174348134482224,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1599415.983968792 
 08/01  07:03:00,23.999913908545979,23.999163782209079,23.875727583231673,23.645955624690463,24.000240394310443,24.000242627182698,24.000248744714104,24.00022325809133,24.000235661264627,24.00023620122774,24.00022645854531,23.29469463605216,24.000228030505025,24.000243404766104,23.730764314208935,22.897132043983754,24.894480372469908,24.902008593684675,23.99822278434335,26.999999999999905,26.999999999999866,27.000000000000104,27.174461610881346,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1599522.1397630755 
 08/01  07:04:00,23.999915907900534,24.000296866465548,23.956414821210598,23.727800233897566,24.000238807686136,24.000236305347668,24.00024811327823,24.00021877125339,24.000231204718106,24.000226187088683,24.000227800609247,23.35809570954887,24.000224699991578,24.000234106465809,23.80223051648939,22.960775115626995,24.886453568941126,24.90597200383262,24.010988636564,27.00000000000002,26.999999999999984,27.000000000000005,27.17458359568814,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1603914.1388374125 
 08/01  07:05:00,23.999917684706067,24.000240117113234,23.999621192567234,23.796561403241968,24.00022652589994,24.000220122966274,24.00023624292569,24.00020497727684,24.0002277469217,24.000217721662378,24.00022558820979,23.408402600735447,24.000221405075746,24.000225370780706,23.861246240504973,23.010646809363995,24.882230147679157,24.9098901848324,24.026889979943428,27.000000000000044,27.000000000000005,26.999999999999873,27.17470963378006,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1614025.6104447293 
 08/01  07:06:00,23.999923751139407,24.000259902719564,24.000250105790327,23.854469184293458,24.00022535442687,24.00021479838083,24.00023592445005,24.00020131115766,24.000223386521104,24.00020872098565,24.000222243712306,23.44879431006309,24.00021807577744,24.00021688017915,23.910461120868559,23.050240410120208,24.879898761492805,24.91168258877539,24.04506146162544,26.99999999999992,27.000000000000008,26.99999999999996,27.17487080525493,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1626440.071383295 
 08/01  07:07:00,23.999925352552613,24.000256974902866,24.00022979848746,23.904072740381893,24.000219593715728,24.0002055016725,24.0002307368855,24.000193798948208,24.000217025438056,24.000198210108946,24.000216846768998,23.480988668858715,24.00021474203418,24.000208647037355,23.952528527652836,23.082753992161217,24.878538028906008,24.91488592526595,24.064661969509513,26.9999999999999,26.999999999999884,26.999999999999984,27.17497741976528,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1617265.8875804828 
 08/01  07:08:00,23.99992736762977,24.00025428189076,24.000238717754884,23.94724269955987,24.000214699466367,24.00019724001124,24.00022640848107,24.000187219254828,24.00021400956841,24.000191039115696,24.000214742133616,23.50841729791761,24.000211415821718,24.000200718306745,23.98933054403445,23.11036161452577,24.877778329262524,24.918293900226258,24.085065311383756,26.999999999999898,26.999999999999987,26.999999999999987,27.175099708963829,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1622226.2491564174 
 08/01  07:09:00,23.999929140418339,24.00025162386904,24.000236720826615,23.985215686399998,24.000209934469948,24.00018939377202,24.000222157589314,24.000180954323015,24.000209444456144,24.000182893684845,24.00021102329821,23.53232586927321,24.000208209205299,24.00019321209066,24.000023920178895,23.134432800739604,24.877475259143336,24.92154993224269,24.105812229962905,26.99999999999989,27.000000000000005,26.99999999999987,27.17522758864039,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1623667.417010685 
 08/01  07:10:00,23.99993084575045,24.00024898417581,24.00023476139808,24.000017253555727,24.00020530753369,24.000181961933316,24.000217994969228,24.00017500230676,24.0002053233922,24.000175461550126,24.00020769764875,23.553490699517594,24.000205537193179,24.00018649322628,24.000166301914566,23.15611032730234,24.877540211028799,24.924624316474536,24.126233876050717,27.000000000000019,26.999999999999884,26.999999999999969,27.175357724554677,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1625813.4735442396 
 08/01  07:11:00,23.999932432947437,24.00024638073493,24.000232822662917,24.000208630609057,24.000200819910604,24.000174931768318,24.00021392471014,24.000169353599586,24.0002013155206,24.000168461305454,24.00020443131041,23.572464214207636,24.00020181014976,24.000179138102838,24.00016497334854,23.17538234629654,24.877888060589738,24.927548795578926,24.14595030997329,27.000000000000047,26.999999999999987,26.999999999999984,27.175452289241226,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1626940.9086169699 
 08/01  07:12:00,23.9999285751331,24.000243817505298,24.00023090131517,24.000203858075176,24.00019646861768,24.00016828522214,24.000209946613617,24.000163993676975,24.000197415255206,24.000161866023516,24.000201222481235,23.589687139478835,24.00019853627081,24.000172466913346,24.00016555267471,23.192601644632423,24.87843671501907,24.930336167519998,24.164718220345227,26.999999999999923,26.99999999999988,26.999999999999994,27.175638882046866,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1627695.463666083 
 08/01  07:13:00,23.999929635462796,24.000241297658464,24.000229000185536,24.000206671063589,24.000192250696114,24.000162004940866,24.00020606006589,24.00015890894749,24.00019362012669,24.000155654307198,24.000198070123934,23.605517700533455,24.000195763872204,24.00016650828973,24.000164731605087,23.208493849602179,24.879114832325177,24.93297855101367,24.182379644850113,26.999999999999895,26.99999999999986,26.999999999999994,27.175723257085175,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1628813.245157601 
 08/01  07:14:00,23.999930775565788,24.00023875687077,24.000227054839266,24.000205922658539,24.000188149200313,24.00015606361807,24.000202250382764,24.000154079274595,24.000189915832796,24.000149800276455,24.000194960039314,23.620248234005034,24.000192702093388,24.000160579528694,24.000163538780546,23.22334249025358,24.879873333058325,24.93547047100237,24.199034243602396,27.00000000000002,26.999999999999984,26.99999999999987,27.175905999242514,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1629829.689669135 
 08/01  07:15:00,23.999931854284826,24.000236249678488,24.000225119014524,24.00020514584866,24.000184173945603,24.00015045551256,24.00019852920671,24.000149499967095,24.000186310920975,24.000144292327826,24.000191903766479,23.63411070913448,24.000189785451306,24.00015502077504,24.000162401300395,23.23737640675613,24.880675315917637,24.93780855641327,24.21484834627332,27.000000000000047,27.000000000000005,26.999999999999969,27.175990887327634,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1630883.0504824999 
 08/01  07:16:00,23.99993286727094,24.00023379526733,24.000223220408129,24.000204373822297,24.000180325494275,24.00014516844901,24.000194898842496,24.000145161175739,24.000182808100349,24.00013911714238,24.000188907894569,23.64728869683962,24.000186933292996,24.00014975923676,24.000161257337508,23.25077694288409,24.88149035656393,24.93998971221433,24.22996834733569,26.999999999999916,26.999999999999884,26.99999999999998,27.17617328199659,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1631936.691344863 
 08/01  07:17:00,23.99993381815869,24.000231394023105,24.00022135468914,24.00020359833346,24.000176599298148,24.000140186361145,24.000191356228894,24.000141050647959,24.000179402485096,24.0001342557275,24.00018596831899,23.65992231304767,24.00018414021625,24.00014477812631,24.000160102383906,23.263682292470706,24.882294313066987,24.942013497542754,24.244506629990107,26.999999999999895,26.999999999999859,26.999999999999987,27.17628974330516,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1633031.1930678623 
 08/01  07:18:00,23.999934710262204,24.000229046774956,24.000219527679535,24.000202828491035,24.0001729930249,24.00013549476646,24.000187900854266,24.000137157612806,24.00017609375721,24.000129693037747,24.000183087500873,23.67212282122695,24.000181407133785,24.00014006687435,24.00015894269492,23.276201650282258,24.883069139816887,24.943882055474125,24.258548280054499,26.99999999999989,26.999999999999984,26.999999999999984,27.05866235330201,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1641186.5990947285 
 08/01  07:19:00,23.999935547327195,24.000226754360708,24.00021773590676,24.000202060535409,24.0001695043626,24.000131080185278,24.000184532025267,24.00013347220528,24.000172879293016,24.000125412746568,24.000180263937737,23.68397629842899,24.000178732126238,24.00013561278506,24.000157777266045,23.288418503878096,24.883801993224738,24.9456001019998,24.272160715686554,26.99999999999989,27.0,26.999999999999987,27.01999090782736,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1629085.0322501432 
 08/01  07:20:00,23.999936338070837,24.000224475576738,24.000215939690738,24.000201245784607,24.000166122152768,24.000126922646016,24.000181240990746,24.00012998059727,24.000169750634269,24.000121396547134,24.00017749042662,23.695544045755729,24.000176109071963,24.000131401078833,24.000156588436434,23.30039537701003,24.884489282444308,24.947179211208114,24.285402989393906,26.999999999999884,27.0,26.999999999999873,27.125121701212639,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1627611.0219952178 
 08/01  07:21:00,23.999937080933795,24.00022224276949,24.000214169902713,24.000200421752888,24.00016285078155,24.00012301419067,24.00017803328413,24.00012667682957,24.000166711745128,24.00011763285595,24.000174772710396,23.706874280784704,24.000173541801528,24.000127423452996,24.000155390317745,23.312180862523179,24.88512952541377,24.948631019721767,24.2983255590796,26.999999999999888,27.000000000000005,26.999999999999849,27.16005552763972,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1651832.9211293394 
 08/01  07:22:00,23.999937777602903,24.000220066887935,24.000212441486668,24.00019960851989,24.000159689601746,24.00011934429374,24.000174909577728,24.000123552812988,24.000163763216674,24.000114110362998,24.000172113937837,23.71801163325364,24.000171031752893,24.000123671910637,24.000154193245998,23.323817408658578,24.8857203287385,24.949963939485064,24.310969837411233,26.999999999999895,26.999999999999756,26.999999999999969,27.053860012125559,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1654038.7551876303 
 08/01  07:23:00,23.999938430581936,24.000217947486726,24.000210751696267,24.00019880294336,24.00015663494792,24.000115900140139,24.000171867622265,24.000120599373767,24.000160901583859,24.000110814548447,24.000169511408335,23.72899189434549,24.00016857645873,24.000120134487827,24.000152994362869,23.33533765981112,24.8862595149491,24.951185034282486,24.32337118799568,26.99999999999989,26.99999999999996,26.99999999999986,27.018824426090786,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1642931.2213988228 
 08/01  07:24:00,23.999939042072396,24.00021588364073,24.000209102437286,24.00019800863105,24.00015368399821,24.000112669326808,24.000168906181736,24.00011780762835,24.00015812568302,24.000107732944799,24.000166966150905,23.739845683485766,24.000166175938849,24.00011680151186,24.000151797314687,23.346768934860554,24.886745907454427,24.952300837849756,24.33555916978985,27.000000000000026,27.0,26.999999999999849,27.007448799966043,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1650168.9151900544 
 08/01  07:25:00,23.999939614848949,24.00021387514814,24.000207491793959,24.00019722333294,24.000150834528445,24.000109641072745,24.000166024464745,24.000115170040855,24.000155433604165,24.000104853195777,24.00016447728768,23.750596674174969,24.000163829224055,24.0001136628286,24.000150601940577,23.358131484506399,24.887179478861268,24.953318066196169,24.347558296204285,26.999999999999909,27.000000000000005,26.99999999999996,27.003892744515864,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1649601.0700040903 
 08/01  07:26:00,23.99994015454206,24.000211892952465,24.000205892126638,24.000196416624214,24.00014807831623,24.0001068002832,24.000163216520826,24.00011267669269,24.00015281928913,24.000102161745624,24.000162040251906,23.76125882213541,24.00016153307961,24.0001107072483,24.000149399121847,23.36944069271197,24.88756480514219,24.95424710513227,24.359391469412068,26.999999999999895,27.00000000000001,26.999999999999859,27.00286513005349,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1650255.6845323228 
 08/01  07:27:00,23.999940712640908,24.00020996787172,24.000204323235328,24.000195606902623,24.000145422772105,24.000104141866858,24.000160488912134,24.00011032658669,24.000150282945385,24.000099646408694,24.00015965414132,23.771833625212133,24.000159285859629,24.00010792357739,24.000148190129147,23.38069787275764,24.887905920667845,24.955098118950074,24.37107603402177,26.999999999999888,27.00000000000001,26.999999999999966,27.000996288097107,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1616214.5234120868 
 08/01  07:28:00,23.999941206383576,24.000208086967299,24.000202794181598,24.00019481268177,24.00014285477208,24.000101651612885,24.000157831973107,24.000108103953904,24.000147826180638,24.000097301954648,24.000157326103719,23.782334527890329,24.000157092645695,24.000105309562689,24.000146990561647,23.39191460417985,24.888205673506989,24.95587772448607,24.382626379313146,27.000000000000019,27.000000000000008,26.99999999999986,27.000445718038614,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1617831.2099104766 
 08/01  07:29:00,23.999941672363908,24.000206260978655,24.00020130524466,24.00019403267345,24.000140379155629,24.000099324830037,24.000155251915545,24.000106007986945,24.000145447638194,24.00009511818367,24.00015505497414,23.792779147396606,24.000154952777014,24.000102856242774,24.00014579879951,23.4031062044198,24.888465431781044,24.95659049798621,24.394055955384599,26.99999999999991,27.000000000000005,26.999999999999969,27.00029324944981,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1619575.4977550179 
 08/01  07:30:00,23.999942113295086,24.00020448724914,24.000199855093219,24.000193265721817,24.000137991892843,24.00009715033582,24.000152745110709,24.00010403091221,24.000143144283805,24.00009308392455,24.000152838628514,23.803181827908899,24.000152863773644,24.000100553663964,24.000144614085508,23.414284333324458,24.8886863777241,24.957240551045513,24.405376156313389,26.99999999999989,27.0,26.999999999999984,27.000258950526523,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1621446.7261450047 
 08/01  07:31:00,23.99994253126729,24.000202777545508,24.000198454280498,24.000192525747854,24.00013570719447,24.00009540564644,24.000150315737668,24.000102170466535,24.000140930059957,24.000091445713719,24.000150680742764,23.81355709134733,24.000150843482684,24.00009868355258,24.000143442368317,23.425461705624813,24.888853825703167,24.95781514468122,24.416591202925546,26.999999999999888,27.000000000000008,26.999999999999859,27.00025805286196,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1623516.9860608224 
 08/01  07:32:00,23.999942933156395,24.000201087499155,24.000197061237779,24.00019176527651,24.000133492994004,24.000093800006768,24.000147944609357,24.000100410695216,24.00013877546053,24.00008994501705,24.000148564662543,23.823899776813673,24.000148860634814,24.000096955276967,24.000142262874936,23.436634988910567,24.888964656511207,24.95831278736413,24.42770724790085,26.999999999999888,27.000000000000008,26.99999999999996,27.00026536785439,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1625665.355791987 
 08/01  07:33:00,23.99994331578445,24.000199438674039,24.000195698614055,24.000191009102847,24.00013135487301,24.000092288641598,24.000145639509169,24.000098750864056,24.000136687373247,24.00008853790766,24.000146499395073,23.834203276249853,24.000146922530719,24.000095321342145,24.000141087876629,23.44779799942321,24.88902461678562,24.958740928554083,24.43873172576553,26.999999999999888,27.000000000000008,26.99999999999986,27.000273366031178,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1651960.0109515906 
 08/01  07:34:00,23.999943393453333,24.000197842277676,24.000194373552337,24.00019026723334,24.000129296758197,24.000090865933659,24.000143406067815,24.00009718991357,24.000134667114886,24.000087216467624,24.000144488156005,23.84447074079362,24.000145031908795,24.000093774815914,24.000139924404736,23.45895198304358,24.88904061612458,24.959108596245306,24.449671721365893,27.000000000000019,27.000000000000005,27.00000000000008,27.000279822033474,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1614188.0075590194 
 08/01  07:35:00,23.999943737705864,24.000196294064638,24.000193084846218,24.000189538637718,24.00012731395471,24.000089524047199,24.000141240098239,24.000095721037483,24.000132712426443,24.000085973710659,24.000142529071057,23.854708295911754,24.000143187391108,24.000092309190135,24.00013877109732,23.470100360518648,24.88901875097878,24.959423808029997,24.460534402974909,26.999999999999909,27.000000000000008,27.0,27.000284462914526,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1653757.600005998 
 08/01  07:36:00,23.999943964301637,24.00019479354442,24.00019183245765,24.000188824460328,24.00012540516715,24.00008825906938,24.000139141077477,24.00009434011644,24.000130822612904,24.00008480583685,24.00014062258447,23.86492350970337,24.000141389448627,24.00009092141675,24.00013763036713,23.481248176610799,24.888963873838664,24.959693016716913,24.471326181729898,26.999999999999895,27.0,26.99999999999987,27.000287631453934,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1616950.0988514168 
 08/01  07:37:00,23.999944384306095,24.0001933392645,24.00019061524756,24.000188123754378,24.00012356790114,24.00008706559365,24.000137107206887,24.000093041869154,24.00012899578519,24.000083706862769,24.00013876735368,23.87512246902104,24.00013963696907,24.000089605939363,24.000136502005366,23.49239889909124,24.88887991167924,24.95992156008095,24.482052530263937,27.00000000000002,27.000000000000005,26.99999999999985,27.000289944055984,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1656868.5611582385 
 08/01  07:38:00,23.99994446445508,24.000191915524764,24.00018941792936,24.000187421535459,24.00012179776522,24.000085946555087,24.000135135169086,24.000091821316013,24.000127228587684,24.00008268003284,24.00013696081541,23.885309295122018,24.00013792888088,24.000088367690056,24.000135382617978,23.503558715689317,24.8887717527632,24.96011548501118,24.49271957612065,26.99999999999991,27.000000000000005,26.99999999999996,27.00029166908993,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1565923.740839074 
 08/01  07:39:00,23.99994555414663,24.000190533362774,24.0001882516012,24.000186728403948,24.00012009553471,24.000084894635,24.000133226087838,24.00009067593781,24.000125521847094,24.000081717384466,24.000135204344585,23.895487125587246,24.000136265092285,24.000087197691028,24.00013427520056,23.51473144594401,24.888643376416654,24.96027987156602,24.503332871706719,27.000000000000019,27.000000000000005,26.999999999999859,27.000293074900158,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1662727.9665248036 
 08/01  07:40:00,23.999947347229598,24.00018918478891,24.000187114046964,24.000186047802239,24.000118452817064,24.000083898355738,24.00013137131273,24.000089596304418,24.00012387074795,24.00008081007669,24.000133493785538,23.90565642123019,24.000134644348134,24.000086089131956,24.000133181119478,23.525918273441627,24.888498445083266,24.96041876867676,24.513896785078548,27.00000000000004,27.0,26.999999999999966,27.000294343077554,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1666922.4648663465 
 08/01  07:41:00,23.999945408544116,24.00018788917518,24.00018601487375,24.00018538432604,24.000116880197149,24.000082963382057,24.00012958331625,24.000088588301819,24.000122280334037,24.000079958805043,24.000131834986889,23.915821289657705,24.000133069222565,24.00008504083622,24.000132103039637,23.53712085061229,24.888338071734137,24.96053448881837,24.524415267890384,26.999999999999916,27.000000000000005,27.000000000000104,27.000295441147537,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1624961.8733810522 
 08/01  07:42:00,23.99993356711012,24.00018663575546,24.0001849486964,24.000184735524568,24.00011537008585,24.000082083039005,24.00012785434935,24.00008764434828,24.00012074649169,24.000079159520867,24.000130224436196,23.925985976908238,24.00013153765796,24.000084049813215,24.000131040519159,23.548340734623595,24.88816302449171,24.960628855097736,24.534891805535208,27.00000000000002,26.99999999999988,27.000000000000126,27.00029648099582,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1667218.3831561993 
 08/01  07:43:00,23.9999822791091,24.00018542313682,24.000183914491893,24.00018410086721,24.00011392014912,24.00008125295673,24.000126182585306,24.00008676029491,24.000119267327596,24.000078407253036,24.000128660665525,23.936152942502937,24.00013004856387,24.00008311130285,24.00012999334942,23.55957796106596,24.887974282049343,24.96070367628501,24.545329407362286,26.99999999999991,26.999999999999859,27.000000000000015,27.000297488462214,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1628238.3355541877 
 08/01  07:44:00,23.999984407382589,24.000184237836466,24.000182899134545,24.0001834677946,24.000112526187924,24.00008044193048,24.000124564727487,24.000085932154098,24.000117839481,24.00007767177155,24.000127141084218,23.946323991718879,24.000128600332095,24.000082192618899,24.000128958651318,23.570836461778137,24.887776656111208,24.96076471259414,24.5557335050143,26.999999999999895,26.99999999999998,26.99999999999999,27.00029844839606,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1672678.8887143792 
 08/01  07:45:00,23.9999819995944,24.000183089137953,24.000181912071047,24.000182846096107,24.00011118909922,24.00007964453973,24.000123001840544,24.000085158555718,24.0001164638843,24.000076946839874,24.000125666952568,23.95650055912625,24.000127193851033,24.00008128697449,24.000127939571369,23.582119327102924,24.887575871059377,24.960818862450723,24.5661102033462,27.00000000000002,27.0,26.99999999999987,27.000299378231146,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1631870.2410669095 
 08/01  07:46:00,23.999983521780434,24.00018197996418,24.000180956527914,24.000182239861503,24.0001099078357,24.000078891731375,24.00012149320778,24.000084436510425,24.000115139893095,24.000076263898717,24.000124238319346,23.966685326706757,24.00012582904454,24.000080429369555,24.00012693799862,23.593428518414844,24.887374155392594,24.960869127671516,24.576463138596198,26.999999999999905,27.000000000000005,26.99999999999996,27.000300343725795,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1665066.0692559859 
 08/01  07:47:00,23.999984620362605,24.000180908505848,24.000180031218127,24.000181648266734,24.000108680035124,24.00007819084952,24.000120036736037,24.000083763042498,24.000113865484534,24.000075629893723,24.000122853325317,23.976879271789504,24.00012450453112,24.000079627579117,24.000125952769105,23.604763317711514,24.887170968133156,24.960915309202919,24.5867943462079,27.00000000000002,27.000000000000008,26.999999999999987,27.000301272726717,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1672484.5633932299 
 08/01  07:48:00,23.999985899430507,24.000179873859577,24.00017913538115,24.000181071288816,24.000107504361226,24.000077538931565,24.000118631444975,24.000083135967537,24.000112639661915,24.0000750425354,24.00012151161404,23.987083198179819,24.000123219993474,24.00007887924255,24.000124984895149,23.616122824963705,24.886964944916295,24.960956175610396,24.597105005041155,26.999999999999909,27.0,26.99999999999999,27.000302215335478,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1671675.5475474087 
 08/01  07:49:00,23.999980765942515,24.00017887479218,24.000178268246104,24.00018050855774,24.00010637872136,24.000076931412374,24.00011727559376,24.000082552100446,24.000111460677329,24.000074496494034,24.000120211764096,23.997297241152013,24.000121974269839,24.000078178882668,24.000124034031498,23.627505401569768,24.886754915881274,24.960990687305768,24.60739598273586,26.999999999999888,27.000000000000005,27.00000000000011,27.000303162136654,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1672794.9767681969 
 08/01  07:50:00,23.99998029039102,24.00017790162531,24.00017745789635,24.000179951250844,24.00010530053434,24.000076366458666,24.000115967353265,24.000082009170407,24.000110349877575,24.000074006052786,24.000118977628973,24.000026071831205,24.000120766892626,24.000077525837744,24.000123098937246,23.638915672006698,24.886541382220494,24.960930946343756,24.617669232349756,26.999999999999888,27.000000000000008,27.000000000000008,27.00030410097061,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1674903.3901442262 
 08/01  07:51:00,23.9999799512801,24.00017696092307,24.000176593730147,24.00017940638754,24.000104269828154,24.000075841415975,24.000114706768586,24.000081505959775,24.00010923460053,24.000073520340064,24.00011773101237,24.00008401034335,24.000119597748573,24.000076916047197,24.00012218129147,23.65035731725406,24.88632486872479,24.960817235040556,24.627926675644685,27.000000000000019,27.000000000000008,26.999999999999994,27.00030501716784,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1676737.8457243017 
 08/01  07:52:00,23.999979618582434,24.00017605370863,24.000175808643787,24.000178875961049,24.000103284789277,24.000075352029524,24.000113492153269,24.00008103955265,24.00010819456335,24.000073087828825,24.000116558480636,24.000085186325888,24.00011846572654,24.000076345615019,24.000121281527279,23.661831023964888,24.88610529683027,24.96065998656166,24.638169594918894,26.999999999999909,27.000000000000008,26.99999999999999,27.00030597137171,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1678737.1953278846 
 08/01  07:53:00,23.999979288894055,24.000175179262045,24.00017504368125,24.000178360014503,24.000102343979685,24.000074896431828,24.000112322277667,24.0000806082183,24.00010719258777,24.000072683945747,24.00011542014436,24.000085365366365,24.000117370085083,24.000075811893006,24.000120399154548,23.673334722096983,24.885882355101829,24.96045622753345,24.648399378686649,26.999999999999888,26.999999999999877,26.999999999999987,27.00030688528491,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680797.7066654603 
 08/01  07:54:00,23.999978962759636,24.000174337051218,24.000174300261575,24.0001287966447,24.000101446455269,24.00007447312178,24.000111196445756,24.000080210625784,24.000106229064376,24.00007230779086,24.000114316992226,24.000085383142573,24.00005090142501,23.99991192729789,24.00005703277776,23.68486574941839,24.885655746691485,24.9602117760073,24.65861000098615,26.999999999999884,26.99999999999986,26.999999999999984,27.000307786605015,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682727.842742274 
 08/01  07:55:00,23.999978640589118,24.00017352584935,24.000173584648875,24.00012897059181,24.0001005903179,24.00007407888852,24.000110112988148,24.00007984423122,24.000105306620875,24.000071958370819,24.000113252221696,24.000085393749573,24.000050726693745,23.99991378004974,24.000056887422614,23.69641670418039,24.885425281134759,24.959933930317633,24.66881504553303,27.000000000000015,26.99999999999998,26.999999999999984,27.000308739073277,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684839.4593767597 
 08/01  07:56:00,23.999978321367086,24.000172737851547,24.00017288693426,24.000130357731647,24.000099773772047,24.000073713181725,24.00010907057517,24.000079507608267,24.000104422689004,24.00007163527396,24.00011222359245,24.000085399645515,24.000052638309567,23.999928303295339,24.000058648325767,23.708001486282318,24.885191887150439,24.95962985195705,24.6790096203229,26.999999999999905,26.999999999999877,26.999999999999984,27.000309668805948,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686901.2975599119 
 08/01  07:57:00,23.99997800485471,24.000171978186125,24.00017221260597,24.000131764293625,24.000098996629558,24.00007337465509,24.00010806903554,24.000079199970679,24.000103577047957,24.000071336489545,24.000111231063359,24.000085404750796,24.00005470813438,23.999943970982334,24.000060547625116,23.719618355790879,24.88495630131494,24.95930489004034,24.689197261587208,26.999999999999888,26.999999999999856,26.999999999999987,27.000310591384314,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688946.6084556955 
 08/01  07:58:00,23.999977690608728,24.00012550963782,24.000171651638995,24.000133041380555,24.000036797742295,23.999939360796284,24.000046895510058,23.999990141970927,24.000103163125293,24.00007268609092,24.000110624936434,24.000085668232275,24.000056730228903,23.99995696966101,24.00006240090954,23.731962029814718,24.884513834663289,24.9587584542608,24.699238791435734,26.999999999999884,26.999999999999984,26.999999999999866,27.00031154619655,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692091.6108811799 
 08/01  07:59:00,23.999977379646464,24.000125567853183,24.000170943865674,24.000134098142376,24.000037179660656,23.999941392275745,24.00004695765709,23.999991647621266,24.000102353723297,24.000072534825465,24.000109663499303,24.000085649713339,24.000058355287693,23.99996946443893,24.000063884639084,23.744649025322685,24.883981167038234,24.958091862511926,24.709201308460349,27.000000000000019,26.999999999999877,26.999999999999969,27.000312452117265,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1694311.6402708977 
 08/01  08:00:00,23.999977065027474,24.00012699572196,24.000125380588249,24.00013506378033,24.000039850240314,23.999954212227356,24.000049240168168,23.999997811616269,24.000041278110048,23.99992208327149,24.00004928629908,24.000022598712538,24.00005976343798,23.999980383555977,24.000065174625737,23.757308117652668,24.883460320731634,24.95741467350078,24.71917036035276,27.000000000000037,26.999999999999984,26.999999999999984,27.000313367780025,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1695099.6721987725 
 08/01  08:01:00,23.99997731979809,24.000131750680916,24.00012887985714,24.000139286602253,24.000047117616196,23.999977835064376,24.000056043123999,24.00001072396084,24.000045969401098,23.999935441505309,24.00005369513955,24.000028215362418,24.000065526470256,24.000001843333434,24.000070674437855,23.769639703182773,24.883013203897776,24.95681173889634,24.729193347724867,27.000000000000179,27.000000000000005,26.999999999999866,27.000163009185689,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1660254.336891636 
 08/01  08:02:00,23.999975255174115,24.00013643720157,24.00013369527408,24.000143525208146,24.000054100115539,24.000000008832985,24.0000625977566,24.000023000488878,24.00005276340041,23.999961584150385,24.000060170836624,24.000036101707584,24.00007113251804,24.00002206778456,24.00007603643115,23.781606612207118,24.882627224481447,24.95626070817246,24.739260862728846,26.999999999999937,27.000000000000005,26.999999999999966,27.00001126824314,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1661684.0933770219 
 08/01  08:03:00,23.99997317513018,24.000140809252625,24.00013841587308,24.000147557705664,24.00006057290669,24.000019604188748,24.0000686814781,24.000034182601213,24.000059533546133,23.9999878239941,24.000066640683415,24.000043967738799,24.000076472060277,24.00004032708728,24.00008116461961,23.793271110312394,24.882298597438408,24.955762250947808,24.74937104073421,26.999999999999888,27.000000000000008,26.99999999999986,26.999913274866338,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1662707.1247606208 
