Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  08:04:00,23.999971123136129,24.0001449681342,24.000142958832645,24.00015148669818,24.000066563105013,24.000036729992759,24.000074319453664,24.000044315874449,24.00006590279418,24.000011315521254,24.000072737244169,24.000051383365315,24.00008154093609,24.000056574688967,24.00008604960693,23.804719014004168,24.882017978974859,24.955309482667756,24.759517313708657,27.000000000000015,27.000000000000008,27.00000000000009,26.9998654915581,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1663668.9825157929 
 08/01  08:05:00,23.999969088824927,24.00014891088088,24.00014724231381,24.00015528468653,24.000072156661738,24.000051777085674,24.00007959404422,24.000053558261685,24.000071820800295,24.00003168876675,24.000078410575914,24.00005828073772,24.000086372082877,24.000070997404788,24.00009072355654,23.81601457571904,24.88177239605756,24.954890494027006,24.769689881564625,26.999999999999905,27.000000000000008,27.000000000000005,26.99984600957989,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1664612.7373502022 
 08/01  08:06:00,23.99996706861179,24.00015265500548,24.000151279886898,24.0001589467154,24.000077435898459,24.000065096642666,24.000084587779094,24.00006205151556,24.000077358220947,24.000049350736786,24.000083732370937,24.000064720781034,24.000091008411446,24.000083819195468,24.00009523166091,23.82719964707764,24.88154837692688,24.954492254252075,24.779878033979406,27.00000000000002,27.000000000000005,26.999999999999987,26.999837680302315,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1665558.3877598509 
 08/01  08:07:00,23.999965062395405,24.00015622515006,24.000155109233135,24.000162482654969,24.000082433708369,24.00007695906423,24.000089327832794,24.00006990577864,24.000082569343737,24.000064804888188,24.00008875148029,24.000070782453244,24.00009545302469,24.000095251989174,24.00009957179006,23.838299784219048,24.881337582234129,24.95410657887793,24.790074555418756,27.00000000000004,27.0,26.999999999999859,26.999832727693997,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1666493.571826059 
 08/01  08:08:00,23.99996307111737,24.000159650593767,24.000158769869434,24.000165912377939,24.000087186432606,24.000087561523896,24.00009384863951,24.00007720272854,24.000087506971167,24.000078433095568,24.00009351893721,24.000076522475973,24.000099724747366,24.000105465733296,24.00010376047441,23.849333911971866,24.88113630558688,24.95372985296403,24.80027568169066,26.999999999999909,27.0,26.99999999999984,26.999828938913948,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1667418.4550155225 
 08/01  08:09:00,23.99996109480229,24.00016295601393,24.00016229173235,24.000169252148397,24.00009172541636,24.000097069943597,24.000098179497394,24.00008400849881,24.000092209907924,24.000090509166083,24.00009807168374,24.00008198448993,24.000103841855127,24.000114611563974,24.00010781447116,23.860317055776766,24.880942231684327,24.95335984088447,24.810478698128148,26.999999999999888,27.0,26.999999999999959,26.999826026269657,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1668340.4294607733 
 08/01  08:10:00,23.999959133224054,24.000166159841418,24.0001656952125,24.000172513754863,24.00009607681357,24.000105627064906,24.000102344831025,24.000090379535853,24.000096706815496,24.000101242088524,24.000102436981494,24.000087200912274,24.000107819975019,24.000122821488938,24.00011174810494,23.871262313629676,24.880753061191915,24.952994270240706,24.820680746217155,26.99999999999988,26.99999999999988,26.999999999999859,26.999823977267348,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1669263.0528760907 
 08/01  08:11:00,23.999957186306348,24.00016927690967,24.000168996486999,24.00017570680548,24.00010026359644,24.000113357893217,24.000106366177279,24.000096365833377,24.00010102138187,24.00011080549453,24.00010663728859,24.000092197283107,24.000111672996107,24.000130210593313,24.00011557370904,23.88217964912264,24.88056670316895,24.952631058025557,24.830879356170539,26.99999999999988,26.999999999999984,26.999999999999845,26.99982248520758,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1670186.4027901549 
 08/01  08:12:00,23.999955253819054,24.00017231994014,24.000172209050274,24.000178839409015,24.000104305842954,24.000120372423763,24.000110262323817,24.000102011463534,24.000105174348684,24.000119352431385,24.00011069234581,24.000096996855424,24.000115413328989,24.00013688169797,24.000119302605964,23.89307746529232,24.880381469064468,24.952268525290334,24.841072293621317,27.00000000000014,26.999999999999998,26.99999999999996,26.99982126241063,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1671110.8377057738 
 08/01  08:13:00,23.99995333430794,24.00017530149155,24.000175346792575,24.000181920808399,24.000108219996237,24.000126764517117,24.000114048548185,24.00010735368865,24.000109182857729,24.00012701491682,24.000114618298168,24.00010161891821,24.000119050569578,24.000142921521435,24.000122943310694,23.90396204646957,24.880195746286288,24.951905064505806,24.85125718544261,26.999999999999923,27.0,26.999999999999976,26.999820145337,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1672038.8735133892 
 08/01  08:14:00,23.999951418923005,24.000178242113667,24.00017843186301,24.000184971050915,24.000112017488566,24.000132601173378,24.000117736804265,24.000112418856938,24.00011305909561,24.00013389421465,24.000118427936888,24.00010607234352,24.00012258966713,24.00014838672884,24.000126500650347,23.914840525244569,24.88000654791613,24.951537543983503,24.86143012557838,26.999999999999888,27.000000000000005,26.99999999999986,26.999819571997795,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1672983.216387785 
 08/01  08:15:00,23.999949513837945,24.00018114960373,24.000181473295098,24.00018799487526,24.000115708739739,24.00013795433824,24.00012133563724,24.00011723433497,24.00011681430817,24.000140092190987,24.000122130829124,24.000110372867167,24.00012603591712,24.000153346078798,24.000129978529207,23.92571783420622,24.879810230778145,24.951162095752929,24.87158645472899,26.99999999999988,26.999999999999877,26.999999999999966,26.99981932752285,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1673944.6923029568 
 08/01  08:16:00,23.999947627611463,24.000184011478657,24.000184458652357,24.000190975019267,24.000119310780844,24.00014290565301,24.00012486061508,24.000121835660079,24.00012046733197,24.000145722572208,24.000125744620836,24.000114543190838,24.00012940489227,24.000157890441359,24.000133391245887,23.936596241568226,24.879606531585176,24.950778474131157,24.88172470086212,26.999999999999877,26.999999999999984,26.999999999999984,26.99981922923384,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1674901.4306217745 
 08/01  08:17:00,23.999945763792085,24.000186820665556,24.000187381334859,24.00019390109088,24.000122840514586,24.00014752740166,24.000128327923087,24.0001262558277,24.000124036562054,24.000150885382454,24.000129287100849,24.00011860322242,24.00013271229268,24.0001621001656,24.000136753495437,23.947476083826805,24.8793994889598,24.950391077778766,24.89184798689942,27.000000000000008,26.999999999999998,26.999999999999859,26.999819134476913,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1675837.658399356 
 08/01  08:18:00,23.999943914067065,24.000189590716734,24.000190255669687,24.000196786212205,24.000126305051155,24.000151862612318,24.00013174401673,24.000130512344243,24.00012752973876,24.000155643412915,24.000132765520989,24.0001225622529,24.000135961977489,24.000166015763324,24.00014006866971,23.958359278749915,24.879193150000068,24.95000438031067,24.90195964909252,27.000000000000033,26.999999999999998,26.999999999999969,26.999818985460853,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1676763.5438404533 
 08/01  08:19:00,23.999942077648308,24.000192334283438,24.000193095660099,24.00019964341874,24.00012970780736,24.000155942439006,24.000135111607098,24.000134617067425,24.000130950586386,24.00016004290549,24.00013618295384,24.00012642532335,24.000139154019469,24.000169663461358,24.000143336236346,23.96924792349023,24.87898902776009,24.949620141176845,24.912060524241367,27.000000000000037,27.000000000000005,27.00000000000011,26.999818818515164,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1677688.8218193255 
 08/01  08:20:00,23.999940254865114,24.000195053797396,24.000195904468748,24.00020247516851,24.000133056286598,24.000159798287876,24.000138439797526,24.000138585504556,24.000134307679774,24.000164132263327,24.00013954966398,24.000130197844795,24.0001422944989,24.00017307451007,24.00014656324219,23.98014609013836,24.878787609270419,24.94923896135868,24.922150303839424,27.00000000000004,27.0,27.000000000000129,26.9998186445113,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1678610.7996470277 
 08/01  08:21:00,23.99993844530941,24.000197754831129,24.00019868843129,24.00020528661623,24.00013635437697,24.00016346087637,24.000141730569174,24.0001424298575,24.000137605269204,24.000167954107384,24.000142868086188,24.000133887837323,24.00014538626137,24.000176282814814,24.000149751026134,23.991056432408749,24.878588591371615,24.948860574462228,24.932227971998687,26.999999999999909,26.999999999999998,27.00000000000013,26.999818374875887,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1679532.8015778566 
 08/01  08:22:00,23.999936648633076,24.00020046799396,24.000201490445119,24.000208100384915,24.000139659559115,24.000167101290285,24.00014412202715,24.000146243077166,24.000140920585485,24.00017176555647,24.000144971973037,24.000137581064914,24.00014846886188,24.00017943175147,24.00015143563824,23.9999286106614,24.87842199150318,24.94852600126049,24.942312197125984,27.000000000000147,27.0,27.00000000000001,26.99981806573262,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680203.9422295727 
 08/01  08:23:00,23.99993486473826,24.000203158487098,24.00020425618771,24.000210787062973,24.000142878497916,24.000170458927405,24.000147334514727,24.000149880469125,24.000144124932424,24.000175167038426,24.000148187655346,24.000141136669059,24.00015129273803,24.0001817428793,24.00015434024525,24.00012941909026,24.878268151054763,24.948209303701558,24.95229284106114,27.000000000000058,27.0,27.00000000000011,26.99981774876384,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681180.5360631189 
 08/01  08:24:00,23.999933085346734,24.000205827718639,24.000206993148038,24.000213552976516,24.00014604275974,24.00017366650705,24.000150524762149,24.00015340710029,24.000147265227075,24.00017836731934,24.000151374360358,24.00014460986387,24.00015429570419,24.00018469801907,24.000157457162133,24.000135561260973,24.878110439365906,24.947888407547507,24.962221787388164,27.000000000000037,26.999999999999877,26.999999999999888,26.999817316191178,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682090.9222562465 
 08/01  08:25:00,23.99993130626427,24.000208505075578,24.000209734782357,24.000216317137299,24.000149157618226,24.000176732346075,24.00015367945999,24.000156829094647,24.000150347884909,24.00018138045472,24.000154518450846,24.000148006860969,24.000157142275016,24.00018709645834,24.00016043531251,24.00014008368362,24.877939486931085,24.94755155809818,24.97206872262301,27.000000000000033,26.999999999999984,26.999999999999845,26.999816890712688,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683060.327352554 
 08/01  08:26:00,23.999929540109503,24.000211176987845,24.00021246753165,24.000219053629438,24.000152232209186,24.000179685698897,24.00015680353501,24.00016016312954,24.000153383669895,24.00018424940253,24.000157622753347,24.000151335901444,24.00015995629667,24.000189460884518,24.00016338382896,24.000143838023545,24.877753530185065,24.947196791166165,24.9818338244358,26.999999999999905,27.0,26.999999999999834,26.99981643630717,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684026.7369775489 
 08/01  08:27:00,23.99992780103198,24.000213822685017,24.000215170070108,24.000221768911996,24.000155282780289,24.000182579592314,24.00015991164573,24.000163437028318,24.000156390238599,24.00018704045744,24.00016070428736,24.00015461908201,24.000162751009595,24.000191782115054,24.000166317232617,24.00014750186817,24.8775575939567,24.94682995937261,24.9915302879417,26.999999999999884,27.0,26.999999999999834,26.99981590917402,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684973.4782406125 
 08/01  08:28:00,23.99992607850449,24.00021644439178,24.0002178444967,24.000224454308165,24.00015831337943,24.00018543055334,24.000163008371083,24.000166659369364,24.00015937209721,24.000189775245457,24.000163768667208,24.000157862983668,24.000165524588085,24.000194075074775,24.000169235097606,24.000151110000716,24.87735840836017,24.946458823707464,25.001173090416864,27.000000000000143,27.0,26.999999999999834,26.999815364412738,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685902.824056197 
 08/01  08:29:00,23.999924368118106,24.00021905418386,24.000220503875885,24.000227123934044,24.000161319557614,24.00018823023844,24.000166089115277,24.00016982595069,24.00016232433305,24.000192444525625,24.000166810874238,24.000161062550139,24.0001682708569,24.00019632342539,24.000172131165998,24.000154656852538,24.87716009244164,24.946088216997948,25.01077253455857,26.999999999999927,27.0,26.999999999999959,26.999814776291179,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686827.656216051 
 08/01  08:30:00,23.999922669474925,24.000221656657879,24.000223153101314,24.000229782939216,24.00016429936232,24.000190977271008,24.000169151539298,24.000172936408345,24.0001652451975,24.00019504799344,24.000169828875877,24.000164216731947,24.000170987144754,24.000198522136853,24.000175002563556,24.00015814223557,24.876963930411447,24.945719822516965,25.020333971681298,26.999999999999888,26.999999999999998,27.00000000000011,26.999814092424346,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687752.6743548113 
 08/01  08:31:00,23.99992098254652,24.000224250298886,24.000225777805747,24.000232410642839,24.000168186561205,24.000193205824777,24.000172070903664,24.000175903368708,24.000169420853689,24.000197075127376,24.000172674902353,24.00016718968119,24.00017518082449,24.00020010735829,24.000177681910438,24.00016141417943,24.876767547443199,24.94534135406788,25.029842713970504,27.00000000000001,26.99999999999975,26.999999999999884,26.999813411921197,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688755.9804721685 
 08/01  08:32:00,23.999919307678704,24.00022687766823,24.0002284451654,24.000235084882875,24.000171102808229,24.000195559661714,24.000175041099518,24.000178937412668,24.000172267127739,24.00019933198606,24.000175590871927,24.000170227245357,24.00017782157753,24.000202004066645,24.000180443014736,24.000164751879628,24.876604059908073,24.94499404744833,25.039345174914997,26.999999999999905,26.999999999999834,27.000000000000094,26.999812695873496,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689454.4154527016 
 08/01  08:33:00,23.99991764417559,24.000229521359498,24.000231130574166,24.000237782494329,24.000173976563635,24.000197913718546,24.0001780083538,24.000181928561408,24.000175069871906,24.000201582646278,24.000178499662299,24.00017323256518,24.00018042078942,24.000203904309115,24.00018319777628,24.000168018987759,24.876485422975656,24.944695432371785,25.048863553132916,26.999999999999888,26.999999999999969,26.99999999999988,26.999811881500209,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690166.4638343375 
 08/01  08:34:00,23.999915989870936,24.00023216031775,24.000233809351277,24.00024047280293,24.000176813170517,24.000200260271876,24.00018095603288,24.000184873345103,24.000177828534768,24.000203819095224,24.000181383909088,24.000176194919875,24.00018297256856,24.00020579212774,24.00018592459553,24.000171249293229,24.87640690669365,24.94444264651405,25.058396968642076,27.000000000000008,26.999999999999994,26.999999999999966,26.999811075104917,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690879.4048773195 
 08/01  08:35:00,23.999914328089127,24.000234811192873,24.000236499529764,24.000243175389387,24.00017960867394,24.000202566310774,24.00018387088577,24.000187754358053,24.000180539472639,24.00020599968242,24.000184229190507,24.000179101330159,24.000185475328157,24.000207630223036,24.00018861044131,24.00017438446932,24.876355345864654,24.944222079727646,25.067932040021064,26.9999999999999,26.999999999999877,26.99999999999998,26.999810229429924,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1691609.7335601575 
 08/01  08:36:00,23.999912671427276,24.00023747088814,24.000239197954398,24.000245886127524,24.000182365389518,24.00020483118956,24.000186751550566,24.00019057248635,24.00018320619573,24.000208124745133,24.00018703462729,24.00018195245663,24.00018793082842,24.00020941005396,24.00019125199265,24.000177469985144,24.876317224593789,24.94401906672835,25.077451783489864,26.99999999999988,26.999999999999856,27.00000000000011,26.99980928756657,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692355.9648379749 
 08/01  08:37:00,23.999911035195369,24.00024011864075,24.0002418833439,24.000248583109518,24.000185100207877,24.00020709806464,24.00018961434272,24.000193353379808,24.00018584728791,24.000210248010739,24.00018981785609,24.000184768365519,24.000190362116518,24.000211200903349,24.000193870950473,24.000180482861876,24.876284971773744,24.943825131816835,25.086945592443987,26.99999999999988,26.999999999999976,26.999999999999884,26.99980836632963,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1693093.9221739586 
 08/01  08:38:00,23.99990942578439,24.00024274075731,24.00024454139247,24.0002512509146,24.00018782717628,24.000209393152784,24.000192477699629,24.000196122509018,24.000188478308883,24.000212409611597,24.00019259951067,24.000187564389216,24.000192783662116,24.000213039171073,24.000196486208276,24.00018348044869,24.87625946738324,24.943640888057744,25.09641161825635,27.000000000000143,26.999999999999998,26.999999999999845,26.99980741018161,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1693794.967227228 
 08/01  08:39:00,23.99990782798501,24.00024534747732,24.00024718253802,24.00025390107824,24.00019054410912,24.000211710208484,24.00019533639504,24.000198871921314,24.000191096166259,24.000214596820507,24.000195373008567,24.000190338649614,24.00019519426734,24.000214917743415,24.000199093410904,24.00018641738907,24.87624274457769,24.943468230798606,25.105849831802695,26.999999999999927,27.0,26.999999999999959,26.999806350604389,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1694477.378626952 
 08/01  08:40:00,23.99990624072588,24.00024794666828,24.00024981542555,24.000256541659235,24.000193242853439,24.00021402834412,24.00019818031158,24.000201598207036,24.000193693368006,24.000216784588173,24.000198128748857,24.000193083721947,24.00019758278182,24.00021679790161,24.000201679493484,24.000189334211947,24.87623380376274,24.9433062113627,25.115255942220569,27.000000000000019,26.999999999999866,26.99999999999998,26.999805305287958,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1695155.6782783308 
 08/01  08:41:00,23.999904663888186,24.000250540314558,24.000252441912847,24.000259175571075,24.000195923035446,24.000216345060559,24.000201008741294,24.000204286536694,24.00019626793219,24.000218965378257,24.00020086432801,24.000195797757529,24.000199949784635,24.000218680627037,24.0002042445726,24.00019218198914,24.876230409666368,24.94315214818247,25.124624234007027,26.999999999999905,26.99999999999998,26.999999999999859,26.999804201728677,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1695830.6673378256 
 08/01  08:42:00,23.99990309729126,24.00025312812302,24.000255062160428,24.000261801997568,24.000198583337487,24.000218654785905,24.000203819836444,24.00020695230736,24.00019882036331,24.00022113760185,24.000203579803786,24.00019848157245,24.000202292915586,24.000220553990716,24.000206785840168,24.000195009680345,24.87622978383824,24.94300315743462,25.133947930098068,27.00000000000001,27.0,26.999999999999959,26.999803030499725,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1696503.5747781238 
 08/01  08:43:00,23.999901540911048,24.00025571052593,24.00025767636987,24.000264422161334,24.000201225598397,24.000220961789105,24.000206614978283,24.000209582306554,24.000201350877494,24.000223301651937,24.000206274810368,24.000201136060516,24.00020461523714,24.0002224281656,24.00020930586028,24.00019777076902,24.876229921047167,24.942856791284183,25.143221571153107,26.9999999999999,27.0,27.000000000000104,26.9998018190287,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1697174.209064099 
 08/01  08:44:00,23.999899994908508,24.00025828715931,24.000260284816475,24.000267036024157,24.000203848896203,24.000223254100985,24.000209397059039,24.00021219568069,24.00020386055097,24.0002254541637,24.00020895474069,24.000203760339106,24.0002069148951,24.000224289238468,24.000211806546138,24.000200509349033,24.876230499610263,24.942712755533479,25.15244138649456,27.000000000000008,27.000000000000008,26.999999999999877,26.999800623811955,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1697833.9403388673 
 08/01  08:45:00,23.999898446842136,24.00026086839744,24.0002628977673,24.000269655011917,24.00020644681512,24.000225518965626,24.00021215649677,24.00021476452413,24.000206340346254,24.00022757090714,24.00021160702195,24.00020634656365,24.000209185087557,24.000226120588658,24.000214278058324,24.000203170756646,24.87623023540523,24.9425693651277,25.16160284823192,26.9999999999999,27.000000000000008,26.99999999999984,26.999799315379805,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1698499.7151290996 
 08/01  08:46:00,23.999896890155,24.00026346299496,24.000265524995684,24.00027228807111,24.000209006096289,24.00022772600089,24.00021487786586,24.000217287432198,24.0002087779606,24.00022961849172,24.000214217263609,24.00020888241079,24.000211409408533,24.00022787475532,24.000216702133675,24.000205793232273,24.876224673800956,24.94242198414592,25.170697223004905,26.999999999999884,26.99999999999988,27.00000000000009,26.99979800968013,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1699187.0986844474 
 08/01  08:47:00,23.999895343898979,24.000266059517157,24.00026815436763,24.000274923582539,24.000211537130278,24.0002299046962,24.00021757172578,24.000219763246706,24.00021118285385,24.00023162833061,24.000216794935885,24.000211378355098,24.000213601647574,24.000229598456764,24.000219092435793,24.000208338291043,24.876210772649427,24.942267065063797,25.17971792593063,27.000000000000008,26.999999999999976,27.0,26.999796661275949,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1699881.9395909315 
 08/01  08:48:00,23.999893829596116,24.00026863160142,24.000270758834927,24.00027753179854,24.000214065069657,24.00023211791486,24.000220263801343,24.00022224628197,24.00021358437368,24.000233683322397,24.00021937019595,24.00021386590952,24.000215790057959,24.00023137123221,24.00022147761767,24.000210889820438,24.876190467031443,24.94210680875542,25.188664935302936,26.999999999999905,26.999999999999873,26.999999999999859,26.999795245606398,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1700554.955417333 
 08/01  08:49:00,23.999892331685584,24.000271180594877,24.0002733391001,24.000280114704017,24.000216596096036,24.000234377784794,24.000222960189026,24.000224726567408,24.000215986886809,24.00023579250307,24.000221947071016,24.000216350162284,24.000217982338634,24.00023321311523,24.00022386518094,24.000213402630249,24.876168463470046,24.941946024602748,25.197542658671819,26.999999999999877,26.99999999999998,26.999999999999966,26.999793803042516,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1701206.375416608 
 08/01  08:50:00,23.999890843674757,24.000273718256709,24.000275908134463,24.000282685430194,24.000219118309987,24.000236642687449,24.00022565275126,24.000227207896964,24.00021837971401,24.0002379151469,24.000224519222866,24.00021881793241,24.000220163577685,24.00023506791911,24.000226244143144,24.000215911317487,24.876148516239114,24.941788915953138,25.206353904917909,26.999999999999877,27.0,26.999999999999984,26.99979230515076,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1701842.7220338379 
 08/01  08:51:00,23.99988936496634,24.000276250406978,24.00027847136698,24.00028525045486,24.000221628097124,24.00023890549512,24.00022833469074,24.000229664855309,24.000220756676467,24.000240033025859,24.00022707682763,24.00022126420778,24.00022233053038,24.000236927083948,24.00022860814089,24.00021836122475,24.876132122817844,24.94163686610981,25.215099050092065,26.999999999999877,27.000000000000008,26.999999999999859,26.999790762667865,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1702473.6387937272 
 08/01  08:52:00,23.999887840550846,24.000278787202654,24.000281039126013,24.000287818454678,24.00022414202805,24.000241210721314,24.00023102173462,24.0002321410468,24.000223133887997,24.000242190531215,24.000229635208937,24.000223706812976,24.00022449720532,24.00023883049594,24.000230970257463,24.000220816017323,24.87611902981498,24.941489558238208,25.22377630617983,26.999999999999873,27.0,26.999999999999966,27.11959318292656,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730362.515621774 
 08/01  08:53:00,23.999886377710778,24.00028130933656,24.00028359258039,24.000290371977735,24.00022662447622,24.000243463567914,24.00023367647937,24.00023456953564,24.00022547830849,24.000244292767524,24.000232159631819,24.00022611071136,24.000226630567555,24.000240677893858,24.000233296251797,24.0002232276004,24.876108029032055,24.94134575095379,25.23238237065306,26.999999999999877,27.0,26.99999999999985,27.050560305460029,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733879.202909647 
 08/01  08:54:00,23.999884981801907,24.000283812468575,24.000286127669779,24.000292907360565,24.00022906700981,24.00024563847066,24.00023628952715,24.000236936005217,24.000227784112384,24.00024631938507,24.000234643775277,24.000228469885938,24.000228724221328,24.000242445001257,24.000235579326465,24.000225559117756,24.876097588134955,24.941204119290956,25.240914429254166,26.999999999999877,26.999999999999998,26.999999999999966,27.016285961739738,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1704103.8274987089 
 08/01  08:55:00,23.999883480706406,24.00028633483204,24.00028868207463,24.000295460064704,24.00023153806551,24.00024792088499,24.00023893274673,24.0002393600318,24.000230110240627,24.000248443030629,24.00023714885694,24.00023084778695,24.00023084017064,24.00024432661866,24.00023788313073,24.000227922385535,24.876087479231477,24.941064024408595,25.24937114817048,27.000000000000008,26.999999999999998,26.99999999999998,27.005319637719464,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736170.8366134805 
 08/01  08:56:00,23.999882015556787,24.000288859263408,24.00029123953893,24.000298016897827,24.0002339534686,24.000250083830229,24.000241521767383,24.000241704693936,24.00023237959636,24.000250441224439,24.000239598934546,24.000233160610916,24.000232895829677,24.000246070337999,24.00024012662159,24.00023021265848,24.876075117294616,24.940922803061829,25.257747652540638,27.000000000000037,26.99999999999987,26.999999999999856,27.001707839578807,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1737380.0533102207 
 08/01  08:57:00,23.999880553028619,24.000291394194389,24.000293808525929,24.000300586235924,24.00023633360694,24.000252185222409,24.000244074858697,24.000243997374825,24.000234608982287,24.000252364219955,24.000242007935733,24.00023542772467,24.00023491201504,24.000247742987086,24.000242328002537,24.00023242311648,24.87605721787408,24.94077675182663,25.26603863058685,26.999999999999898,26.99999999999998,26.999999999999834,27.00048858330541,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1738486.7683148655 
 08/01  08:58:00,23.999879112421064,24.00029391699483,24.00029636593622,24.000303142604275,24.0002387012289,24.000254287666875,24.000246614400316,24.000246289036448,24.00023682500055,24.00025429264326,24.000244402469048,24.000237678080198,24.000236913769137,24.000249420946465,24.000244512027757,24.00023462860945,24.876033288152926,24.940625566997146,25.274243019818937,27.000000000000008,26.99999999999987,26.99999999999983,27.000028779611737,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739969.2966826044 
 08/01  08:59:00,23.99987770248332,24.000296412162329,24.000298895183798,24.00030566858049,24.000241079368477,24.00025644794095,24.000249164935519,24.0002485975187,24.000239050810458,24.00025629199238,24.000246806839156,24.000239936478516,24.000238926093347,24.000251177032227,24.000246704659504,24.00023684052623,24.876007429500299,24.94047360045138,25.28236589231873,26.999999999999905,26.999999999999845,26.999999999999959,26.99978915065193,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741466.5285002157 
 08/01  09:00:00,23.999876301440385,24.000299163141248,24.000301784467458,24.0003085942628,24.00024396138395,24.0002565164055,24.000252257228167,24.000251639264037,24.000241965972714,24.0002562641043,24.000249947555998,24.00024293074606,24.000241708263294,24.000250899084134,24.00024970628803,24.000239820660338,24.876098048719226,24.940484563557964,25.29065158720648,27.000000000000019,26.999999999999845,27.000000000000115,26.999623403161669,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741860.247599247 
 08/01  09:01:00,23.99987435809165,24.00029860933847,24.00030126939732,24.000308082969604,24.000241669934988,24.000247879837095,24.000249835748634,24.00024745941847,24.000239478930945,24.00024588360508,24.00024735083022,24.00024017766455,24.00023899616567,24.00024008806299,24.000246942184483,24.000237100552189,24.876231849543847,24.940559306655059,25.298952956759185,26.9999999999999,26.999999999999976,27.000000000000015,26.99962979593183,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692052.6678632163 
 08/01  09:02:00,23.999874721683758,24.00029798221783,24.000300655211836,24.000307444778846,24.000239253972869,24.000239394126856,24.00024726420012,24.000243161787915,24.00023684521704,24.00023571896492,24.000244581938394,24.00023727233436,24.000236132665255,24.000229561800134,24.000243998381717,24.00023421215518,24.876350940814296,24.940617170865904,25.307149776391627,26.99999999999988,26.999999999999866,26.99999999999986,26.999701964003035,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1691356.321290223 
 08/01  09:03:00,23.9998751097539,24.000297425426685,24.000300103275128,24.00030686834669,24.00023706261043,24.000232138933379,24.000244930269223,24.000239295496358,24.000234433976947,24.000227068761839,24.000242045996506,24.00023461376281,24.000233494678086,24.0002205831413,24.000241282769946,24.00023155226929,24.87643963362912,24.940633921546384,25.315205870671276,27.000000000000005,26.999999999999976,26.99999999999996,26.999784274950807,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690621.919538273 
 08/01  09:04:00,23.999875482673013,24.0002969701568,24.000299646509516,24.000306385869405,24.000235071984237,24.00022603047144,24.000242810026398,24.00023583991601,24.00023221857128,24.000219850878265,24.000239716455658,24.0002321761159,24.00023105490926,24.000213068704153,24.000238768332538,24.00022909665695,24.876501520214818,24.940612655078075,25.32312688610354,26.999999999999895,26.999999999999994,26.999999999999984,26.99986962091637,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689893.1009181604 
 08/01  09:05:00,23.99987584963027,24.00029658587063,24.000299258595935,24.00030597118742,24.00023325396729,24.00022090634078,24.000240873175799,24.000232744820868,24.000230177126473,24.000213847475956,24.000237569663807,24.00022993561807,24.000228793794564,24.000206804307294,24.00023643445531,24.00022682557097,24.87654410443876,24.940563731472314,25.33092882062988,27.00000000000014,27.0,27.000000000000115,26.99995583904713,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689164.3918108757 
 08/01  09:06:00,23.999876195777536,24.000296263094407,24.00029893148487,24.000305617748823,24.000231566349293,24.000216538994676,24.000239074187648,24.000229934442609,24.0002282665095,24.000208777096824,24.00023555972982,24.00022784482109,24.000226668560729,24.00020150426092,24.00023423667911,24.0002246944033,24.87657178094481,24.94049422603741,25.338622482524916,27.000000000000047,27.000000000000005,27.00000000000001,27.000042337874093,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688447.8366961214 
 08/01  09:07:00,23.99987652091779,24.000295995818964,24.00029866025889,24.0003053208923,24.00022997264965,24.000212750307875,24.000237373531378,24.0002273438336,24.000226450065659,24.000204415174463,24.000233646805574,24.00022586370854,24.00022464252158,24.00019694042532,24.000232136087626,24.00022266517333,24.876584697259316,24.94040589785206,25.346210914778884,27.000000000000165,26.999999999999873,26.99999999999987,27.00012894611375,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687754.4242031226 
 08/01  09:08:00,23.999876847153158,24.00029576018183,24.00029842086012,24.000305055908937,24.000228469505758,24.00020946491208,24.000235771877884,24.000224960095474,24.000224726848619,24.00020066773118,24.00023183480771,24.000223989350699,24.00022271594329,24.00019302048583,24.00023013779223,24.000220735283823,24.876583824890795,24.94030078044243,25.353697028072664,26.999999999999927,26.999999999999984,26.99999999999996,27.000215638710349,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687063.5728912519 
 08/01  09:09:00,23.9998771980109,24.000295524416808,24.0002981804176,24.000304789226975,24.000227075092967,24.00020667240288,24.000234286394336,24.00022279873323,24.00022311771321,24.000197517801007,24.000230143257089,24.000222244000108,24.000220910826689,24.000189727332189,24.000228262893694,24.00021892965475,24.87657453921802,24.940185232926845,25.361090081592154,27.000000000000019,26.999999999999998,26.999999999999856,27.00030239923139,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686348.1015863983 
 08/01  09:10:00,23.99987755140351,24.00029528683726,24.000297936874568,24.000304520257907,24.00022577869919,24.000204296772297,24.00023290423838,24.000220834582394,24.00022161306683,24.000194872809968,24.0002285610495,24.000220616757497,24.000219217827003,24.000186963532369,24.00022650108933,24.000217239058537,24.876563188465299,24.940066786392778,25.36840121153111,26.999999999999898,27.0,27.000000000000087,27.1194220734337,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1693280.6255189358 
 08/01  09:11:00,23.999877901307927,24.00029505469411,24.000297699847598,24.0003042556476,24.00022455764445,24.00020224896464,24.000231601366026,24.00021903013158,24.000220187476129,24.000192611496045,24.000227060800638,24.000219079924187,24.000217609142195,24.000184604195345,24.000224823203359,24.000215634546323,24.87655392934926,24.93995012730731,25.37563754787506,27.00000000000001,27.000000000000008,27.000000000000005,27.109926797853903,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1691806.8902945147 
 08/01  09:12:00,23.999878247681825,24.000294830635803,24.00029747085654,24.00030400044676,24.000223396251117,24.000200454010544,24.000230360509833,24.000217355510697,24.00021882687832,24.000190650908349,24.00022562767305,24.00021761790936,24.00021607209875,24.00018256218472,24.0002232161871,24.000214102842685,24.876547956227954,24.939836983300766,25.38280186203456,27.000000000000033,26.999999999999998,26.999999999999994,27.040539002410175,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684649.6631650406 
 08/01  09:13:00,23.9998785905825,24.00029461209503,24.00029724801627,24.00030375155712,24.00022228683908,24.00019886948808,24.000229173316737,24.000215795031058,24.000217522792317,24.000188935359934,24.000224252061789,24.000216221346748,24.00021459754237,24.000180779966198,24.000221670148777,24.00021263478016,24.876545021843037,24.93972740959669,25.389894944658328,27.000000000000033,27.000000000000005,26.99999999999999,27.012752297055664,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1696280.9703597939 
