Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  09:14:00,23.999878930178104,24.000294396665465,24.000297029027857,24.000303508956429,24.00022122395179,24.000197459987473,24.00022803793354,24.000214337872618,24.00021627028493,24.00018742374379,24.000222933318047,24.000214883688828,24.000213182329277,24.000179217487294,24.000220186161017,24.0002112247635,24.876545165592718,24.939621681773877,25.396917398903765,27.000000000000037,26.999999999999873,26.999999999999987,27.003619196563507,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1698368.1839561542 
 08/01  09:15:00,23.9998792663873,24.00029418331895,24.00029681288511,24.000303266881426,24.000220202537326,24.000196197313476,24.000226946284188,24.00021297155779,24.000215063884025,24.00018608025813,24.00022166246827,24.000213599274045,24.00021181724211,24.00017783320396,24.000218751918994,24.0002098649372,24.87654835221719,24.9395198626532,25.403870193942148,26.9999999999999,26.99999999999998,26.999999999999859,27.000583267897324,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1699319.2101841558 
 08/01  09:16:00,23.99987958979029,24.000293976756,24.000296604545395,24.000303032810398,24.000219210947564,24.000195040970217,24.00022588434273,24.00021167546514,24.000213891594848,24.000184854956296,24.000220425550024,24.00021235505727,24.000210491441249,24.000176575657194,24.000217355053093,24.000208544438637,24.876553339058597,24.93942077475887,25.410752796329729,27.000000000000008,26.999999999999994,26.999999999999966,26.99958522260772,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1700174.5122271709 
 08/01  09:17:00,23.99987988481915,24.000293790682613,24.000296418886184,24.000302821881794,24.00021822787389,24.000193930569599,24.000224828853577,24.000210416675288,24.000212728079644,24.000183675700538,24.000219197615679,24.000211126607007,24.000209181419817,24.00017536941776,24.000215970179775,24.000207238698449,24.87655622251155,24.939320398866479,25.417559714717979,26.999999999999898,27.0,26.999999999999856,26.999284810560238,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1700881.2107016119 
 08/01  09:18:00,23.999880175819013,24.000293617002194,24.000296244338164,24.000302622730119,24.00021725986479,24.00019287421183,24.000223786946394,24.000209201790204,24.000211590966395,24.000182546772007,24.000217983693227,24.00020991824254,24.00020789320568,24.00017422381917,24.00021460435064,24.000205954228489,24.876553312495959,24.939214783841459,25.424286212489709,26.999999999999873,27.000000000000005,26.999999999999966,26.999177794010099,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1701470.5882256653 
 08/01  09:19:00,23.999880487241425,24.000293422698765,24.000296051618564,24.000302404427275,24.000216332876997,24.000191932857264,24.000222787639708,24.000208066629939,24.00021049727264,24.00018155292934,24.000216820013038,24.000208765364705,24.000206658597173,24.00017321883767,24.000213291997086,24.00020472462283,24.87654624633445,24.93910556788874,25.430935981830417,27.0,27.000000000000005,26.999999999999987,26.99916507791505,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1701977.835016334 
 08/01  09:20:00,23.99988080818807,24.000293204431146,24.000295834789634,24.000302160801178,24.00021545660515,24.000191114846087,24.000221845318089,24.000207021963694,24.00020945927178,24.00018070426684,24.000215720490617,24.00020767608817,24.0002054868046,24.000172366674439,24.00021204736729,24.000203557655146,24.876540530914597,24.938998665607529,25.43751871316334,27.00000000000003,27.0,26.999999999999984,26.999150316776338,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1702423.7525950233 
 08/01  09:21:00,23.999881126217124,24.000292975380675,24.0002956073365,24.000301906299315,24.00021461598579,24.000190376939249,24.00022094084329,24.000206042519446,24.00020846120886,24.000179945751389,24.00021466350399,24.000206632382704,24.00020436030778,24.000171609033367,24.00021084885248,24.000202436181337,24.8765401164574,24.93889834142866,25.44404164974451,26.9999999999999,27.000000000000005,26.999999999999856,26.999166830556186,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1702848.4976956705 
 08/01  09:22:00,23.999881441076789,24.00029274193455,24.000295375971647,24.00030164770785,24.000213799984694,24.000189688611717,24.000220060827137,24.00020511036772,24.000207491884387,24.000179238902815,24.000213635501564,24.000205621767898,24.000203267094738,24.000170905823496,24.000209682764355,24.000201348078254,24.876545930164498,24.93880569372339,25.450507540049576,27.000000000000005,27.0,26.999999999999966,26.999161354181937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1703262.4386195308 
 08/01  09:23:00,23.99988175281581,24.00029250518001,24.00029514187504,24.00030138615795,24.00021300498367,24.000189037532,24.000219201479433,24.000204218809349,24.000206547270204,24.000178568815593,24.000212631742167,24.00020463964213,24.000202202824999,24.000170241840939,24.000208544396175,24.000200288852225,24.876557308311378,24.938720024096587,25.456915977266058,27.00000000000002,26.999999999999998,26.999999999999984,26.999180722084895,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1703675.6919560689 
 08/01  09:24:00,23.999882061323669,24.000292097375846,24.00029473687835,24.00030096097319,24.00021197750774,24.000188834586078,24.000218696606046,24.00020293462703,24.0002053657979,24.000178013685568,24.000211949143258,24.000203396993738,24.00020090269615,24.000169619294569,24.000207714331908,24.000198974316999,24.876492690826049,24.938558093223567,25.46314005666109,27.00000000000003,27.0,26.99999999999985,26.999176255611944,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1704682.4745004874 
 08/01  09:25:00,23.99988236702282,24.00029178262877,24.000294428585709,24.000300614866324,24.000211169520584,24.000188371552459,24.000217885286017,24.00020207512532,24.000204410700129,24.000177514756858,24.000211007526354,24.00020241170389,24.000199839772639,24.000169142016288,24.0002066476302,24.000197913053655,24.87639641155069,24.938363479803234,25.469248988501258,27.00000000000003,26.99999999999974,26.999999999999959,26.999195853738209,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1705137.0271450482 
 08/01  09:26:00,23.999882666244138,24.000291553285778,24.00029420259822,24.00030036079963,24.00021044171929,24.000187809664188,24.00021708331491,24.000201320109619,24.000203543310048,24.000176962153398,24.000210075202469,24.00020151813783,24.000198867601143,24.00016861247196,24.000205592748899,24.000196944650847,24.876312595989547,24.9381818194336,25.47531165417376,27.00000000000016,26.999999999999959,26.99999999999985,26.999191538473537,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1705547.665706891 
 08/01  09:27:00,23.999882936415838,24.000291344384097,24.00029399931871,24.000300130025374,24.00020970821155,24.000187198884619,24.000216276178205,24.000200567887608,24.000202673013705,24.000176350487217,24.000209138565546,24.000200624868304,24.000197894989296,24.00016802243131,24.00020453603611,24.000195977170898,24.876256091688437,24.938028540118489,25.481350670596244,26.99999999999992,26.999999999999994,26.99999999999996,26.999211135990639,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1705990.2112579426 
 08/01  09:28:00,23.99988319827917,24.000291148414616,24.000293810165834,24.000299913106909,24.000208968014037,24.000186553991115,24.000215457494588,24.000199812207648,24.000201798117435,24.00017569102418,24.000208192396387,24.00019972834938,24.00019692109441,24.000167384626399,24.00020347323795,24.000195007894303,24.876223361398769,24.9379001031928,25.487361018601797,27.000000000000143,26.999999999999994,26.999999999999856,26.999206889281529,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1706445.7040590239 
 08/01  09:29:00,23.999883471864643,24.00029094077762,24.000293609446449,24.00029968391075,24.00020824472162,24.00018593718405,24.00021465535287,24.000199084334566,24.000200943709929,24.000175057939136,24.000207265895477,24.000198854918545,24.000195971018898,24.00016677314423,24.00020243326447,24.00019406265088,24.87620822511796,24.93779026775453,25.49333432112679,27.00000000000005,27.0,26.99999999999996,26.999226439244575,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1706894.1927933545 
 08/01  09:30:00,23.999883763394963,24.000290706061649,24.000293380643936,24.000299425761665,24.00020755745825,24.000185392246285,24.000213891573265,24.000198409466699,24.00020013032688,24.000174505363796,24.000206382926576,24.000198026178159,24.000195065105058,24.000166241466887,24.000201439520216,24.000193162597058,24.87620858401367,24.93769718213818,25.49926981725839,27.000000000000033,27.000000000000005,26.99999999999985,26.99922225483423,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1707311.735380057 
 08/01  09:31:00,23.999884052647734,24.000290482216476,24.000293160557395,24.00029917477748,24.000206740000015,24.00018505070335,24.000213046739164,24.000197710743707,24.000199202237324,24.000174167111007,24.000205427601036,24.00019711882984,24.000194055585177,24.00016592092195,24.00020038010309,24.00019218896963,24.876236909221388,24.93763301526835,25.50518926358852,27.000000000000033,27.0,27.000000000000097,26.999241738507285,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1707622.3256379029 
 08/01  09:32:00,23.9998843390387,24.000290268084897,24.00029294952923,24.00029893335469,24.000205917225239,24.000184736585216,24.000212212865333,24.00019701857328,24.000198268827,24.000173860094927,24.0002044862789,24.000196202795036,24.00019304449079,24.000165631842255,24.000199337993654,24.000191207540995,24.87629882496773,24.937603803429533,25.511104142245949,27.00000000000003,26.99999999999987,27.000000000000136,26.999237628447696,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1729503.723980179 
 08/01  09:33:00,23.999884622590238,24.000290050626945,24.000292735960305,24.000298689295084,24.000205118332809,24.000184405292168,24.000211394305237,24.000196348796416,24.00019736107869,24.000173530702239,24.00020356293091,24.00019531009077,24.000192061522204,24.00016532006687,24.000198316890115,24.00019024999155,24.87639058876115,24.937606147902387,25.517011082305918,26.9999999999999,27.000000000000104,26.99999999999988,26.99925706465891,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1729799.9584760336 
 08/01  09:34:00,23.999884903342186,24.00028982855653,24.000292518086636,24.00029844064879,24.00020433838062,24.000184055945128,24.00021059157517,24.000195698195087,24.00019647484763,24.000173176088368,24.000202658047603,24.000194439790368,24.000191102613905,24.000164981897514,24.000197316901106,24.000189315825467,24.876504396144264,24.93763240851782,25.522900269129108,27.000000000000136,27.00000000000002,27.0000000000001,26.99925301692634,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730098.3602824757 
 08/01  09:35:00,23.999885181317905,24.00028960221487,24.000292296337073,24.00029818779218,24.00020357617387,24.000183690952136,24.000209804930145,24.000195065176827,24.000195608442757,24.000172799640077,24.00020177104838,24.000193590148315,24.00019016595393,24.00016462079713,24.00019633736752,24.000188403338766,24.876632640605746,24.937674947066144,25.528761235571193,26.99999999999992,27.000000000000005,26.99999999999988,26.999272416196616,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730400.6183315865 
 08/01  09:36:00,23.999885456051005,24.000289372149216,24.000292071119856,24.000297933875215,24.000202831046605,24.00018331252496,24.00020903402486,24.000194448304084,24.00019476126126,24.000172404249836,24.000200902111005,24.00019276030831,24.000189251230294,24.00016423632053,24.00019537853128,24.00018751198638,24.87676929005495,24.937727681598273,25.53458518787291,26.999999999999884,27.000000000000005,26.999999999999966,26.999268420409348,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730700.2064540405 
 08/01  09:37:00,23.999885706223134,24.000289154349145,24.000291859294586,24.000297690448865,24.00020208624771,24.00018288514566,24.00020825928844,24.000193823504764,24.00019391483371,24.0001719465467,24.00020002935634,24.00019193037264,24.00018833931564,24.000163792652875,24.00019441866961,24.00018662204058,24.87690758867271,24.93778358145979,25.540362636994624,26.999999999999877,26.999999999999873,26.999999999999987,26.999287763538204,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1731020.9930312089 
 08/01  09:38:00,23.99988594207229,24.000288953976154,24.000291666306496,24.0002974653123,24.000201330124719,24.000182406279749,24.000207470376176,24.00019318294849,24.000193057973719,24.000171427145984,24.000199143548277,24.000191088168646,24.000187420477116,24.000163290210329,24.000193449557075,24.00018572199207,24.877042334162078,24.937837163292675,25.54608585399015,27.00000000000013,26.999999999999845,27.000000000000119,26.999283824613238,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1731348.226108424 
 08/01  09:39:00,23.999886182250255,24.000288752617775,24.000291472708658,24.000297239026094,24.00020058477505,24.000181918176876,24.000206690887976,24.000192552361928,24.000192213487379,24.000170896280957,24.000198268474397,24.000190258098628,24.000186516610119,24.00016277671878,24.000192494042698,24.000184835598494,24.877171350149959,24.937886063717789,25.5517518140265,27.000000000000047,26.99999999999984,26.99999999999988,26.99930309859116,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1731674.4609836634 
 08/01  09:40:00,23.999886445063998,24.000288524946538,24.000291251567448,24.000296984464943,24.000199877528993,24.000181480883808,24.000205952533294,24.000191967585204,24.000191410485564,24.000170426893033,24.00019743824724,24.000189471406907,24.000185656001969,24.00016232280781,24.000191585045088,24.000183993013527,24.877297116537368,24.937932953205807,25.55736572203246,27.000000000000168,26.999999999999976,26.999999999999966,26.999299233536548,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1731969.687991158 
 08/01  09:41:00,23.99988670812401,24.000288277643905,24.00029100974734,24.00029670906194,24.000199204492469,24.000181084302793,24.00020525082165,24.000191422260678,24.000190644297559,24.000170006291314,24.00019664712361,24.000188722987127,24.000184833850957,24.00016191525012,24.00019071678811,24.000183189165598,24.877423263578135,24.93798172149519,25.562933889714996,27.000000000000047,26.999999999999994,26.99999999999998,26.999318458802717,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732245.8545107027 
 08/01  09:42:00,23.999886968592479,24.00028802375318,24.000290761038629,24.00029642668712,24.00019855208661,24.000180696032975,24.000204569667586,24.000190896626468,24.000189900395758,24.000169594183324,24.000195878513006,24.000187997159484,24.000184035693054,24.00016151449418,24.000189872959259,24.000182408819755,24.877551116252126,24.938033855715607,25.56845852734714,27.000000000000033,26.999999999999998,26.999999999999856,26.99931465654321,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732511.3779213629 
 08/01  09:43:00,23.999887226457348,24.00028776641395,24.000290508726278,24.000296140615928,24.000197915639423,24.00018030612554,24.000203903427406,24.000190384045245,24.00018917363139,24.000169177698696,24.000195125716887,24.000187288413057,24.000183256460489,24.000161108366187,24.000189047114089,24.000181646788027,24.877680052184819,24.93808868618166,25.573938603899835,27.000000000000033,26.999999999999866,26.999999999999959,26.999333845165184,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732775.6791767143 
 08/01  09:44:00,23.999887481816239,24.000287508128367,24.000290255437109,24.000295852713898,24.00019728981645,24.000179915386128,24.00020324907414,24.000189883124315,24.000188459241178,24.000168761059429,24.000194387016589,24.000186591742105,24.000182492131729,24.00016070386541,24.000188238051643,24.000180898232729,24.877810202807884,24.938146329390106,25.579374255417027,26.9999999999999,26.999999999999976,27.00000000000011,26.99933009108613,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733023.192138043 
 08/01  09:45:00,23.999887734666435,24.000287249179587,24.000290001395784,24.000295561211734,24.000196677009819,24.000179522112814,24.000202607109473,24.000189392844207,24.000187759058926,24.00016834012432,24.00019366169139,24.000185908884949,24.000181742848555,24.000160295538195,24.000187443649908,24.000180163782564,24.877941474434804,24.938206605908765,25.584765710526488,26.99999999999988,26.99999999999987,27.000000000000005,26.99938943908382,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733270.1899462986 
 08/01  09:46:00,23.999887985038307,24.000286988220315,24.000289745160889,24.000295270306809,24.00019607752784,24.000179126008616,24.0002019773982,24.000188912082974,24.00018707319681,24.000167913869246,24.000192949921396,24.000185240034378,24.000181010544634,24.000159880184719,24.00018666574271,24.0001794455025,24.87807317470581,24.93826877781388,25.590111761304958,26.99999999999988,26.999999999999976,26.999999999999856,26.999398635789786,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733506.1370763796 
 08/01  09:47:00,23.999888219552628,24.00028673520189,24.000289497386544,24.000294987805974,24.00019548058985,24.000178704911403,24.000201347285548,24.00018842613269,24.000186390018145,24.000167455241557,24.000192237601675,24.000184572769329,24.000180282659714,24.000159432492646,24.000185889673828,24.00017873037973,24.87820311852877,24.938330470096156,25.59540798603651,26.999999999999877,26.999999999999998,26.999999999999834,26.999424343082894,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733752.9038858149 
 08/01  09:48:00,23.99988843202838,24.000286501448437,24.000289270095786,24.000294725727725,24.000194873213869,24.000178232053594,24.00020070121151,24.00018791711677,24.000185695569038,24.000166931844477,24.00019150864705,24.000183892191108,24.00017954553739,24.000158921281196,24.00018509986103,24.000178004094424,24.878326894669386,24.93838697879617,25.600646373485888,27.0,27.000000000000005,26.99999999999996,26.99942237827926,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734019.9469328286 
 08/01  09:49:00,23.99988864405542,24.0002862738465,24.00028904950861,24.000294469914239,24.000194266084678,24.00017773669314,24.00020005206643,24.00018740106215,24.000185001449567,24.000166379823296,24.00019077633094,24.000183210880409,24.000178810519164,24.000158382294157,24.000184309188943,24.000177278821395,24.87844142820786,24.938434932829485,25.60582184608745,26.999999999999895,26.999999999999866,26.99999999999998,26.999444258100849,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734298.6172745934 
 08/01  09:50:00,23.999888878252233,24.00028602563578,24.000288807075774,24.00029419100697,24.000193685433826,24.000177288176915,24.000199434663619,24.000186920030236,24.00018433649796,24.00016588791654,24.00019007908416,24.000182560057483,24.000178106358996,24.000157904085826,24.000183555189627,24.000176584580207,24.878550367837833,24.93847815138854,25.610941560056884,27.000000000000008,26.999999999999976,26.999999999999984,26.99944108716718,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734540.3392990453 
 08/01  09:51:00,23.99988911753186,24.00028575588277,24.000288543447927,24.000293891009734,24.00019313475138,24.000176887524466,24.00019885091006,24.00018647477339,24.00018370560383,24.00016545850244,24.00018941976121,24.00018194451456,24.000177437173947,24.00015748588244,24.000182839969026,24.00017592574877,24.878659705880119,24.938522842023315,25.61601658592247,26.999999999999898,27.0,26.999999999999984,26.99946242922689,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734757.0898812856 
 08/01  09:52:00,23.999889354569367,24.0002854804857,24.00028827180145,24.00029358325775,24.000192604797176,24.000176508311179,24.00019828870324,24.00018604986777,24.000183094804265,24.000165050585069,24.000188781522696,24.00018134923804,24.0001767890375,24.000157087197978,24.000182147016095,24.000175287779148,24.87877259034242,24.938572443131009,25.621053278018687,26.999999999999873,27.0,26.99999999999985,26.999459158557415,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734960.3562760102 
 08/01  09:53:00,23.999889589234607,24.000285205626516,24.000287997927879,24.000293274403658,24.000192088025267,24.000176132032327,24.000197738894938,24.000185634544413,24.000182496802613,24.000164644547863,24.000188155231439,24.00018076645015,24.000176155726274,24.000156691215083,24.000181468591078,24.0001746641671,24.87888911938602,24.93862739436877,25.62605218053956,27.000000000000005,27.000000000000005,26.99999999999983,27.122320192181215,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741616.3363389038 
 08/01  09:54:00,23.999889821594214,24.000284924711854,24.00028772240462,24.00029296162289,24.000191579670476,24.00017575674016,24.000197196847777,24.000185224924285,24.000181909922686,24.000164237254148,24.00018753946857,24.000180194434415,24.00017553280461,24.000156290707858,24.000180800225203,24.000174050415649,24.87900884110721,24.938686844260226,25.631012210585124,27.00000000000015,26.999999999999873,26.999999999999959,27.112901970933366,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739594.7145286015 
 08/01  09:55:00,23.999890051665756,24.000284645651058,24.000287446092938,24.00029264942626,24.000191082220295,24.000175380462779,24.000196664229674,24.000184821746737,24.000181333565118,24.000163827282234,24.00018693267035,24.000179632479708,24.0001749222145,24.000155887631867,24.000180143146538,24.000173448482888,24.8791306276601,24.938749581901875,25.635931882877349,27.000000000000055,26.999999999999976,26.999999999999849,27.042062426416626,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1731017.2239992219 
 08/01  09:56:00,23.999890279496154,24.00028436687948,24.000287169899555,24.000292336551188,24.000190592410385,24.000175004208324,24.000196140437315,24.000184425648034,24.000180765794373,24.0001634186925,24.00018633620743,24.00017907883637,24.000174321939697,24.000155488152847,24.000179498483939,24.000172856135579,24.879254587594134,24.938815798056888,25.64081210323092,26.999999999999905,26.999999999999998,26.99999999999996,27.01346208590133,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732593.4501190149 
 08/01  09:57:00,23.999890498722654,24.00028409351088,24.00028689926037,24.000292029396247,24.000190106607204,24.00017461725481,24.00019561896568,24.000184028756935,24.00018020240965,24.000162996486187,24.00018574224073,24.000178528710987,24.000173727391809,24.000155075576708,24.000178858188627,24.000172268600779,24.879380158375253,24.93888487555706,25.645652422962486,26.999999999999877,27.0,26.999999999999849,27.0219754722309,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736095.0241630709 
 08/01  09:58:00,23.99989069192038,24.00028384109781,24.000286650746277,24.000291744425053,24.00018960789883,24.00017418279173,24.000195078461894,24.000183606547329,24.000179625036219,24.000162514779423,24.000185128297166,24.000177962408658,24.00017312053823,24.000154605362498,24.0001782005386,24.000171666966428,24.87950351069874,24.9389527530645,25.650446623215456,26.99999999999987,26.999999999999873,26.99999999999983,27.019378823833475,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1735999.9022570702 
 08/01  09:59:00,23.999890880631406,24.000283604163216,24.000286416236507,24.00029147417192,24.000189101719589,24.00017371517406,24.000194525700988,24.00018316723563,24.00017903861978,24.000161991790518,24.00018450028671,24.000177385446084,24.000172506864407,24.00015409656395,24.000177531994195,24.000171057193574,24.879620462696278,24.939015180985586,25.655187648196635,26.999999999999873,26.99999999999998,26.99999999999996,27.128471305895834,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1743120.402755245 
 08/01  10:00:00,23.99989108611508,24.000283347911908,24.00028616634499,24.00029118591377,24.000188611728779,24.0001732781979,24.000193991396718,24.000182747389599,24.000178471883556,24.000161505384555,24.00018389427579,24.000176828852547,24.00017191186548,24.000153621247777,24.000176884540733,24.00017046649657,24.87973235912038,24.939073091906939,25.65987828680759,27.000000000000008,27.0,26.99999999999985,27.117924122029938,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740347.2388931253 
 08/01  10:01:00,23.999891605686395,24.000284526199136,24.00028727352387,24.000292269060755,24.00019024786115,24.00017989507001,24.000196058112136,24.00018522068939,24.000179914193404,24.000168570174478,24.000185733008416,24.00017841855993,24.000173264637409,24.00016046879981,24.00017857239256,24.000171924479365,24.879722187117698,24.93896299042593,25.664209323781358,26.999999999999895,26.999999999999873,27.000000000000097,27.05186532461768,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733847.2814233825 
 08/01  10:02:00,23.999890859931907,24.00028618984881,24.000288932183545,24.00029386722122,24.00019201868823,24.00018428800519,24.000198328682957,24.000187929219249,24.000181628058177,24.000173731345073,24.00018795005466,24.00018031101923,24.000174936982455,24.000165568127707,24.000180696286557,24.000173730950377,24.879625466475269,24.938745263746083,25.66831102407265,26.999999999999877,26.99999999999998,26.999999999999877,27.137605879684675,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1742834.4762977125 
 08/01  10:03:00,23.999890105542968,24.00028780104647,24.000290544515364,24.000295457750519,24.00019404346864,24.00018877006068,24.0002008830885,24.00019091825006,24.000183635969234,24.000178951075573,24.000190497610473,24.000182505309519,24.000176893789399,24.000170662134928,24.000183134661165,24.000175826247785,24.879534314022508,24.938536728673097,25.672400284459728,27.000000000000005,26.99999999999999,26.999999999999834,27.12947374740262,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1742088.8058002387 
 08/01  10:04:00,23.999889363625038,24.000289501795039,24.000292243382039,24.00029715365495,24.00019689541792,24.000191840417913,24.000203269758989,24.000194252468149,24.000186395299829,24.000182675385039,24.000192875882587,24.00018530178396,24.000179533334458,24.000174273280359,24.000185395111229,24.000178474040447,24.879460067132464,24.938360798048607,25.676516551465764,26.99999999999989,26.999999999999998,26.999999999999959,27.06847912834963,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1735052.2180645082 
 08/01  10:05:00,23.99988862894486,24.00029122025827,24.000293957521948,24.00029885159867,24.00019876141618,24.000195113735054,24.000205480048867,24.000196848420129,24.00018824348593,24.000186366008096,24.000195074003395,24.000187311275416,24.00018131609318,24.00017782811392,24.000187478990826,24.000180379107815,24.879423986330136,24.938236982549247,25.68068987052594,27.0,26.999999999999998,26.999999999999849,27.02575447332807,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734872.3247159578 
 08/01  10:06:00,23.999887896528898,24.00029291586939,24.000295649574796,24.00030053041036,24.00020041232509,24.000198037092546,24.000207527708989,24.000199117619688,24.00018985766383,24.000189581619066,24.00019710669398,24.000189056706345,24.00018286377284,24.000180897511436,24.000189393729167,24.00018202312444,24.87943236579459,24.938168192967443,25.684920050583636,26.999999999999895,27.0,26.999999999999959,27.0188328567815,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1737590.6020629993 
 08/01  10:07:00,23.99988714417153,24.00029457253418,24.00029730869799,24.00030217369845,24.000201919018175,24.000200535208319,24.00020940081586,24.000201158289344,24.000191335379097,24.00019225597186,24.000198957666539,24.00019064512483,24.00018427055888,24.000183427505229,24.00019112555499,24.00018350925317,24.879476906443995,24.938142551712425,25.689183516823748,26.999999999999877,27.0,26.999999999999849,27.015698352685008,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1738535.240495388 
 08/01  10:08:00,23.999886390487107,24.000296198487179,24.000298939919007,24.00030378751222,24.000203322547365,24.00020265705155,24.000211124065836,24.000203014708104,24.000192701394629,24.00019446945548,24.000200653604645,24.00019210928732,24.00018556512344,24.00018550737098,24.000192704876068,24.00018487340561,24.87954504207442,24.9381455743629,25.693454337494076,27.0,27.000000000000005,27.00000000000009,27.127045164197125,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1746591.0292878748 
 08/01  10:09:00,23.999885648642299,24.000297773562975,24.0003005287722,24.0003053518731,24.000204651445036,24.0002045139771,24.00021273894373,24.000204736663659,24.00019399125756,24.000196364118606,24.000202240449238,24.00019348720657,24.000186777594313,24.000187269395427,24.00019417108023,24.00018614767973,24.87962875929937,24.9381677188393,25.69771798771737,26.999999999999895,27.0,27.000000000000005,27.121188848401304,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1743580.821669678 
 08/01  10:10:00,23.99988493755428,24.000299287227667,24.000302054266439,24.000306854355029,24.000205949219276,24.000206227495576,24.000214302751624,24.000206387722373,24.00019524575497,24.000198085250678,24.00020377280241,24.00019482292759,24.000187952272836,24.00018885800541,24.000195581206925,24.00018737877763,24.879726817215294,24.93820736890271,25.701974145861347,26.999999999999877,26.999999999999998,26.99999999999999,27.059466313939518,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1735902.0409311373 
 08/01  10:11:00,23.999884234902259,24.00030075058486,24.000303530064703,24.000308306700924,24.000207219438019,24.000207824084499,24.000215821672879,24.000207976545615,24.00019646932638,24.000199667101417,24.000205256732305,24.0001961213442,24.000189092616883,24.00019030666308,24.00019694032436,24.000188570528196,24.879840437072276,24.938265612849237,25.70622640017116,26.999999999999998,26.999999999999866,26.999999999999987,27.027737065626604,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736556.9043476126 
 08/01  10:12:00,23.999883537623693,24.000302183818659,24.000304976882707,24.000309728855119,24.000208453553709,24.00020929701994,24.000217285615009,24.00020949364967,24.000197652241928,24.000201101130118,24.000206681073889,24.00019737224597,24.000190190163076,24.000191611028474,24.00019823904774,24.00018971416166,24.879968800724336,24.938341432553725,25.71047439733632,26.99999999999989,26.99999999999998,26.99999999999998,27.014695328940794,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1737689.7961700024 
 08/01  10:13:00,23.99988284557299,24.000303593743888,24.000306401773586,24.000311130711887,24.000209652440934,24.000210658846819,24.000218696213616,24.000210942873509,24.000198795196924,24.000202402819438,24.0002080465419,24.00019857669917,24.000191246246307,24.000192784001418,24.000199478351808,24.000190811210915,24.880109234833119,24.938431754631197,25.71471354710117,26.999999999999998,26.99999999999986,26.999999999999984,27.018302731740396,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739452.1503585722 
 08/01  10:14:00,23.999882158734857,24.000304985014304,24.000307809212047,24.00031251278642,24.000210816876625,24.000211925887645,24.000220061091964,24.000212332019545,24.000199899492804,24.000203595111115,24.000209361969213,24.00019973652128,24.000192263097796,24.00019385469235,24.0002006682453,24.000191864161203,24.88025962360398,24.93853418107801,25.718940800039275,26.99999999999989,26.999999999999849,26.999999999999987,27.018447013604019,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739728.8209997013 
 08/01  10:15:00,23.999881471494605,24.00030636665262,24.000309205874556,24.00031388751078,24.00021195126046,24.000213107493975,24.000221381662059,24.00021366523184,24.000200967343166,24.00020468653119,24.000210625819844,24.000200854163379,24.000193245356507,24.000194832090505,24.000201809795258,24.000192878002648,24.880417242856625,24.938645875390287,25.723151710673876,26.99999999999987,26.99999999999997,26.999999999999984,27.127973511719543,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1747542.066763911 
 08/01  10:16:00,23.99988076397681,24.00030775337691,24.000310615155095,24.000315267398525,24.000213031326117,24.00021416313076,24.000222626963525,24.00021491142488,24.000201977243465,24.000205630372795,24.00021180995663,24.000201906800567,24.000194165430995,24.000195663539136,24.000202868966924,24.000193824165185,24.88057659723613,24.93876052427935,25.727336711455579,26.99999999999987,26.999999999999998,27.00000000000011,27.12317361375192,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1744101.8792302227 
 08/01  10:17:00,23.99988005647027,24.000309148211849,24.000312032271759,24.000316657897444,24.000214067595349,24.000215117249355,24.00022381001199,24.00021608585051,24.0002029356611,24.00020645359152,24.000212922962154,24.000202901868076,24.000195037427458,24.000196385613529,24.000203862587815,24.00019471764363,24.880731622766438,24.938871549664854,25.731484565806018,26.999999999999873,27.0,27.000000000000008,27.064258030080237,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736585.4484235184 
 08/01  10:18:00,23.999879363095308,24.000310524398043,24.00031343124664,24.000318029558888,24.00021508694236,24.00021603639751,24.00022496653948,24.000217228970695,24.00020387299485,24.00020723974456,24.00021400490178,24.000203872447999,24.000195887235607,24.000197072295344,24.00020482483028,24.000195586276843,24.880880716511169,24.938977225482146,25.73559301864837,26.99999999999987,27.000000000000005,26.99999999999985,27.02395386759541,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736266.1417453946 
 08/01  10:19:00,23.999878700188675,24.00031185893172,24.000314787088276,24.00031935827716,24.000216120368998,24.00021698910711,24.000226136662627,24.000218385024604,24.000204822198886,24.000208073579395,24.00021509772526,24.000204854166144,24.000196746361586,24.00019780295108,24.000205795190518,24.00019646364587,24.88102836462881,24.939082249967869,25.739671928126904,27.0,27.0,26.99999999999983,27.015344013658298,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1738432.823968859 
 08/01  10:20:00,23.99987804418081,24.000313164710464,24.000316113206649,24.00032065736634,24.000217161251478,24.000217960040833,24.00022731617706,24.000219548064778,24.000205776521768,24.000208938412574,24.000216198003817,24.000205839994778,24.000197609354819,24.000198563788027,24.000206771461824,24.00019734383465,24.881180689767473,24.939193170810225,25.743734056540587,26.99999999999989,27.000000000000005,26.99999999999996,27.013105325407666,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739308.8882314685 
 08/01  10:21:00,23.999877392961414,24.000314458222346,24.000317427212499,24.000321944926527,24.00021819589807,24.00021891691551,24.000228484250159,24.000220696587318,24.00020672102052,24.00020979111989,24.00021728262991,24.0002068136132,24.000198461824785,24.000199313098034,24.000207731779413,24.00019821156992,24.881340386719424,24.9393128395906,25.747784910780195,26.99999999999987,27.000000000000005,27.000000000000115,27.01900548448195,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740225.8796907669 
 08/01  10:22:00,23.99987674635382,24.000315763890386,24.000318758358163,24.00032324972017,24.000220498557679,24.000218699761619,24.000229152839446,24.000222772946036,24.00020884316779,24.000209730850949,24.000217925020139,24.00020882521471,24.000200399579389,24.000199210947217,24.000208281470326,24.00020003883642,24.88151643580579,24.93945300482375,25.75184770480566,26.99999999999987,27.0,26.999999999999877,27.018198522346773,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739999.7250924125 
 08/01  10:23:00,23.99987610474871,24.000317041668937,24.000320059103154,24.000324525041884,24.000221657042194,24.000219477957989,24.00023023892363,24.000223997904209,24.000209903318848,24.000210410537734,24.000218914318098,24.000209918831524,24.000201359081389,24.000199797847058,24.000209148630565,24.000201019860776,24.881699880302166,24.939603142648573,25.755901646271569,27.0,27.0,26.999999999999834,27.02157638932207,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740305.503910128 
