Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  10:24:00,23.999875461209848,24.000318303213644,24.00032134139629,24.00032578276812,24.000222634406489,24.000220427083219,24.000231368083506,24.000225031359567,24.000210778607703,24.00021122521542,24.00021994011672,24.000210810072976,24.000202138730687,24.00020050812248,24.00021004813963,24.000201805491483,24.88188230688161,24.939753044573089,25.75992827162769,27.00000000000002,27.000000000000005,26.999999999999959,27.018650796921013,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739953.3898298667 
 08/01  10:25:00,23.999874794880598,24.000319581812204,24.000322643000727,24.000327056618667,24.00022356312109,24.000221331962459,24.00023244061945,24.000225994118496,24.000211600038449,24.00021197488652,24.000220902854918,24.000211639326577,24.000202868235144,24.000201166554317,24.00021089186199,24.000202533893768,24.88205624380017,24.939894259886054,25.763912650750677,26.999999999999898,26.999999999999998,26.99999999999998,27.020983194751275,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740259.4044810867 
 08/01  10:26:00,23.999874129403108,24.00032087324374,24.00032395934329,24.000328344897328,24.000224462863764,24.000222162893047,24.00023346868481,24.00022691959223,24.000212388616537,24.000212644738736,24.000221817099424,24.00021243542061,24.000203566555418,24.000201752955897,24.000211690426125,24.000203231063677,24.882218240728578,24.94002307038437,25.76784849037979,26.999999999999877,26.999999999999998,26.999999999999859,27.01787281824498,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739984.3622579564 
 08/01  10:27:00,23.99987348076756,24.000322151383825,24.0003252622581,24.000329619934335,24.00022536351267,24.00022298624742,24.000234493417176,24.00022784917715,24.000213175720654,24.000213316529995,24.000222725894159,24.00021323115884,24.000204262451516,24.000202340479836,24.000212482726078,24.000203926844504,24.88237047748568,24.940141804158008,25.771741058664316,26.999999999999877,26.999999999999998,26.999999999999827,27.020234279505169,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740315.6627221055 
 08/01  10:28:00,23.999872861561525,24.00032339390832,24.000326527719787,24.00033085810873,24.000226289827258,24.000223864246079,24.000235550500233,24.00022881747293,24.00021398816702,24.000214063397736,24.000223667577449,24.000214054892969,24.000204981239727,24.00020299686533,24.000213304365148,24.00020464762082,24.88252000201509,24.94025804562467,25.775605552107757,27.0,26.99999999999987,27.000000000000087,27.01726859657398,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740011.8832247365 
 08/01  10:29:00,23.99987224787011,24.000324614558119,24.00032777000246,24.0003320762271,24.000227231514395,24.00022476864519,24.00023663098898,24.000229809346885,24.00021481487398,24.00021485193384,24.000224631514795,24.00021489462977,24.00020571092237,24.0002036848313,24.000214142949259,24.000205380573015,24.882673342525999,24.94037877500367,25.77945557922517,26.99999999999989,26.999999999999976,27.0,27.019651341249003,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740284.4604057735 
 08/01  10:30:00,23.999870175950844,24.000325827463944,24.000329004077917,24.00033328745385,24.00022817365181,24.000225674167309,24.000237707372599,24.000230801724436,24.00021563954695,24.000215644047697,24.000225589383047,24.000215731970127,24.000206440427556,24.000204380570577,24.000214978119858,24.000206113148577,24.882833029616124,24.94050683682138,25.78329628103459,26.99999999999987,27.0,26.999999999999856,27.016744212718238,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739954.330523904 
 08/01  10:31:00,23.99987109044588,24.000327020905226,24.00033021752122,24.000334477244317,24.00022921323645,24.000226497182618,24.000238795140274,24.00023183487714,24.000216545212298,24.000216346313964,24.00022655204736,24.000216627714094,24.00020724046376,24.0002049916571,24.00021581550476,24.000206896500246,24.882991841150145,24.940635567674428,25.787115154257969,26.999999999999866,27.0,26.99999999999983,27.01908617765716,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740260.5578551673 
 08/01  10:32:00,23.999868963167505,24.00032819763342,24.000331418008114,24.000335652771875,24.000230256320778,24.000227297654573,24.000239876014839,24.000232869052458,24.000217456546574,24.000217025517335,24.00022750833165,24.00021753092196,24.000208045779045,24.00020558375718,24.000216647122597,24.000207686747623,24.88314567176896,24.940760629213256,25.790904275175057,26.999999999999866,26.999999999999873,26.999999999999955,27.016214624688943,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739984.2186534028 
 08/01  10:33:00,23.99986765412217,24.00032937773306,24.000332622301408,24.0003368322547,24.000231280088724,24.000228079020823,24.00024093861179,24.000233881281745,24.00021834666159,24.00021768213774,24.000228442945799,24.00021841350052,24.000208831073818,24.000206155758986,24.000217458445808,24.000208457898304,24.883293593506609,24.940880641843284,25.794661030425517,26.99999999999987,26.999999999999849,26.999999999999976,27.018510375186254,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740294.324531301 
 08/01  10:34:00,23.99986919848183,24.00033058198345,24.00033385280466,24.00033803760004,24.00023226356367,24.000228792828989,24.00024194785491,24.000234838085409,24.000219192165927,24.000218255908466,24.000229319416876,24.00021924783708,24.000209574292137,24.000206652291305,24.00021821608217,24.000209184317709,24.883433101943255,24.940992646973926,25.798379598127484,27.0,26.99999999999997,27.00000000000011,27.015679486678115,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740059.8295658797 
 08/01  10:35:00,23.999868655335136,24.000331798858566,24.000335097430076,24.000339256212837,24.000233215449268,24.000229459374876,24.00024291532581,24.000235753207595,24.000220002615277,24.000218773296518,24.000230149802037,24.000220044482405,24.00021028427066,24.000207098279256,24.000218931177977,24.000209875606104,24.88356214747339,24.941094192716326,25.802054887226708,27.00000000000002,26.999999999999859,27.00000000000001,27.017935609777319,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740417.6007107306 
 08/01  10:36:00,23.99986807463004,24.000332998964664,24.000336324584528,24.000340457185176,24.000234170166498,24.000230148488563,24.000243886937726,24.00023667567103,24.000220815073324,24.00021932141652,24.000230983879175,24.0002208436306,24.00021099538089,24.00020757307523,24.00021964912899,24.000210568469784,24.883683292507749,24.941187863141985,25.805691799087499,27.00000000000003,26.999999999999976,27.00000000000012,27.015144256605564,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740195.67377776 
 08/01  10:37:00,23.999867410792004,24.00033416462375,24.000337515074145,24.000341622518545,24.000235152685595,24.000230907293394,24.00024489558506,24.000237640003055,24.00022165593212,24.000219959197158,24.000231855965887,24.000221673740055,24.000211731933708,24.000208129157309,24.000220400884243,24.00021128878268,24.883803640104309,24.94128108399296,25.809304695359786,26.999999999999898,26.999999999999994,27.000000000000008,27.01736212102801,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740504.3440662004 
 08/01  10:38:00,23.99986683357452,24.000335309453967,24.00033868356269,24.000342766527394,24.000236152847003,24.000231701461155,24.000245929976445,24.00023862993933,24.000222514116179,24.000220644197858,24.000232754594469,24.00022252286079,24.00021248421664,24.000208728955845,24.000221176794939,24.000212026092336,24.883929340111459,24.941380440157997,25.81290591055355,26.99999999999987,26.99999999999987,26.999999999999984,27.014610189907296,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740236.3033361589 
 08/01  10:39:00,23.999866262542846,24.00033644775375,24.000339845334904,24.0003439045197,24.000237152356936,24.000232498456556,24.000246963505604,24.00023962003377,24.000223370226153,24.00022133436072,24.000233650898364,24.000223369922155,24.000213233980725,24.000209333072413,24.000221950049587,24.000212760937989,24.88406277974116,24.941488475569416,25.816499855273518,26.999999999999998,26.99999999999998,26.999999999999984,27.016788739638554,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740518.8042183966 
 08/01  10:40:00,23.999865695552708,24.000337582104799,24.000341003111879,24.00034503880757,24.00023814637787,24.00023329068483,24.000247988584968,24.000240603800724,24.000224219570926,24.000222018836867,24.00023453778351,24.000224209831843,24.000213976754343,24.000209931566869,24.000222714046346,24.000213488538983,24.88420385651639,24.94160511823407,25.820086210243227,27.00000000000015,26.999999999999994,26.999999999999984,27.014074586815469,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740249.9135665419 
 08/01  10:41:00,23.9998651324059,24.000338713148606,24.000342157579316,24.00034617011322,24.000239134158979,24.00023407582685,24.000249004177485,24.000241580156478,24.000225061258499,24.00022269525947,24.00023541357597,24.000225041627365,24.000214711646199,24.0002105221948,24.00022346720442,24.000214207976396,24.88435162378298,24.941729326689836,25.82366269155393,27.00000000000005,27.000000000000008,26.999999999999984,27.016217816273728,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740525.7794070347 
 08/01  10:42:00,23.999864561080935,24.00033985066275,24.00034331925665,24.000347308658286,24.0002401039989,24.000234831497026,24.000249994508644,24.000242532757154,24.00022588300493,24.00022333528649,24.00023626216505,24.000225852045995,24.000215427435504,24.00021107931397,24.000224195002727,24.000214907253495,24.884503787559646,24.94185868222775,25.82722462865881,26.999999999999898,26.999999999999866,26.999999999999987,27.01354077988047,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740269.4317243947 
 08/01  10:43:00,23.99986396618958,24.000341013062497,24.000344508027135,24.000348473679826,24.00024103193,24.00023551369427,24.000250927344334,24.0002434284776,24.00022665900409,24.000223884694824,24.00023704835609,24.000226613287859,24.000216100442274,24.000211553987215,24.000224865671329,24.000215561223617,24.884655089642906,24.941987551654738,25.830761530290468,26.99999999999987,26.999999999999976,26.999999999999984,27.015644135601077,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740582.2010950428 
 08/01  10:44:00,23.99986337359862,24.000342186603164,24.000345709487215,24.000349649701115,24.000241931189924,24.00023614345206,24.000251823660368,24.00024428702431,24.000227403732159,24.000224371960536,24.000237795560716,24.00022734139606,24.000216744600487,24.000211974767635,24.000225501609525,24.00021618500748,24.8848012190764,24.942111376353418,25.834265399398995,26.999999999999866,26.999999999999994,26.999999999999984,27.013007111324979,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740379.1557102125 
 08/01  10:45:00,23.999862804936237,24.000343340135467,24.00034688998118,24.000350804738884,24.000242839253269,24.000236799635137,24.000252733509134,24.000245161848935,24.000228157241364,24.00022489557686,24.000238556499839,24.000228079721606,24.000217396280534,24.000212428951877,24.000226149666216,24.00021681749933,24.88494341784635,24.942231427122367,25.837739800830389,26.999999999999994,26.99999999999987,27.000000000000119,27.015072409911608,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740688.4077026742 
 08/01  10:46:00,23.9998622610288,24.000344460114805,24.000348034626545,24.00035192510173,24.000243777156688,24.000237522159354,24.000253684383354,24.00024608175655,24.00022894210312,24.000225504102735,24.00023936112248,24.000228852466923,24.00021807597268,24.0002129588632,24.00022683633804,24.000217480346785,24.88508752910335,24.942353931123639,25.84119773962775,27.000000000000015,26.99999999999997,27.00000000000014,27.01247306491567,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740441.3433843798 
 08/01  10:47:00,23.99986172116468,24.000345562360907,24.000349160286857,24.000353027834753,24.0002447298519,24.000238277862338,24.00025465498716,24.000247024295616,24.00022974181214,24.000226155849594,24.000240185882136,24.000229641562329,24.00021876845255,24.000213526106067,24.00022754015452,24.000218157127109,24.885238381575783,24.942484019002977,25.844649114476846,27.00000000000002,26.999999999999998,27.000000000000015,27.014501662986814,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740698.2696955372 
 08/01  10:48:00,23.999861184852628,24.000346659143064,24.000350280223804,24.000354125400795,24.000245681104447,24.00023903447564,24.000255623002468,24.000247966374898,24.000230539426754,24.000226808991653,24.000241007809753,24.00023042864239,24.00021945827324,24.000214093531608,24.000228240609947,24.000218831311387,24.88539736871461,24.942623233021025,25.84809661583096,27.00000000000002,27.0,26.99999999999986,27.011938235233889,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740435.5765130795 
 08/01  10:49:00,23.99986065203405,24.000347752415544,24.000351396579885,24.000355219686399,24.000246626968374,24.000239784499415,24.00025658297008,24.00024890244823,24.000231330672798,24.000227454326958,24.000241820499768,24.000231209118458,24.00022014150838,24.000214653148058,24.000228931994508,24.00021949879226,24.885563721654447,24.94277074757785,25.851538632533875,27.000000000000154,26.99999999999987,26.999999999999966,27.01393035622922,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740683.7307607579 
 08/01  10:50:00,23.99986012274094,24.000348842380178,24.000352509746997,24.000356310423336,24.000247568525375,24.000240521366924,24.000257537766698,24.00024983383481,24.00023211691182,24.000228085242527,24.000242628068418,24.000231984559649,24.00022082001783,24.00021520097096,24.000229619065185,24.000220161544946,24.88573622948288,24.94292534144726,25.854972988048638,26.99999999999992,26.999999999999976,26.99999999999998,27.011404911627275,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740421.3244999774 
 08/01  10:51:00,23.999859581329348,24.000349941673308,24.000353633233666,24.000357411473286,24.000248489451523,24.000241220464355,24.000258464000419,24.00025073766462,24.00023288043797,24.00022867017501,24.000243404521819,24.00023273573312,24.000221477266586,24.000215707142059,24.000230277760339,24.00022080189102,24.885912100525663,24.94308404522308,25.85839413591178,26.999999999999877,26.999999999999998,26.99999999999998,27.013360126466336,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740675.051739659 
 08/01  10:52:00,23.99985901743656,24.000351066052429,24.000354784085198,24.000358538528375,24.000249366947796,24.000241844801616,24.00025933024242,24.000251582653467,24.000233597228215,24.00022916181638,24.000244116910556,24.00023343669651,24.000222090464527,24.000216127525346,24.00023087737614,24.000221395522048,24.886085806542117,24.943241000446468,25.86179102892268,26.999999999999998,26.999999999999866,27.00000000000011,27.01087232003783,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740460.706362789 
 08/01  10:53:00,23.99985845630497,24.000352200528384,24.000355946315137,24.000359676135856,24.00025021546177,24.000242424827044,24.000260157489259,24.00025239051498,24.000234282705344,24.000229599835824,24.000244787131235,24.000234104420526,24.00022267528323,24.000216502023016,24.00023143997455,24.000221959486554,24.886253083662664,24.943391604872799,25.865155232890517,26.999999999999888,26.999999999999976,27.000000000000008,27.01279022594811,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740757.8132495555 
 08/01  10:54:00,23.999857923061837,24.000353311668474,24.000357083822015,24.000360789210743,24.00025107784305,24.000243040239157,24.000261005525375,24.000253221948929,24.000234983027029,24.000230084189015,24.00024547988945,24.000234788941709,24.000223273007813,24.000216918094329,24.00023202231948,24.00022253790215,24.886415677101036,24.943537683791904,25.868491241929865,26.999999999999998,26.999999999999994,26.999999999999856,27.010339897671434,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740544.4022706552 
 08/01  10:55:00,23.999857411324756,24.000354390232727,24.00035818636283,24.00036186875167,24.00025197185116,24.00024372048836,24.000261898232016,24.000254100783495,24.000235716617995,24.000230652149854,24.000246219784758,24.0002355100185,24.0002239002652,24.000217407807015,24.00023264595772,24.000223148374255,24.886579521374924,24.94368549603594,25.871812121126884,27.000000000000015,27.0,26.999999999999959,27.012221987947979,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740787.2186082989 
 08/01  10:56:00,23.99985690318866,24.00035545284537,24.00035927189356,24.000362932000873,24.000252881216114,24.000244424368888,24.00026281312317,24.00025500292973,24.000236466083746,24.000231252624269,24.00024698367766,24.00023624870142,24.000224541798244,24.000217926694533,24.000233291063095,24.00022377439477,24.886749307684576,24.943840103710419,25.875127931526654,27.000000000000019,27.0,26.999999999999984,27.00980693522408,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740531.2275471602 
 08/01  10:57:00,23.999856398238494,24.00035651055704,24.000360352317128,24.00036399066699,24.00025378965134,24.000245126268195,24.000263726725437,24.000255905159304,24.000237213982016,24.00023185198075,24.000247745713815,24.00023698600583,24.000225181218327,24.000218443509615,24.00023393375184,24.000224398443949,24.88692631786861,24.944002895629159,25.87844114454197,27.00000000000002,27.0,26.99999999999985,27.011654801407706,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740751.3049170566 
 08/01  10:58:00,23.999855896488208,24.000357565017397,24.000361429402078,24.000365046953669,24.00025469296343,24.000245821003494,24.000264632926066,24.00025680156257,24.00023795628863,24.000232441967016,24.00024850010294,24.00023771752586,24.000225816347507,24.00021895428267,24.000234570995344,24.000225018173578,24.88710973810655,24.944173049036789,25.881750078614869,27.000000000000026,26.999999999999866,26.999999999999827,27.009273233338,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740494.5015595565 
 08/01  10:59:00,23.999855397868108,24.00035861660137,24.00036250355711,24.000366099536316,24.000255590507789,24.00024650726172,24.000265530800634,24.000257691171166,24.000238692095555,24.00023302170857,24.00024924524532,24.00023844229016,24.000226442469289,24.00021945001222,24.00023519592935,24.00022562855157,24.88729819800267,24.9443490813022,25.885051484499006,26.99999999999989,26.999999999999976,26.999999999999827,27.01108714484594,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740709.1988944289 
 08/01  11:00:00,23.99985488275228,24.000359680451394,24.000363591138407,24.000367165594644,24.000256462895327,24.000247151385506,24.000266393217687,24.000258546774878,24.00023940084566,24.00023354824067,24.000249952648834,24.000239137994428,24.000227044737256,24.00021990063304,24.000235788551565,24.000226213674,24.88748845815252,24.944527564903326,25.888338588784316,26.999999999999998,26.999999999999994,26.999999999999959,27.00874080937427,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740471.7726675338 
 08/01  11:01:00,23.99986676480839,24.000345256354167,24.00034779578679,24.000351550149817,24.000272386004356,24.000292643236745,24.000298813891577,24.00029124244332,24.000257937380927,24.00029430675418,24.000285773706844,24.000261592595689,24.00024380979032,24.000273875886628,24.000267310791789,24.000245994765259,24.89112907343151,24.948359753528139,25.899046706786448,26.999999999999888,27.0,27.00000000000011,27.042770969084115,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682452.0942628063 
 08/01  11:02:00,23.999869251154004,24.000346594789055,24.00034928616068,24.000353604370546,24.000269656893534,24.000284890469744,24.000293912572109,24.000286127241233,24.00025490726421,24.00028449953806,24.00028061948299,24.00025807568657,24.00024051422166,24.00026341233932,24.00026176598571,24.000242231933897,24.8960220815858,24.953540503162267,25.91215927665129,26.999999999999998,27.0,27.0,27.03830693539784,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682918.9161956134 
 08/01  11:03:00,23.999870810512886,24.000344402356317,24.00034731937238,24.000351259431964,24.00026412165538,24.000272695340958,24.000285167412174,24.00027728982411,24.00024930528017,24.000269253235158,24.000271798989023,24.000251814494758,24.000234579659599,24.00024849808876,24.00025285721881,24.000235750056676,24.900515207361744,24.958310140158486,25.92422325787394,26.999999999999888,27.000000000000005,26.999999999999859,27.016418663276214,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680333.7743955178 
 08/01  11:04:00,23.999871601255096,24.000342379613178,24.00034549586176,24.000349216901954,24.00025844150636,24.00026041554417,24.000276148541674,24.000268228186113,24.00024355256999,24.0002539890594,24.0002626945305,24.000245381229477,24.000228516626448,24.000233562574715,24.0002436835343,24.00022911725451,24.904042035181594,24.96206057839184,25.93416382716495,26.99999999999986,27.0,26.999999999999834,27.036591043837068,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681646.0147469184 
 08/01  11:05:00,23.999871999240925,24.000340675437046,24.00034395811135,24.000347485204043,24.000253371317525,24.00024985415894,24.000268181325727,24.000260255888298,24.000238397005459,24.000240998334016,24.000254618962669,24.000239630451845,24.000223118074918,24.00022098283513,24.000235612961924,24.000223227076356,24.906663123978598,24.964850837136763,25.942226297743639,26.999999999999994,27.0,26.99999999999996,27.03275197968081,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682204.4920476969 
 08/01  11:06:00,23.999872286440806,24.000339324761656,24.00034273750354,24.000346115270589,24.000249060880173,24.000241230967587,24.000261495729736,24.000253590195699,24.00023398602121,24.000230526862305,24.00024780331593,24.00023472470224,24.00021853479812,24.00021096422624,24.000228863536404,24.000218240906439,24.90861233726102,24.966926168087487,25.9489716473688,26.999999999999895,26.999999999999998,26.999999999999984,27.01555209118304,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680201.1255553319 
 08/01  11:07:00,23.99987257069225,24.00033825958632,24.00034177293279,24.000345033873204,24.00024539579231,24.000234214586013,24.00025589840365,24.000248029654768,24.00023020963298,24.000222129371278,24.000242060718049,24.000230539295488,24.00021464309943,24.00020303959107,24.00022323306544,24.00021402171443,24.910093430309748,24.96850129388116,25.95485030208461,27.000000000000129,26.999999999999994,26.999999999999849,27.022318037267543,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680765.2713686599 
 08/01  11:08:00,23.99987283763168,24.000337440605823,24.000341034243215,24.00034419992981,24.000242188701443,24.000228341601557,24.0002510817395,24.00024326223059,24.00022688236096,24.00021520070451,24.000237087314259,24.00022686600137,24.000211248920274,24.000196601316398,24.00021841309324,24.00021035565525,24.911236345768058,24.969713532350658,25.960129440819498,27.000000000000044,26.99999999999987,26.99999999999996,27.016437698654703,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681231.3959225426 
 08/01  11:09:00,23.9998730974222,24.000336817447697,24.00034047601864,24.000343560186776,24.000239331736535,24.00022334547953,24.000246866721484,24.000239106568196,24.00022390049579,24.00020939107047,24.00023270903643,24.00022358794433,24.000208238580595,24.0001912874683,24.00021421967669,24.00020711732394,24.91211915001364,24.97064543963279,25.96495623788871,26.999999999999895,26.999999999999976,26.999999999999849,27.009905392159767,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680455.3125160316 
 08/01  11:10:00,23.99987335608198,24.000336338357575,24.000340047350094,24.000343060040025,24.00023679092614,24.0002191068784,24.000243187350529,24.00023549332311,24.000221238473196,24.00020454789051,24.000228873096217,24.00022067434497,24.000205575094573,24.000186926616978,24.000210584937578,24.000204264430474,24.91279603614419,24.97135466014989,25.969427281850927,27.0,26.999999999999866,26.999999999999959,27.01411919083743,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681080.2558951039 
 08/01  11:11:00,23.999873633789908,24.000335950468249,24.000339695545429,24.000342645611153,24.00023457760905,24.000215595654859,24.000240048029569,24.000232422764996,24.000218910083875,24.000200618783329,24.000225586596448,24.000218137761388,24.000203260266724,24.000183445267607,24.000207498818875,24.000201796815167,24.913314282921765,24.971891301893068,25.973626190459137,26.999999999999884,26.999999999999845,26.999999999999976,27.008174760667065,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681098.4609202026 
 08/01  11:12:00,23.999873923653334,24.000335627384467,24.000339393976213,24.00034228932833,24.000232676323454,24.000212740012615,24.000237413949049,24.00022985715323,24.00021690524633,24.00019751411764,24.000222824044049,24.000215964992525,24.00020127715039,24.00018074435409,24.000204926532925,24.000199694310255,24.91371669077807,24.97230100759892,25.97762995656365,27.000000000000005,26.99999999999984,26.999999999999984,27.021288570879773,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681478.5997394736 
 08/01  11:13:00,23.999874208034816,24.00033537279731,24.00033915014932,24.000341996756487,24.000231026984968,24.00021040172853,24.000235186804475,24.000227697478846,24.00021516188332,24.000195052419273,24.000220483564573,24.000214086313858,24.00019956414339,24.00017864993978,24.000202769431288,24.000197888932204,24.914036874130895,24.972619730455219,25.981497692989465,27.000000000000019,26.99999999999997,26.999999999999984,27.01839886924414,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681720.8321491725 
 08/01  11:14:00,23.99987448484436,24.000335188838777,24.000338968772394,24.000341769998746,24.00022957529923,24.000208451812168,24.00023327644698,24.00022585333129,24.000213625055609,24.000193067559793,24.000218474633738,24.00021244007384,24.00019806732419,24.00017700662689,24.000200941444196,24.000196321215137,24.914297372700174,24.972871842312626,25.98526690211446,26.99999999999989,26.999999999999998,27.000000000000115,27.008128857568339,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680594.034733891 
 08/01  11:15:00,23.999874755173378,24.000335064707696,24.00033884062156,24.000341598410164,24.000228292678604,24.00020682592633,24.00023163498357,24.000224276586378,24.00021226602347,24.00019147447725,24.000216747957624,24.000210993654148,24.000196756624186,24.00017573110417,24.00019939296438,24.00019495782068,24.91451335434201,24.973073783326258,25.988961158598295,27.000000000000129,26.999999999999873,27.000000000000015,27.012998796865067,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680986.4369177907 
 08/01  11:16:00,23.999874992340048,24.00033501503477,24.00033878312425,24.000341497519217,24.000227117503508,24.0002054078979,24.000230166402529,24.000222872802408,24.000211020976477,24.00019012437886,24.00021520386071,24.00020967629643,24.00019557196766,24.00017468703796,24.000198032190928,24.0001937330907,24.914692175035009,24.97323371909523,25.992589274533338,26.999999999999909,26.999999999999849,26.999999999999859,27.01051644256256,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681371.9318456304 
 08/01  11:17:00,23.99987521161928,24.00033503424822,24.00033879219818,24.000341461723399,24.000226022837845,24.000204142407495,24.000228826971204,24.000221598713155,24.00020986184439,24.00018894632665,24.000213796210333,24.000208456579789,24.000194485489915,24.00017380805395,24.000196814999588,24.0001926164409,24.91483643879568,24.97335463318792,25.996151443155307,27.000000000000005,26.999999999999969,26.999999999999838,27.00415174243493,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680822.1266836078 
 08/01  11:18:00,23.999875426696418,24.00033509576075,24.000338840103145,24.000341463277218,24.00022502571528,24.00020304844686,24.000227638881144,24.000220474956224,24.00020880916091,24.00018796716279,24.000212552653247,24.00020735627192,24.00019351252198,24.00017311282591,24.000195761273586,24.00019162386142,24.91494975040885,24.973440568739059,25.99965204852048,26.999999999999888,26.999999999999994,26.999999999999834,27.010778617097583,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681340.1722939632 
 08/01  11:19:00,23.999875660036989,24.00033516395527,24.000338889112155,24.00034146602206,24.000224167447393,24.000202183338148,24.0002266600139,24.000219556445989,24.000207907824586,24.000187261759597,24.000211536593925,24.000206423662655,24.000192689787029,24.00017266099564,24.00019492135065,24.000190794339436,24.91504099676372,24.97350109037103,26.0031081471007,26.999999999999998,27.0,27.00000000000009,27.010074067902026,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681675.9586800596 
 08/01  11:20:00,23.999875905234086,24.000335225816625,24.00033892561031,24.000341457261365,24.00022345713407,24.000201544294229,24.000225898567064,24.000218850090353,24.000207168721287,24.000186828575587,24.00021075998881,24.000205669757496,24.00019202450544,24.000172447268914,24.000194301998368,24.000190134866867,24.915121829089619,24.973548819258484,26.006543475251485,26.999999999999884,27.0,27.0,27.00554902714691,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681149.1686202437 
 08/01  11:21:00,23.999876145405425,24.000335293889088,24.000338964193256,24.000341451257499,24.000222857399029,24.000201066753605,24.00022529659507,24.00021829921835,24.000206551539269,24.000186583609083,24.000210159421387,24.000205049802636,24.000191479321516,24.000172396464053,24.000193845776633,24.000189604618165,24.91520094132696,24.973593190430415,26.00997514932541,27.000000000000126,26.999999999999866,26.999999999999856,27.00216592546399,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681117.8244718144 
 08/01  11:22:00,23.999876380542376,24.000335377827,24.000339013955189,24.000341456671518,24.00022233643353,24.000200695279046,24.000224803882476,24.000217855143906,24.000206022042567,24.000186454665525,24.000209681091027,24.000204525828747,24.000191021268493,24.000172441668114,24.000193502043936,24.000189167530004,24.915282089990276,24.97363856704539,26.01340979016511,26.999999999999909,26.99999999999998,26.999999999999966,27.000934862415276,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681215.4152284787 
 08/01  11:23:00,23.99987660973996,24.00033547571448,24.000339077481276,24.000341474267516,24.000221881276106,24.000200407386264,24.000224400307706,24.00021749824703,24.000205568219987,24.000186414490849,24.000209304407318,24.00020408425659,24.000190641840996,24.00017256706293,24.000193257579875,24.000188814353579,24.915366142983019,24.97368589374087,26.01684813308082,27.000000000000129,26.999999999999998,26.99999999999985,27.000823593431286,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681355.9924599238 
 08/01  11:24:00,23.999876807187034,24.000335609435763,24.00033917901112,24.00034152702025,24.000221443143464,24.00020012533491,24.000224012071219,24.00021715766088,24.000205137886377,24.00018636396877,24.00020894995358,24.000203667751966,24.000190294634785,24.000172687551243,24.000193043659875,24.000188494785577,24.915449326413076,24.973731037229233,26.020281414442367,27.000000000000037,27.000000000000008,26.999999999999966,27.001058097447517,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681443.9652176663 
 08/01  11:25:00,23.999876987073085,24.00033578165334,24.000339318265387,24.00034161508124,24.000221005467563,24.000199823480928,24.000223613272689,24.00021680871034,24.000204711103757,24.000186270408148,24.000208587476494,24.00020325450275,24.00018995817384,24.000172767180108,24.00019282781302,24.0001881855059,24.91552525428693,24.973767301548937,26.023695686345819,27.000000000000019,27.000000000000005,26.99999999999998,27.001396917908676,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681535.3275279015 
 08/01  11:26:00,23.99987716177713,24.00033597143907,24.000339474669617,24.000341717703639,24.000220595062573,24.00019954096375,24.000223243630967,24.000216489527089,24.00020431828984,24.000186187400116,24.000208262456025,24.00020287769259,24.00018966013241,24.000172856121094,24.00019265139309,24.00018791641555,24.915590124551888,24.973790800215,26.027083616205255,27.000000000000019,27.0,27.000000000000115,27.002178758075276,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681663.7367195064 
 08/01  11:27:00,23.99987735475175,24.00033614621503,24.000339612986428,24.000341801768113,24.000220263615778,24.000199359583485,24.00022298162389,24.000216274146525,24.00020401490592,24.000186222096248,24.000208059313886,24.00020259781566,24.000189447769999,24.000173044755067,24.000192584717828,24.000187738448675,24.91564713168777,24.97380497216587,26.03045354834313,27.00000000000002,27.0,26.99999999999988,27.003517923593028,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681794.2946291934 
 08/01  11:28:00,23.99987756123305,24.000336294274516,24.000339720265577,24.000341855988184,24.00022003173159,24.000199308723948,24.00022285743722,24.000216190573015,24.000203823259029,24.000186412897177,24.000208011258154,24.00020243885788,24.0001893395085,24.000173364337113,24.000192654353446,24.0001876711151,24.91570434034374,24.97381844220691,26.0338242608765,26.999999999999888,27.0,26.999999999999969,27.005345126226293,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681896.2694485568 
 08/01  11:29:00,23.99987776332421,24.00033643268191,24.000339815367306,24.00034189896531,24.000219866820055,24.000199335783898,24.000222820300054,24.000216190345378,24.00020370772598,24.000186691817185,24.000208062387264,24.00020236147111,24.00018930351225,24.00017375612747,24.00019281159062,24.00018767974801,24.915767819509239,24.97383770068151,26.037209162014098,27.000000000000126,27.000000000000005,26.99999999999985,27.00756901938608,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681983.5399553385 
 08/01  11:30:00,23.999877960744518,24.000336573136104,24.000339911235274,24.0003419424936,24.000219742037538,24.00019939923539,24.00022282887092,24.000216234246616,24.000203639672603,24.000187004793678,24.000208168093907,24.000202334115128,24.00018931461692,24.000174174978829,24.00019301863777,24.000187737054064,24.915839288333243,24.973864650714807,26.040611797115387,26.9999999999999,26.999999999999998,27.00000000000009,27.010132365008859,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682068.9262799868 
 08/01  11:31:00,23.999878152674076,24.000336685792857,24.00033997980752,24.00034196098037,24.000219744601038,24.00019947652844,24.000222799326854,24.000216333112119,24.00020369232118,24.000187290495167,24.000208240288399,24.000202409569107,24.000189432850236,24.000174563669558,24.000193194626417,24.000187886583686,24.915908233622134,24.97388859194591,26.044009107235906,26.999999999999873,27.0,26.999999999999873,27.01299455612499,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682220.7176234509 
 08/01  11:32:00,23.99987831300077,24.000336816931644,24.000340068907936,24.0003419966898,24.00021974536873,24.000199515059309,24.000222726856028,24.00021640169689,24.000203743459627,24.00018750959986,24.000208271560603,24.000202475333823,24.000189555186937,24.000174898473405,24.00019334170435,24.000188033256518,24.915964130608005,24.973898629986566,26.04737894114342,26.999999999999994,26.999999999999998,26.999999999999838,27.016125109883544,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682410.5004979235 
 08/01  11:33:00,23.999878455863429,24.000336979407096,24.00034019107669,24.000342062981617,24.000219721078769,24.00019950409571,24.000222605243537,24.00021642309887,24.000203771593659,24.000187652871259,24.00020825212157,24.00020251384086,24.000189663363917,24.000175170449766,24.00019345076076,24.000188162435554,24.916000059642678,24.9738873076947,26.050706352373746,27.000000000000015,27.0,26.999999999999955,27.01949269825547,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682636.2939126394 
