Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  11:34:00,23.99987859464118,24.00033715456638,24.000340326002524,24.000342140190804,24.00021970004279,24.00019949489651,24.00022248621211,24.000216442840239,24.00020380807221,24.000187788844888,24.000208238477304,24.000202560483389,24.000189784384547,24.000175438282104,24.000193569667919,24.00018830426311,24.916015265650878,24.973853531496574,26.053989428425305,27.000000000000019,26.999999999999994,26.999999999999984,27.023069477744689,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682876.8674003278 
 08/01  11:35:00,23.999878751686379,24.000337312541885,24.000340441009059,24.000342197942847,24.000219735289428,24.000199565727166,24.000222451607596,24.000216537321074,24.000203909891913,24.00018802024651,24.00020831954962,24.000202677822274,24.000189966874339,24.000175788114999,24.000193772442967,24.000188511435338,24.91601643205408,24.973804071846876,26.057242159057944,27.000000000000019,26.99999999999987,26.999999999999856,27.02683181576955,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683100.8992977185 
 08/01  11:36:00,23.999878922600716,24.000337442170474,24.000340523921289,24.000342225664747,24.000219849343237,24.00019974688113,24.000222535147335,24.000216738102347,24.000204101462655,24.00018838670653,24.00020853264419,24.000202892451595,24.000190231259034,24.000176252225257,24.000194089282514,24.00018880586793,24.916014430021574,24.97375026390211,26.06048724789072,27.00000000000002,26.999999999999976,27.000000000000097,27.030759479231379,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683294.675691308 
 08/01  11:37:00,23.999879089486759,24.000337561488956,24.00034059432427,24.0003422411398,24.000220009102429,24.000199999835489,24.000222685104516,24.00021699853002,24.000204346630043,24.000188833963909,24.000208820514894,24.000203164862645,24.00019054798643,24.00017678874214,24.000194474694906,24.00018915571801,24.916017427456216,24.97370065791049,26.063740145497893,27.00000000000002,26.999999999999994,27.000000000000005,27.034832440844718,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683475.3060397343 
 08/01  11:38:00,23.999879251507094,24.000337680735833,24.0003406637272,24.000342257418358,24.000220194442457,24.00020027087022,24.0002228609466,24.000217281081296,24.000204622853575,24.000189294516493,24.000209139924328,24.000203469530367,24.000190893877368,24.000177333354288,24.000194886601883,24.00018953528897,24.916027566616383,24.973657582199857,26.067002986491983,26.999999999999888,26.999999999999866,27.000000000000115,27.0390325511176,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683662.235055835 
 08/01  11:39:00,23.99987940823622,24.000337803078197,24.000340735803684,24.000342276296853,24.000220395134883,24.000200552642374,24.0002230527255,24.000217575405235,24.000204919675008,24.000189760487005,24.000209479443279,24.000203795452778,24.000191260375858,24.000177881422176,24.000195316617416,24.000189935776509,24.916044022533673,24.973620189968544,26.070272222568965,27.0,26.99999999999997,27.000000000000136,27.0433492767006,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683854.9062960316 
 08/01  11:40:00,23.999879534723229,24.000337953548006,24.000340837552935,24.00034232331315,24.000220565784145,24.000200788055364,24.000223194359554,24.00021781959886,24.000205188250147,24.000190157813554,24.000209766334593,24.00020408922378,24.00019160614374,24.0001783720802,24.000195704754533,24.000190312483416,24.916061992773359,24.97358339098539,26.0735359126741,27.000000000000147,26.99999999999986,27.00000000000001,27.047766746377179,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684076.008651536 
 08/01  11:41:00,23.999879644113134,24.00033813551492,24.000340972819175,24.000342401323598,24.000220694794284,24.000200964507127,24.000223269265616,24.000217998566027,24.000205415770944,24.000190470833979,24.000209981943475,24.00020433707187,24.000191920297494,24.00017879322037,24.000196036018744,24.000190653919164,24.916074684598905,24.973539924007466,26.076778143098264,27.000000000000044,26.99999999999997,27.000000000000119,27.052272872698134,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684331.193107394 
 08/01  11:42:00,23.999879749693155,24.000338329368544,24.000341120409514,24.00034248994541,24.00022081455763,24.00020112971939,24.00022332877434,24.000218160170016,24.00020563745016,24.000190762718046,24.00021018253148,24.000204577774907,24.00019223314233,24.000179198615638,24.000196357875749,24.000190993041366,24.916078420795047,24.97348581762328,26.079990700604545,27.000000000000158,26.999999999999998,27.000000000000005,27.056861214951497,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684601.486103782 
 08/01  11:43:00,23.99987987326914,24.000338505213447,24.000341247770398,24.00034255906034,24.00022098003499,24.000201359882316,24.000223457574795,24.000218383159426,24.000205912328327,24.000191133689186,24.000210460776203,24.000204876089926,24.000192594940633,24.000179671958106,24.000196747190964,24.00019138428643,24.916076392763985,24.97342438678198,26.08318117495441,27.000000000000044,26.999999999999998,26.99999999999998,27.061519170302014,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684854.4236062836 
 08/01  11:44:00,23.9998800107646,24.0003386503922,24.00034134122715,24.00034259678888,24.000221217835134,24.000201687539258,24.00022368817647,24.000218700409179,24.000206268528694,24.000191622004605,24.000210852983924,24.000205262153629,24.00019302926723,24.000180244519766,24.000197233287044,24.000191852596378,24.916075807707626,24.973363312771619,26.086365912531379,27.000000000000026,27.0,27.000000000000115,27.066240560564706,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685081.2680599755 
 08/01  11:45:00,23.999880144391147,24.000338783230114,24.000341420573084,24.00034262226609,24.000221496733177,24.00020206971071,24.00022397605066,24.000219069042836,24.00020667229565,24.000192173725716,24.000211309840453,24.000205699166675,24.00019350685836,24.000180870324198,24.000197774330137,24.000192366440197,24.916082035882039,24.973308362372415,26.089556341153064,26.999999999999884,26.999999999999998,27.00000000000001,27.071018704718346,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685297.0588295414 
 08/01  11:46:00,23.99988027384331,24.00033891725316,24.000341500411016,24.00034264883273,24.000221790692707,24.000202471104367,24.000224282596734,24.00021945268663,24.00020709589295,24.000192743462639,24.000211788755796,24.000206156614266,24.00019400402072,24.00018151179236,24.000198335133008,24.000192900097689,24.916096554941708,24.973261175351806,26.092754725433968,26.999999999999866,26.999999999999998,26.999999999999859,27.075846426224897,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685512.721572811 
 08/01  11:47:00,23.99988039851815,24.00033905513481,24.000341583846379,24.000342679188266,24.00022209242739,24.000202882445213,24.00022459580242,24.000219840588995,24.000207531269806,24.000193318785216,24.00021227656076,24.00020662564515,24.000194513768859,24.00018215884637,24.00019890486947,24.000193446046795,24.91611830442737,24.973220655965315,26.095957633350559,26.99999999999999,26.999999999999998,27.000000000000094,27.080718067071755,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685731.9032413392 
 08/01  11:48:00,23.99988049363599,24.00033922078132,24.00034169675289,24.00034273759789,24.000222358129358,24.00020324618373,24.00022484912966,24.000220171134374,24.000207931012715,24.000193825056777,24.000212699801439,24.00020705434646,24.000194995652529,24.000182749111059,24.000199422472496,24.00019396051991,24.9161419422679,24.97318116161377,26.099152100961633,26.999999999999888,27.0,27.000000000000005,27.085629288128,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685980.1482167508 
 08/01  11:49:00,23.9998805716757,24.000339417850524,24.000341843294703,24.000342827032946,24.000222575759758,24.000203549166938,24.000225026038309,24.000220428981604,24.00020828181921,24.000194246083227,24.00021304006572,24.00020742853854,24.000195438561513,24.000183270015684,24.000199873458777,24.000194431890617,24.916160034485608,24.97313479200055,26.102321039748899,26.999999999999994,26.999999999999998,26.999999999999987,27.090741753157237,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686277.679541931 
 08/01  11:50:00,23.9998806458624,24.00033962571864,24.000342001400108,24.000342926415305,24.00022277958019,24.000203840593369,24.000225174877419,24.00022066133189,24.000208620560885,24.000194642431436,24.000213350964648,24.000207788457915,24.000195874049909,24.000183773069563,24.00020030279113,24.000194894207998,24.9161677407322,24.973076393419786,26.10545401825658,27.000000000000015,26.999999999999998,26.999999999999984,27.096574444006284,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686648.7283432778 
 08/01  11:51:00,23.99988073781633,24.000339814947453,24.000342139003658,24.000343006124614,24.00022302537994,24.00020419340013,24.000225385955454,24.00022094990632,24.000209007482515,24.000195112502813,24.00021373155273,24.000208200519425,24.00019635314707,24.00018433988744,24.00020079222248,24.00019540301816,24.91616732948785,24.973008335143,26.108557179551917,27.000000000000019,26.999999999999998,26.999999999999987,27.103257400567338,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687041.3040738316 
 08/01  11:52:00,23.999880844377313,24.000339974410335,24.00034224386149,24.000343055862979,24.000223339209226,24.00020463928006,24.000225700252409,24.00022133169332,24.000209470960419,24.000195698993659,24.000214226771658,24.000208695572974,24.000196899572186,24.00018500495653,24.000201377939093,24.000195983709017,24.916166384130074,24.97293864627135,26.111648302056719,27.000000000000147,26.999999999999998,26.999999999999984,27.110671313430893,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687411.9191865435 
 08/01  11:53:00,23.999880947450256,24.00034012221205,24.000342335401688,24.00034309452997,24.000223691180226,24.00020513801123,24.000226069713418,24.000221762675954,24.00020997814334,24.0001963481972,24.000214783762613,24.000209237403547,24.000197485024616,24.000185722724365,24.000202015374023,24.000196605460468,24.91617077169603,24.97287358604864,26.11474021942945,27.00000000000004,26.999999999999998,27.000000000000119,27.118634870261699,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687765.5262045717 
 08/01  11:54:00,23.999881046647375,24.000340271169806,24.00034242766245,24.00034313462548,24.000224055260657,24.00020565543598,24.00022645348684,24.00022220544083,24.0002105011898,24.000197015267817,24.000215357430723,24.000209795349634,24.000198085913174,24.000186456357676,24.000202667645895,24.00019724266178,24.91618208780114,24.972814899981029,26.11783556639297,27.00000000000015,26.999999999999998,27.000000000000136,27.12698654429688,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688110.3264936477 
 08/01  11:55:00,23.999881141321919,24.0003404240176,24.00034252369482,24.00034317875828,24.000224424100379,24.00020618229184,24.00022683995311,24.000222649421784,24.000211031953044,24.000197687909649,24.000215935119959,24.00021036054583,24.000198695311825,24.000187195909019,24.000203324568333,24.000197887924544,24.916199239545479,24.972761466161,26.12093102182606,26.999999999999909,27.000000000000005,27.00000000000001,27.135606303438864,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688448.7001744002 
 08/01  11:56:00,23.999881206819965,24.00034060355126,24.00034264831499,24.00034325001876,24.00022475406871,24.000206668564876,24.000227157185205,24.00022303097219,24.000211522971524,24.00019829599707,24.000216437722338,24.000210880710318,24.00019927306306,24.000187883597535,24.000203920868157,24.000198497546945,24.916216352331039,24.972707097093708,26.124012461197837,26.999999999999994,26.999999999999998,26.999999999999859,27.144406782587546,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688810.8789250705 
 08/01  11:57:00,23.999881255235655,24.000340813974036,24.00034280617619,24.000343351737109,24.000225032586547,24.000207098034854,24.00022739109598,24.00022333548294,24.000211960532626,24.000198822101259,24.00021684923114,24.000211341434999,24.00019980786344,24.000188505647697,24.000204444347138,24.0001990598665,24.916225548135395,24.972643436950638,26.127061813159256,26.999999999999884,26.99999999999987,27.000000000000094,27.153328218277584,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689202.6799337778 
 08/01  11:58:00,23.99988130027011,24.000341036305497,24.000342976818567,24.000343464544913,24.00022529368941,24.000207514033798,24.00022759769377,24.000223613414688,24.000212381773694,24.000199325584359,24.00021723099415,24.000211783641789,24.00020033127967,24.000189111690973,24.000204945968613,24.000199609235666,24.916222448305736,24.97256578095113,26.130069769162878,26.999999999999994,26.99999999999997,27.000000000000005,27.162330046859297,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689605.616340899 
 08/01  11:59:00,23.999881362981527,24.00034124094206,24.000343128138053,24.000343559128657,24.00022559462649,24.00020798946924,24.00022786560807,24.000223946080255,24.000212848340366,24.000199901235044,24.000217681163418,24.000212275001635,24.000200895152717,24.000189779941679,24.000205506021517,24.00020020186453,24.916209774031807,24.972476941140376,26.13304360143604,26.99999999999988,26.99999999999986,27.000000000000115,27.171385653392034,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689989.7746620489 
 08/01  12:00:00,23.99988144070688,24.00034141574491,24.00034324683386,24.00034362412696,24.000225962763584,24.00020855697564,24.00022823624879,24.000224371408028,24.000213389910408,24.00020059179211,24.00021824542485,24.000212847802577,24.000201524149707,24.000190544906187,24.000206161048774,24.000200864198136,24.916195272237919,24.972385100337055,26.13600168694408,26.99999999999986,26.999999999999976,27.000000000000008,27.180477630936534,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690342.0208813074 
 08/01  12:01:00,23.999870227643294,24.000353734229113,24.000356809943555,24.000356355795178,24.000201211779158,24.00017202743763,24.000179434777075,24.000180907741215,24.000185812654239,24.000149714596767,24.000164175218879,24.00018043890987,24.000177686130276,24.000147122147124,24.000160477068407,24.000173324091308,24.91260588958727,24.968527316055704,26.130433881863224,26.999999999999987,26.99999999999986,26.999999999999987,27.189575859841687,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1750325.7641159422 
 08/01  12:02:00,23.999868028702005,24.000352760920145,24.000355664216703,24.00035448944334,24.000203929686579,24.00017648257769,24.00018451863037,24.00018560878946,24.000188706403035,24.000155310724727,24.000169408903383,24.00018376573812,24.000181313812726,24.00015387208669,24.00016692305768,24.00017743939488,24.907725419128444,24.963283634065847,26.12221637437585,27.000000000000005,26.99999999999997,26.99999999999985,27.19866606257595,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1750357.0505236109 
 08/01  12:03:00,23.99986675269533,24.000355484625005,24.000358084287126,24.000357431355537,24.00020964384725,24.000184220997814,24.00019401700896,24.00019426804829,24.000194460184465,24.00016488585176,24.000179173276075,24.00019016017269,24.00018748114647,24.000163490619199,24.00017668115649,24.000184148067196,24.90327788722646,24.95848715598519,26.115260591120096,27.00000000000001,26.999999999999866,26.99999999999983,27.207745070553825,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1750842.098767232 
 08/01  12:04:00,23.99986629001246,24.000358151125977,24.000360475995604,24.00036010928517,24.000215746915367,24.00019243514825,24.000204171894138,24.00020352291005,24.000200623736516,24.000175042107498,24.000189639861565,24.000197019233278,24.00019405136213,24.00017371566622,24.00018714616443,24.00019131584465,24.89985989643575,24.95477767443048,26.11077376915459,27.000000000000015,26.999999999999976,26.999999999999824,27.216816335390218,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1751438.3614574928 
 08/01  12:05:00,23.999866226148236,24.000360507636495,24.000362596688818,24.00036248337939,24.000221120070749,24.00019961012345,24.00021291719153,24.000211541069154,24.00020608589054,24.000183850374854,24.000198706105853,24.000203075964753,24.00019980339896,24.000182442406996,24.000196065494526,24.000197564713628,24.897402122900286,24.952087770174957,26.10842733832784,26.99999999999988,26.999999999999998,27.000000000000087,27.225884773835327,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1752041.1274020905 
 08/01  12:06:00,23.99986627531743,24.000362438865897,24.000364338287903,24.000364396292146,24.000225571787074,24.000205529668969,24.00021995607957,24.000218052432925,24.000210655843735,24.00019104987844,24.00020606098135,24.000208119772159,24.00020455438653,24.00018945688157,24.000203181423549,24.000202700255629,24.895650596208616,24.95015148767027,26.10753968440124,26.999999999999866,26.999999999999998,27.000000000000129,27.234952390165245,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1752635.0495262277 
 08/01  12:07:00,23.999866341682684,24.000363984325788,24.00036572927532,24.000365901508308,24.000229280625946,24.000210444773015,24.00022562115637,24.000223348905576,24.000214505815796,24.000196962031258,24.000212035908253,24.000212345291755,24.000208493615479,24.000195100527898,24.00020884313138,24.00020693274855,24.894388118158834,24.948739897214244,26.10758124797297,27.00000000000012,27.0,27.00000000000014,27.24402207120984,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1753191.120317048 
 08/01  12:08:00,23.999866405576026,24.000365214069306,24.00036682980969,24.000367078047196,24.00023244945173,24.000214644456546,24.000230283204549,24.000227760344978,24.000217830726169,24.000201947941876,24.000216998905008,24.000215972592458,24.000211837774658,24.000199759465024,24.00021344156878,24.00021050263043,24.893476481824945,24.947706762505225,26.108243254722735,27.000000000000033,26.999999999999998,27.00000000000001,27.253095244884905,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1753694.8285225114 
 08/01  12:09:00,23.9998664559995,24.00036621508022,24.00036772127032,24.000368020167007,24.00023517891381,24.000218267534668,24.00023414556354,24.00023146044885,24.00022072094961,24.000206186436043,24.00022114421658,24.000219106023385,24.000214700082876,24.00020364097245,24.000217199130448,24.00021353721719,24.892829657703606,24.946960698108133,26.10935092246794,27.000000000000147,27.0,26.999999999999987,27.26217185519592,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1754175.8086735295 
 08/01  12:10:00,23.999866500739178,24.000367043034879,24.000368456736177,24.00036878723508,24.000237531958214,24.000221396766589,24.000237339424058,24.000234561251408,24.00022323358372,24.00020978334252,24.000224597198448,24.000221812043799,24.000217153558887,24.000206871389176,24.00022026174419,24.000216119160528,24.892387317557568,24.946437426571554,26.110789941039547,26.9999999999999,26.999999999999998,27.000000000000108,27.271253835215349,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1754650.7305461097 
 08/01  12:11:00,23.99986654372078,24.00036772799376,24.00036906312189,24.000369411318329,24.00023956000677,24.00022411794736,24.00023996793479,24.00023715235309,24.000225416490858,24.0002128454283,24.00022745939025,24.000224146074936,24.0002192553613,24.000209567479304,24.000222741649219,24.000218313061806,24.892102150523589,24.946086400835893,26.11247283406745,26.99999999999999,26.999999999999866,27.000000000000005,27.280341009918229,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1755126.1740569524 
 08/01  12:12:00,23.999866570898179,24.00036830753605,24.000369577125178,24.00036993178921,24.0002412871959,24.000226465813918,24.000242087866249,24.00023928183732,24.000227289566735,24.00021542069064,24.00022978268121,24.000226132294349,24.00022103496956,24.000211788684167,24.000224702546338,24.00022015289594,24.891934096162456,24.945864611471987,26.11432489833385,26.99999999999988,26.999999999999976,26.999999999999984,27.289432001416345,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1755620.2640127482 
 08/01  12:13:00,23.99986657369239,24.00036881608624,24.00037003287736,24.000370384112246,24.00024271844401,24.0002284772777,24.00024372424515,24.000240990511089,24.00022885542763,24.000217546276603,24.000231591109615,24.000227796729957,24.000222504527934,24.000213582121103,24.00022618053306,24.000221672721833,24.891846638426207,24.945733014225764,26.116277202651327,26.99999999999986,26.99999999999999,26.999999999999984,27.29852799496873,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1756160.9087814666 
 08/01  12:14:00,23.999866577234,24.000369240517747,24.000370416504109,24.00037075720725,24.000243897661293,24.000230259573955,24.00024495595083,24.00024242685571,24.00023016111046,24.00021933786423,24.000232970429516,24.000229269458698,24.000223712574763,24.000215061924004,24.000227260362835,24.00022299624329,24.891809240006866,24.94565939064579,26.11827375557428,26.999999999999984,26.999999999999998,26.999999999999987,27.307629916185559,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1756743.605613153 
 08/01  12:15:00,23.99986659458832,24.000369573560734,24.000370716459295,24.000371043495904,24.000244912635126,24.000231832536657,24.000245931777437,24.00024366371996,24.000231295602455,24.00022086866717,24.00023407600302,24.00023059556579,24.00022474282606,24.000216293140129,24.000228083628444,24.00022416656601,24.891804648655297,24.945625219720694,26.120287198746337,27.000000000000005,26.99999999999986,26.99999999999985,27.316736475359549,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1757318.7932144362 
 08/01  12:16:00,23.999866637664643,24.000369726225867,24.000370842341249,24.000371170825799,24.00024508841623,24.000232568288469,24.000248059131498,24.000244229950885,24.000231624168678,24.00022158585206,24.00023616679843,24.000231298223939,24.000225021977934,24.00021676697598,24.00022982112608,24.000224751045729,24.89179784637439,24.94559428583722,26.122246364887425,26.999999999999888,26.99999999999998,27.00000000000009,27.325848526377606,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1758093.3983905623 
 08/01  12:17:00,23.999866678708299,24.000369848691734,24.000370939590188,24.00037125247242,24.000245849623345,24.000233795476008,24.000248894360344,24.00024520963566,24.00023248604122,24.000222709612097,24.0002370861087,24.000232427047786,24.000225768771409,24.000217615814724,24.000230475788869,24.00022570954952,24.891797909124038,24.945574461837315,26.124180350245127,26.999999999999987,26.999999999999998,26.99999999999987,27.334965769278683,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1758679.778687148 
 08/01  12:18:00,23.99986671761137,24.000369966666136,24.000371034877945,24.000371341320997,24.00024660804062,24.000234972647875,24.000249381087714,24.00024616085375,24.000233329742277,24.000223755029503,24.000237651473389,24.000233546979318,24.000226491480324,24.00021839348846,24.000230796304515,24.000226651918984,24.891815573855465,24.945576022189767,26.12611535325108,27.00000000000001,26.999999999999866,27.000000000000094,27.344087025181037,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1759247.5210245243 
 08/01  12:19:00,23.99986675512875,24.000370055204927,24.00037110458381,24.000371405279507,24.00024728182266,24.000236022996007,24.0002497155518,24.000247009211355,24.000234077176768,24.000224649136795,24.000238048228107,24.00023458105269,24.000227118075654,24.000219035680606,24.000230967090478,24.000227508372566,24.89185269374818,24.945600333638134,26.12805530773534,27.00000000000001,26.999999999999976,27.00000000000013,27.353213421106486,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1759823.99252897 
 08/01  12:20:00,23.99986678379331,24.000370122138948,24.000371156623065,24.000371451981285,24.000247858844156,24.00023695768472,24.0002499263766,24.000247751613587,24.00023471596606,24.000225400259258,24.00023830192647,24.00023552534924,24.000227639924235,24.000219553335218,24.00023101747285,24.00022827816704,24.89190438653327,24.945641847601299,26.12998833132534,27.000000000000015,26.999999999999994,27.00000000000014,27.36234484900151,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1760418.7295710375 
 08/01  12:21:00,23.99986678377986,24.00037020028442,24.00037122512491,24.000371513708399,24.000248313336394,24.000237736468664,24.000249979979654,24.000248344857526,24.000235218304856,24.000225963524366,24.00023837496494,24.000236339675824,24.00022803508164,24.00021990938873,24.00023091816182,24.000228928524007,24.891960695680564,24.945689788666546,26.131891221979747,27.00000000000001,26.99999999999986,27.000000000000136,27.371479733843548,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1761057.7148355563 
 08/01  12:22:00,23.999866780634155,24.000370282126064,24.00037130167378,24.000371581731714,24.000248669591465,24.000238383271666,24.000249913133474,24.00024881946522,24.00023560964226,24.000226374092038,24.00023830704348,24.000237045792745,24.000228326895557,24.000220135145989,24.000230703923344,24.00022947913535,24.89201291709109,24.945734672955287,26.133744637540184,27.000000000000008,26.99999999999997,27.000000000000005,27.380618526859079,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1761727.602837062 
 08/01  12:23:00,23.999866784759573,24.00037034309099,24.000371359326985,24.000371631882247,24.000248974860669,24.000238956091235,24.00024979921931,24.000249241786194,24.000235940665335,24.000226704938897,24.000238179676154,24.00023769809527,24.000228559782163,24.000220292939738,24.000230443190785,24.000229976940543,24.892058417888536,24.94577347502286,26.135543899501998,26.99999999999988,26.99999999999999,26.999999999999987,27.389763013437127,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1762399.322412528 
 08/01  12:24:00,23.99986681610448,24.000370356451218,24.000371368973086,24.00037163838792,24.000249280887038,24.0002395155285,24.00024971701628,24.000249682812595,24.000236266597505,24.000227033673693,24.000238078905693,24.000238355286898,24.0002287817705,24.000220448571626,24.0002302075635,24.00023047214559,24.89210202025506,24.945811086377679,26.137301695674446,26.999999999999859,27.0,27.000000000000119,27.398911025052877,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1763039.4205379873 
 08/01  12:25:00,23.999866844987666,24.000370336944856,24.000371345651638,24.00037161681731,24.00024958335919,24.000240056503065,24.00024965786273,24.00025013352188,24.000236582641766,24.00022735198706,24.000237996020638,24.000239009584804,24.00022898970737,24.000220595049709,24.000229989533893,24.000230958869734,24.892149709229064,24.945853742745734,26.13903250095275,26.999999999999856,27.0,26.999999999999877,27.408063704166794,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1763670.4390392199 
 08/01  12:26:00,23.99986686910685,24.000370303423077,24.000371309696637,24.000371585175576,24.000249861554918,24.000240571309808,24.00024957670295,24.00025057512299,24.000236866343039,24.000227641510546,24.000237882480396,24.0002396497454,24.000229165869098,24.000220719695393,24.000229749411149,24.000231430079368,24.892203573433194,24.94590362631518,26.14074053666926,26.99999999999985,26.999999999999998,26.999999999999834,27.41722119757397,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1764313.7904410798 
 08/01  12:27:00,23.99986689174941,24.00037026426509,24.0003712696615,24.000371551079725,24.000250109318587,24.000241044204665,24.00024947167615,24.000250989500967,24.00023711159857,24.00022788670318,24.00023773637597,24.000240257099699,24.00022930529433,24.000220808602064,24.00022948607802,24.00023186950481,24.892262753809719,24.945959814989679,26.142422978415366,26.999999999999984,26.999999999999998,26.999999999999824,27.42638259549824,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1764961.2267696392 
 08/01  12:28:00,23.999866908746488,24.000370227498214,24.000371233719116,24.000371522109658,24.000250322405763,24.00024146542665,24.000249339810403,24.000251364581687,24.00023731389801,24.000228079021725,24.0002375536169,24.000240819424627,24.0002294045295,24.000220854282295,24.000229196196796,24.00023226677507,24.89232496308362,24.946019829713966,26.144073762838823,27.000000000000136,26.999999999999998,26.999999999999959,27.435547930097575,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1765618.8322924013 
 08/01  12:29:00,23.999866895071123,24.000370222382313,24.000371232992046,24.00037152695672,24.000250465293527,24.000241795601089,24.000249126704973,24.000251649154956,24.00023743514617,24.00022816723385,24.00023727516203,24.000241292662016,24.000229431790929,24.00022081389663,24.000228830840706,24.000232585423345,24.892384134865517,24.94607720511248,26.145677642690055,27.000000000000037,27.0,26.999999999999849,27.444718008855547,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1766287.9302228005 
 08/01  12:30:00,23.99986687420033,24.00037024238648,24.00037126061629,24.00037155762465,24.000250545298554,24.000242044276918,24.000248845465629,24.000251853416289,24.000237483506635,24.000228165455999,24.00023691526867,24.00024168410058,24.000229394444934,24.000220700003305,24.000228402476546,24.000232832054996,24.892433965257739,24.946125166688608,26.147219583296125,27.000000000000019,27.000000000000005,26.999999999999959,27.453891808178196,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1766940.482260022 
 08/01  12:31:00,23.99986685636674,24.000370299700923,24.00037132530917,24.000371619728626,24.000250481091965,24.00024217486436,24.00024863688298,24.000251992625008,24.000237394134659,24.00022809771511,24.00023662672604,24.0002419540834,24.000229233664368,24.00022052971371,24.00022804287556,24.00023296909137,24.89248559661723,24.94617463299081,26.148726446196958,27.000000000000008,26.999999999999998,26.999999999999976,27.463069850159369,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1767535.5549060056 
 08/01  12:32:00,23.99986686725682,24.000370337367014,24.00037136874431,24.0003716667102,24.000250433726789,24.000242330559634,24.000248483331963,24.000252185362876,24.00023731997658,24.000228072848726,24.00023639589927,24.00024225618487,24.000229083491573,24.00022039625454,24.000227731827385,24.000233129619596,24.892550216909176,24.94623727986969,26.150224655208704,27.000000000000143,27.0,26.999999999999984,27.472252266387103,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1768100.2810565886 
 08/01  12:33:00,23.999866883780688,24.000370345097843,24.000371381530465,24.00037168682609,24.0002504118977,24.000242511280697,24.00024838197571,24.000252426977764,24.000237268658663,24.00022808654698,24.000236218827994,24.000242589962857,24.000228950640517,24.00022029585714,24.00022746610653,24.000233313877687,24.892633665155679,24.946319540245076,26.151728458222878,27.000000000000165,26.999999999999994,26.999999999999984,27.48143771735027,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1768639.6635493153 
 08/01  12:34:00,23.99986689894338,24.00037034492007,24.0003713868231,24.000371701685393,24.00025039067435,24.0002426832451,24.000248290759076,24.000252671675196,24.00023721280027,24.00022809710048,24.000236048663344,24.000242916665586,24.000228812140756,24.000220193221624,24.000227206788059,24.000233489318754,24.89273509867971,24.94642088020664,26.153236688938394,27.000000000000037,26.999999999999998,26.999999999999856,27.490627470695686,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1769170.9257618446 
 08/01  12:35:00,23.99986691253083,24.000370343872338,24.000371392283406,24.000371717449818,24.000250360184248,24.000242835751548,24.00024819203896,24.000252903427076,24.00023714194978,24.00022808893566,24.000235866884986,24.000243223094665,24.000228659354794,24.000220075577646,24.000226939068886,24.000233645222417,24.892849973540494,24.94653681702114,26.15473981787402,27.000000000000019,27.0,26.999999999999959,27.499822182778755,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1769701.311731823 
 08/01  12:36:00,23.999866923476917,24.000370345050848,24.000371401049596,24.000371736866535,24.000250318433055,24.000242966212718,24.00024808173462,24.000253117324975,24.000237054073339,24.000228059523655,24.000235668496449,24.000243505599309,24.00022849086331,24.000219941064115,24.000226659012914,24.000233778864584,24.892973006745114,24.946661964909564,26.156227064024397,27.00000000000001,26.999999999999994,26.999999999999976,27.509020777491704,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1770234.184564849 
 08/01  12:37:00,23.999866906216107,24.000370375902944,24.000371442466446,24.000371787093568,24.000250231007607,24.000243035250109,24.000247906850107,24.000253261871653,24.000236912148517,24.000227957902476,24.000235395796766,24.000243719308423,24.000228275748627,24.000219747106038,24.00022631911429,24.000233853121526,24.893096233022555,24.94678802976529,26.157681426314288,26.999999999999877,26.999999999999998,26.99999999999985,27.51822354477021,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1770796.6966357432 
 08/01  12:38:00,23.999866876894264,24.00037043733647,24.000371517713825,24.000371867007926,24.000250089290174,24.00024304542713,24.000247656857263,24.000253345239778,24.000236708216318,24.00022778782538,24.00023503833397,24.00024387261633,24.00022800798741,24.00021949902627,24.000225912046937,24.00023387702972,24.893211857908957,24.946906775737657,26.15908662389845,26.999999999999859,27.0,26.999999999999834,27.527431510067918,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1771388.3802556499 
 08/01  12:39:00,23.999866847615715,24.000370507114469,24.000371602983767,24.000371955365215,24.00024992640154,24.000243027984604,24.00024738284726,24.000253402314205,24.000236477539049,24.00022758839071,24.000234652318509,24.00024399317806,24.000227717110979,24.00021922810684,24.00022548355559,24.00023387259006,24.893315943456949,24.94701400037969,26.16043589216846,26.999999999999984,26.999999999999998,26.999999999999955,27.536642907715775,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1771992.3289818415 
 08/01  12:40:00,23.99986684380839,24.000370548694215,24.000371658953573,24.000372016462433,24.000249795379696,24.000243040102427,24.00024716576836,24.000253503565835,24.000236277015174,24.000227432672447,24.00023432610191,24.000244141544245,24.000227450904555,24.00021899450165,24.000225105722057,24.00023388961656,24.893411651567808,24.94711298759919,26.16173938836973,27.000000000000008,26.999999999999866,26.999999999999984,27.5458586225242,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1772573.6908955915 
 08/01  12:41:00,23.999866850793877,24.000370558883796,24.000371681934494,24.00037204857578,24.000249707251937,24.00024309440283,24.00024702025302,24.000253664135895,24.000236118523565,24.00022733409907,24.000234076472095,24.000244331335716,24.000227219333117,24.000218808557773,24.000224791300299,24.000233939177528,24.893505657554227,24.947210807123704,26.163014284524487,26.999999999999884,26.99999999999997,27.000000000000104,27.555079078411234,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1773125.8674328102 
 08/01  12:42:00,23.99986685663802,24.00037055960084,24.00037169513217,24.000372073353284,24.00024963626049,24.000243160726776,24.000246904537894,24.000253843824539,24.00023597425504,24.00022725492852,24.000233856832847,24.000244529505989,24.00022699916662,24.000218638888485,24.000224501819614,24.000233993999744,24.893602075466853,24.947311849519264,26.1642703407755,26.999999999999856,26.999999999999998,27.000000000000008,27.564303251825618,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1773666.8200119816 
