Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  12:43:00,23.999866861025664,24.000370561166208,24.000371709743218,24.00037210024818,24.000249567009086,24.00024322156142,24.000246794103206,24.000254018428607,24.00023582802021,24.000227171776236,24.00023364084915,24.00024471496059,24.000226776859944,24.00021846618191,24.000224216092378,24.00023403670587,24.89370141017933,24.94741668867356,26.165508481761134,26.999999999999984,27.0,26.99999999999985,27.573532247033048,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1774206.6442561334 
 08/01  12:44:00,23.99986686411405,24.000370565289538,24.00037172760466,24.00037213113315,24.00024949132288,24.00024327569696,24.000246675272547,24.00025420171247,24.000235672352397,24.00022708270395,24.00023341512081,24.000244906133216,24.00022654539089,24.000218288346394,24.000223921517536,24.0002340834585,24.893802494768396,24.947524120591713,26.166725870307937,26.999999999999877,26.99999999999987,26.999999999999959,27.582765389943576,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1774747.1886429308 
 08/01  12:45:00,23.999866844964708,24.000370594294848,24.000371772610678,24.0003721865564,24.000249385402634,24.000243292621258,24.000246512176543,24.000254333452007,24.000235480585365,24.000226949022154,24.00023313858082,24.000245044105048,24.00022628429602,24.000218075628415,24.000223587825418,24.000234086130136,24.8939013604251,24.947629917691939,26.16791316490971,26.999999999999987,26.99999999999998,26.999999999999849,27.592001990846126,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1775308.6535145275 
 08/01  12:46:00,23.999866806650944,24.00037065907556,24.000371856366056,24.000372277087373,24.000249232706254,24.00024325072938,24.00024628099901,24.000254384358774,24.000235234706005,24.0002267455079,24.00023278419226,24.000245103435309,24.00022597803642,24.000217806337984,24.000223192293313,24.000234023080265,24.89399159978149,24.94772721845019,26.169055367016435,27.000000000000005,26.999999999999994,26.999999999999959,27.601243237732793,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1775906.2495646883 
 08/01  12:47:00,23.999866767158033,24.00037085958415,24.00037206952469,24.000372475108198,24.000249920860786,24.000244017763973,24.000245017804958,24.000254212503437,24.00023576820267,24.000227275968624,24.00023154616024,24.0002447737808,24.000226367035045,24.000218198563095,24.00022199096758,24.000233615668625,24.894113573823558,24.947855092595458,26.170244606946633,26.99999999999988,27.0,26.99999999999998,27.610489956516564,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1776208.0493061776 
 08/01  12:48:00,23.999866746559726,24.000370966481876,24.0003721941294,24.00037261702375,24.000249871701397,24.000244056900326,24.000244667757998,24.000254197619616,24.00023561438446,24.00022714252923,24.000231077992419,24.000244746874264,24.00022614320767,24.00021799006436,24.000221483255058,24.000233470248408,24.89424345406697,24.947991286745248,26.17142410780778,26.999999999999987,26.999999999999998,26.999999999999856,27.61973974725686,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1776773.4691030556 
 08/01  12:49:00,23.999866744279886,24.00037097139774,24.000372219845528,24.000372650333945,24.00024974638413,24.00024401917604,24.00024456757477,24.000254264860435,24.000235391715216,24.00022695007684,24.000230849356205,24.000244804065419,24.00022584974029,24.000217724024187,24.000221199424958,24.000233400659089,24.894362155977047,24.94811719998964,26.17255492017494,27.000000000000008,27.0,26.99999999999983,27.628993948299997,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1777348.3381980104 
 08/01  12:50:00,23.999866741392475,24.000370961068734,24.000372228570975,24.000372670121359,24.00024964250311,24.00024400944564,24.00024451101493,24.000254382387149,24.000235190349437,24.000226794935828,24.000230668287839,24.00024489923942,24.00022557380706,24.000217489201817,24.0002209563757,24.000233363567515,24.894466269836216,24.948229468032534,26.17363318570416,26.99999999999988,27.000000000000005,27.000000000000087,27.63825262754988,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1777905.1203266138 
 08/01  12:51:00,23.999866737243886,24.000370954192659,24.00037224080096,24.000372694586504,24.000249543643226,24.00024400434079,24.000244465949455,24.000254509085808,24.00023499217723,24.000226647619664,24.00023049818008,24.000244995312884,24.000225301157675,24.000217262089835,24.000220722911086,24.000233327524325,24.89455854715623,24.948330763699244,26.174666755573506,26.999999999999856,26.99999999999987,27.0,27.647514259292483,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1778462.170157923 
 08/01  12:52:00,23.999866731713678,24.000370952254565,24.000372258139927,24.000372724550475,24.000249447559186,24.00024399853637,24.00024442406916,24.0002546327484,24.000234794012508,24.00022650231343,24.00023033004118,24.000245081962946,24.000225029117766,24.00021703786512,24.00022049136358,24.000233283526656,24.894642429387959,24.94842436956079,26.175663213765849,26.999999999999856,26.999999999999984,26.999999999999856,27.656780053966857,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1779021.9935451677 
 08/01  12:53:00,23.999866711459594,24.000370969696843,24.000372296105437,24.00037277431436,24.00024933550149,24.000243970968517,24.00024435511675,24.000254723698189,24.000234575823048,24.000226331370624,24.00023013125832,24.000245132828238,24.000224740818895,24.000216793284513,24.00022023476598,24.000233209643274,24.894718608876635,24.948510738303605,26.176622364983478,27.000000000000115,26.999999999999866,26.999999999999955,27.66605065945775,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1779599.0625018138 
 08/01  12:54:00,23.999866665083397,24.00037102687451,24.000372376594883,24.000372863198295,24.000249177848859,24.00024388814453,24.00024421521008,24.00025473588044,24.00023430557776,24.000226094210168,24.00022985273895,24.000245108197956,24.000224409467717,24.000216494888826,24.000219913233857,24.000233073380369,24.894783372322629,24.948585724654206,26.17753352518469,26.999999999999905,26.99999999999998,26.99999999999997,27.67532549658703,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1780215.1943631089 
 08/01  12:55:00,23.99986661688696,24.000371105780148,24.00037248069994,24.000372972449588,24.000248992987367,24.000243771488038,24.000244034596446,24.000254698336147,24.000234003744873,24.000225817425567,24.000229528815625,24.00024503120748,24.000224052085,24.000216164744577,24.000219555355814,24.00023289382634,24.894833592388474,24.948645829827524,26.178388803600936,26.999999999999859,26.999999999999998,26.999999999999849,27.684603722756554,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1780856.2906933579 
 08/01  12:56:00,23.99986658090463,24.00037117365447,24.000372573350285,24.00037306976631,24.000248818934453,24.00024367048324,24.00024387606328,24.000254690108226,24.000233712105424,24.00022556314615,24.000229228634418,24.00024497550537,24.00022370395243,24.000215855163327,24.000219218303074,24.000232733454486,24.894871321754676,24.948693058765867,26.179193740988713,27.000000000000115,27.0,26.999999999999834,27.69388661189939,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1781492.6739662572 
 08/01  12:57:00,23.999866569757136,24.000371206855637,24.00037262891207,24.000373133553116,24.000248695461197,24.000243625526627,24.000243795151307,24.00025475918808,24.00023347332429,24.000225380375168,24.00022901437133,24.000244979848597,24.000223400271286,24.00021560509704,24.000218951155959,24.00023262225155,24.894904358267973,24.94873556393363,26.17996767395172,27.00000000000003,27.0,27.000000000000087,27.70317334556311,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1782096.8530046144 
 08/01  12:58:00,23.99986655854949,24.000371222426027,24.000372665190889,24.000373181548118,24.00024860748493,24.000243616827363,24.00024376465155,24.00025487342046,24.00023327048618,24.000225244340887,24.00022885504494,24.000245017235078,24.000223126697674,24.000215393265923,24.00021872745171,24.000232537138758,24.894939948251549,24.94878099165799,26.180727530920337,27.000000000000147,26.999999999999998,26.999999999999998,27.71246469507758,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1782680.8997483743 
 08/01  12:59:00,23.999866546075145,24.00037123900179,24.0003727023473,24.000373231579368,24.000248529144469,24.00024361536405,24.00024374428859,24.000254991915708,24.000233076027376,24.00022511767855,24.000228706785476,24.00024505204686,24.000222860205054,24.00021518890272,24.00021851181661,24.000232448976388,24.89498098999738,24.948832443694387,26.18147883201339,27.000000000000165,26.999999999999994,26.999999999999984,27.72176079052537,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1783261.6153141475 
 08/01  13:00:00,23.99986653235142,24.000371310708805,24.000372808719935,24.00037334465736,24.000248566305137,24.000242735307166,24.0002438973155,24.000255285730533,24.00023303300732,24.00022414977787,24.000228794134356,24.000245270703947,24.000222743400369,24.0002141670767,24.000218525060178,24.000232541153925,24.895046625579537,24.948915573675945,26.182286566757634,27.00000000000003,26.999999999999998,26.99999999999998,27.731060466322508,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1783656.2699352373 
 08/01  13:01:00,23.999866679002737,24.000372300748148,24.000373828576444,24.00037439810663,24.00024998027598,24.000244386442568,24.00024613512328,24.000257763007935,24.000234364169257,24.00022597397458,24.00023104521801,24.000247303092264,24.00022394417487,24.00021580237262,24.00022054215764,24.000234331469387,24.89510847446548,24.948987876872779,26.18308526916099,26.776264818724987,26.763850363882115,26.756154496873486,27.741467101149337,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1788603.131730929 
 08/01  13:02:00,23.999866077857118,24.000372317086975,24.00037380183635,24.000374467557763,24.000252607380195,24.00024747145625,24.00025020265517,24.000262212462084,24.000237018410158,24.00022958275848,24.000235339527284,24.00025108725867,24.00022624555792,24.00021893287709,24.000224230523494,24.000237560179199,24.895271594602144,24.949152806601274,26.184139028941219,26.482965707589693,26.448181291158769,26.433990516212015,27.754393360895287,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1788453.9772302088 
 08/01  13:03:00,23.999865464210698,24.00037271585204,24.000374264812988,24.000374896872257,24.000253898034118,24.000249017268847,24.000252116881563,24.0002643950138,24.000238222510548,24.000231249439147,24.000237252394915,24.000252946206474,24.000227334794049,24.000220435166037,24.00022593400248,24.00023919232697,24.895443853332688,24.949314113439529,26.185194361849037,26.234359910439517,26.174261186133039,26.15858877423003,27.769376914386134,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1789286.6018250478 
 08/01  13:04:00,23.99986487594632,24.000372544107088,24.000374180811606,24.000374662020023,24.00025509538505,24.00025045579695,24.000253856997469,24.000266388492216,24.00023934947354,24.000232799078689,24.0002389919376,24.00025468602012,24.00022836779449,24.00022186460419,24.000227531313347,24.000240749644889,24.895571539838249,24.949417148771738,26.186125491897497,26.055951013935819,25.972716829951126,25.95936785032368,27.78482558746065,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1789987.4906226397 
 08/01  13:05:00,23.999864313631055,24.000372248876717,24.000373970414253,24.00037431020422,24.0002563194692,24.000251904462389,24.000255569510434,24.000268352737345,24.000240508811385,24.0002343479535,24.00024070486937,24.000256436949209,24.000229448414446,24.00022330993585,24.00022912257272,24.000242337189904,24.895644919348837,24.94945421774132,26.186915313799998,25.93257666704661,25.9038545117657,25.9017046468976,27.799031410918205,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1789182.812120292 
 08/01  13:06:00,23.99986375537157,24.000371990429895,24.000373786021834,24.0003739997958,24.000257587517976,24.000253386497165,24.000257300852899,24.000270338303176,24.000241715347188,24.00023592602245,24.00024243581017,24.000258228187126,24.000230596867757,24.00022481007544,24.000230762808135,24.00024399238629,24.89567469048538,24.94943868812755,26.187595828264049,25.897197933035544,25.892317160090888,25.89197301492435,27.810858009150924,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1789539.1617087234 
 08/01  13:07:00,23.9998632005785,24.00037181889948,24.000373676441837,24.00037378621884,24.00025889209185,24.000254894780075,24.000259044970084,24.000272337148958,24.00024296063405,24.00023752433582,24.000244178238508,24.0002600470435,24.000231804614324,24.000226355091774,24.000232443364188,24.000245702248788,24.895673460907554,24.949385414156465,26.188200696794345,25.891216314004664,25.890387550051753,25.890332604180743,27.820309477701419,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1789808.6238649595 
 08/01  13:08:00,23.999862649589148,24.00037172577996,24.00037363456694,24.000373657413058,24.00026021840817,24.00025642028161,24.000260784946616,24.000274347506438,24.00024423054158,24.00023913496876,24.00024591554522,24.000261897850839,24.00023305467255,24.000227933145497,24.00023414376283,24.00024746562907,24.895650120542354,24.949304870303405,26.18875204428217,25.890205558226414,25.89006482992619,25.890056078612788,27.82801611074356,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1789976.0801508427 
 08/01  13:09:00,23.9998621023174,24.00037169544832,24.000373646692127,24.00037359593711,24.000261558010938,24.00025794988965,24.00026250839197,24.000276342924008,24.000245517730673,24.000240744035055,24.000247637403619,24.00026375465787,24.000234334394049,24.00022952405844,24.00023584567386,24.000249251622724,24.895610269975628,24.949203796080796,26.18926255790476,25.890034745437395,25.890010846708657,25.890009456599736,27.834627236107609,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1790251.4275999559 
 08/01  13:10:00,23.99986155877152,24.00037171573416,24.00037370275666,24.00037358772443,24.000262901915716,24.000259471983264,24.000264203194229,24.000278303404284,24.000246815214966,24.00024234262918,24.000249334438693,24.000265603286296,24.000235631344194,24.000231112211197,24.000237531729643,24.000251039676664,24.89555771523431,24.949086827054108,26.18973994336727,25.890005873930617,25.89000181503907,25.890001594894224,27.840635904831176,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1790588.3241001485 
 08/01  13:11:00,23.999861019040979,24.00037178136449,24.000373797228094,24.000373626228446,24.000264247262824,24.00026098415256,24.00026586797402,24.000280227803473,24.000248117873207,24.000243924835787,24.000251002097757,24.00026743673255,24.000236940814557,24.00023269250594,24.00023919831357,24.0002528237677,24.89549545527717,24.948957523035,26.190189687637799,25.89000099316169,25.890000303760496,25.890000269017209,27.84637473296755,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1790968.4911776516 
 08/01  13:12:00,23.9998604829961,24.000371887775818,24.000373926451844,24.000373706288877,24.000265588309309,24.000262480463829,24.000267496606449,24.000282108743816,24.000249421372368,24.00024548753172,24.000252636363958,24.00026925142576,24.00023825530229,24.000234257717464,24.000240836601156,24.00025459600861,24.8954259117173,24.948818723787139,26.190616028527054,25.890000167944018,25.890000050842536,25.8900000453809,27.85204382378094,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1791380.9394418132 
 08/01  13:13:00,23.999859937773853,24.00037203832802,24.000374095196837,24.000373830652369,24.0002669126487,24.000263947734646,24.00026907334654,24.000283927674677,24.00025071299589,24.000247014964324,24.000254221027228,24.00027102777909,24.000239562441395,24.000235792955164,24.000242431496564,24.000256338120136,24.89535014665003,24.94867177233454,26.191020370832768,25.890000028402534,25.890000008510758,25.890000007656125,27.85774974211381,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1791821.8970238874 
 08/01  13:14:00,23.999859367294414,24.00037224400867,24.000374315923599,24.0003740086778,24.00026819241634,24.000265361202108,24.0002705607917,24.00028566072497,24.000251962885259,24.00024847834947,24.00025571449061,24.00027274839077,24.000240836714775,24.000237274818315,24.000243949116724,24.00025803718744,24.89526643679757,24.94851495226323,26.191397640897024,25.890000004803967,25.890000001424786,25.89000000129173,27.86353683976581,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1792299.6235711189 
 08/01  13:15:00,23.999858800588834,24.000372491660689,24.000374575326334,24.000374226986947,24.00026943957093,24.00026673167952,24.000271980231358,24.000287319286035,24.00025318443412,24.000249891904767,24.000257141261409,24.000274417173644,24.000242087811086,24.00023871323073,24.00024540808604,24.000259693651655,24.89517325363451,24.948346724481814,26.19174404159242,25.890000000812678,25.89000000023854,25.890000000217936,27.86941503472223,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1792799.13886789 
 08/01  13:16:00,23.999858266996019,24.000372749868796,24.000374840015796,24.00037445471327,24.000270695503887,24.00026810410157,24.000273396321636,24.00028897119359,24.00025442230394,24.000251312792249,24.00025857268234,24.00027609384169,24.000243351585835,24.000240153778728,24.00024686483161,24.00026135413145,24.895073563649228,24.948170283734638,26.192067355859245,25.890000000137485,25.890000000039938,25.89000000003682,27.875378919640377,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1793286.537798813 
 08/01  13:17:00,23.99985774684264,24.000373016029739,24.000375107541303,24.000374690515249,24.0002719654205,24.000269484484293,24.00027481772615,24.000290627582137,24.0002556821824,24.000252747705465,24.000260018955357,24.000277786073526,24.00024463205664,24.000241600927713,24.000248326441836,24.00026302342544,24.89497248483907,24.947991159516496,26.192379999983648,25.8900000000232,25.890000000006684,25.890000000006198,27.88141489121334,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1793756.9324171153 
 08/01  13:18:00,23.999857230224014,24.00037330137301,24.000375390304723,24.000374945075703,24.000273231075448,24.00027085279288,24.000276218002907,24.000292257448139,24.00025694385223,24.000254172645897,24.000261449636619,24.00027946703624,24.000245912140167,24.000243034959014,24.00024976827623,24.00026467957136,24.89487332562489,24.947812978279527,26.192689397718664,25.890000000003935,25.890000000001185,25.890000000001029,27.88750777975205,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1794220.9502224576 
 08/01  13:19:00,23.999856716908164,24.000373609379289,24.000375692655724,24.00037522127089,24.00027448309579,24.00027219912316,24.00027758398671,24.00029384402916,24.00025819753602,24.00025557511744,24.000262850887596,24.00028111849118,24.000247183457064,24.000244445647576,24.000251179540677,24.00026630738252,24.894777092123218,24.94763693481724,26.192997496591724,25.890000000000673,25.89000000000026,25.890000000000155,27.893646307464218,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1794683.2049801695 
 08/01  13:20:00,23.999856206996083,24.00037393860717,24.00037601332856,24.000375516747476,24.000275715358563,24.000273521839046,24.000278909095415,24.000295398478096,24.000259436612699,24.000256954333165,24.000264214829817,24.000282755210568,24.000248440772336,24.00024583366836,24.000252554989389,24.000267921502649,24.89468359748337,24.947462869654787,26.193303573569886,25.890000000000055,25.89000000000004,25.89000000000008,27.899819389099659,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1795145.0291878696 
 08/01  13:21:00,23.999855700398585,24.000374288179687,24.000376351788917,24.000375831269936,24.00027692923832,24.000274819914414,24.000280197176246,24.000296912323713,24.000260662585988,24.00025830852829,24.000265545895354,24.00028436411601,24.000249684859705,24.000247196706625,24.00025389783461,24.00026950939094,24.894592273901634,24.947290234429354,26.193606272305148,25.890000000000016,25.890000000000005,25.889999999999995,27.90601784267336,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1795606.89595873 
 08/01  13:22:00,23.99985519707111,24.000374656807897,24.000376706887275,24.00037616339966,24.000278125631867,24.000276093305375,24.000281451125877,24.000298382455225,24.00026187582968,24.000259638483308,24.000266846053536,24.000285941978118,24.000250915798508,24.000248535266559,24.000255209693834,24.00027106786758,24.89450258195823,24.94711850848765,26.19390449869723,25.89000000000001,25.889999999999998,25.889999999999984,27.91223611209004,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1796069.357016962 
 08/01  13:23:00,23.99985469696597,24.000375043135958,24.000377077579097,24.00037651190456,24.000279304389083,24.00027734234934,24.000282672358705,24.000299810996855,24.0002630763866,24.000260944257304,24.00026811740722,24.0002874878981,24.000252133595365,24.000249849492769,24.000256492630994,24.000272596117964,24.89441411296142,24.946947331023297,26.19419743100467,25.89000000000001,25.889999999999998,25.88999999999998,27.91847130435925,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1796532.5857584682 
 08/01  13:24:00,23.999854199904815,24.000375446035038,24.00037746278647,24.000376875505617,24.000280465674618,24.00027856756606,24.000283862389975,24.000301199051984,24.00026426389794,24.000262227167487,24.000269360533396,24.00028900351838,24.000253338032935,24.00025114081643,24.000257747487959,24.000274095820449,24.894326566791415,24.94677642839153,26.194484545065067,25.889999999999945,25.889999999999998,25.88999999999998,27.924719604417107,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1796997.0442446667 
 08/01  13:25:00,23.999853681381905,24.000375878592054,24.000377876940417,24.000377267224434,24.000281589832278,24.000279747505116,24.000284992982054,24.000302511259564,24.000265417089918,24.000263460111964,24.00027054435633,24.000290453345469,24.000254511756823,24.000252387356999,24.00025894970997,24.000275538323345,24.894237818995256,24.94660361892319,26.194760915371423,25.889999999999995,25.889999999999998,25.88999999999998,27.930978728902546,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1797477.8320779782 
 08/01  13:26:00,23.99985314778363,24.000376344273929,24.000378323999806,24.000377688997835,24.000282663345616,24.00028087188022,24.000286046137498,24.00030374514117,24.00026652115076,24.000264631943023,24.000271648250324,24.000291839258634,24.00025564313015,24.00025358172663,24.00026008422152,24.000276928680646,24.8941443309046,24.946425130652487,26.195018364332115,25.890000000000005,25.88999999999993,25.89000000000011,27.93724627823806,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1797981.9206298756 
 08/01  13:27:00,23.99985262666304,24.00037682425105,24.000378784059323,24.000378122758887,24.00028371316804,24.000281968490957,24.00028706447876,24.000304939357379,24.000267605518837,24.000265776498535,24.00027272021235,24.000293190339563,24.000256756172296,24.000254750956516,24.000261189616795,24.000278288555934,24.89404477970215,24.946239531272597,26.195254630267205,25.890000000000005,25.890000000000055,25.890000000000009,27.943520813012666,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1798491.5840606318 
 08/01  13:28:00,23.999852139841,24.00037729410305,24.000379230844847,24.00037854526356,24.000284777217673,24.000283078190738,24.000288105432383,24.00030615845744,24.000268710722748,24.000266944420937,24.000273823169374,24.000294565455009,24.000257884107385,24.00025593599354,24.00026231606606,24.000279664351458,24.893942517237915,24.94605033651452,26.19547889847363,25.890000000000009,25.890000000000009,25.889999999999984,27.949803757067973,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1798981.122055684 
 08/01  13:29:00,23.999851659072144,24.000377760589055,24.000379671692337,24.0003789643995,24.000285850491247,24.000284195301608,24.000289160580956,24.000307393004765,24.000269831203778,24.000268127408356,24.000274948084326,24.000295954336506,24.000259022551579,24.000257129968593,24.00026345607944,24.000281047273999,24.89384177410275,24.94586207074887,26.19570153619486,25.890000000000009,25.889999999999998,25.889999999999988,27.956093990339914,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1799455.5579583785 
 08/01  13:30:00,23.99985118125836,24.00037823512652,24.00038011897532,24.000379390846754,24.00028691536213,24.00028530043036,24.00029020339201,24.00030860916575,24.0002709472688,24.000269301884374,24.000276064101056,24.000297328150805,24.000260155504895,24.000258314204254,24.000264585450425,24.00028241484792,24.893744490387623,24.945676843932949,26.195926676041159,25.89000000000001,25.889999999999998,25.889999999999984,27.962390360688489,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1799926.7848188999 
 08/01  13:31:00,23.999850706357319,24.000378736065696,24.000380590701483,24.000379839072325,24.00028806418947,24.000286480241465,24.000291162206826,24.0003097122925,24.000272144477689,24.000270546559379,24.00027711246277,24.000298566587366,24.00026135856587,24.00025955875987,24.00026565136311,24.000283659699389,24.893656421439514,24.945500431376354,26.19616740201849,25.890000000000084,25.889999999999995,25.88999999999998,27.96869263949484,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1800354.3042011527 
 08/01  13:32:00,23.999850234413747,24.000379250684128,24.00038107452974,24.000380300897814,24.000289204163538,24.00028765131179,24.000292096757034,24.000310773717329,24.00027333635078,24.000271782311399,24.000278137075573,24.000299768523406,24.000262557012353,24.000260795228554,24.00026669494239,24.000284871435363,24.893578597801147,24.94533380076701,26.19642461096028,25.890000000000016,25.89,25.88999999999998,27.975000872654218,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1800783.147740148 
 08/01  13:33:00,23.999849765359455,24.00037977207472,24.000381564329876,24.00038076785835,24.000290324262619,24.000288799812148,24.00029301396993,24.00031181031661,24.000274512468925,24.000272997095629,24.000279146987589,24.000300947526083,24.000263740364369,24.00026201217256,24.000267725440126,24.000286063123288,24.893509613866028,24.94517548521982,26.196693733222025,25.890000000000076,25.889999999999998,25.889999999999984,27.98131426901285,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1801210.865277396 
 08/01  13:34:00,23.99984929916305,24.000380300360779,24.000382060289206,24.00038124085249,24.000291426623304,24.000289926267688,24.000293916840478,24.000312819471924,24.000275674358084,24.000274191443624,24.00028014370508,24.00030210242697,24.00026490989204,24.00026320981496,24.00026874385257,24.000287233585089,24.89344744818522,24.9450234525227,26.19696876932892,25.890000000000023,25.889999999999995,25.889999999999988,27.987633723660207,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1801638.3630838006 
 08/01  13:35:00,23.999848835772064,24.00038083487499,24.00038256199496,24.00038171931923,24.0002925119196,24.00029103178757,24.000294806524367,24.00031380391806,24.00027682306181,24.00027536617823,24.00028112910793,24.00030323342307,24.000266066656768,24.000264389064609,24.000269752009375,24.00028838311522,24.893390385923273,24.944876032865463,26.19724415391441,25.889999999999945,25.89000000000006,25.88999999999998,27.99395866704195,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1802066.096706554 
 08/01  13:36:00,23.999848371086239,24.000381377563384,24.00038307146936,24.00038220505792,24.000293577890809,24.000292114098767,24.000295679397909,24.00031475896118,24.000277955435693,24.000276518810453,24.000282098002427,24.000304337704379,24.0002672083627,24.0002655483634,24.00027074596721,24.000289509973425,24.8933368932645,24.944731703507356,26.19751434551337,25.889999999999998,25.889999999999945,25.889999999999988,28.000288934606048,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1802496.6788778329 
 08/01  13:37:00,23.999847876131175,24.000381945681168,24.00038360743693,24.000382715023265,24.000294599702565,24.000293146056543,24.000296498717434,24.000315636002087,24.000279044541409,24.000277615272134,24.00028300989858,24.00030536753137,24.000268313309208,24.00026666042861,24.00027169371589,24.00029057606127,24.893283320116948,24.944586707242,26.19776830808917,25.890000000000009,25.889999999999856,25.89000000000005,28.00662464546076,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1802949.6358626993 
 08/01  13:38:00,23.999847376231185,24.000382534481234,24.000384164846314,24.000383242889617,24.000295580104955,24.00029413423023,24.000297262779318,24.000316451321916,24.00028009264299,24.000278663959109,24.00028386283831,24.000306341531194,24.00026938403065,24.00026773379068,24.000272594664989,24.000291599655787,24.893225891494905,24.94443701966937,26.197994829871989,25.890000000000076,25.889999999999977,25.889999999999995,28.012965929032199,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1803422.3609102867 
 08/01  13:39:00,23.999846901902726,24.00038311775409,24.000384715723198,24.00038376391394,24.00029655739708,24.000295119249853,24.000298033748508,24.000317276020419,24.000281142015468,24.000279714869675,24.00028472698315,24.00030732069611,24.000270454886157,24.00026880824061,24.00027350475741,24.000292627601739,24.893164832099495,24.94428283688589,26.198192916834299,25.890000000000023,25.889999999999995,25.88999999999998,28.019311896535258,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1803887.690483977 
 08/01  13:40:00,23.99984645251122,24.000383683621555,24.000385247127228,24.00038426768405,24.00029755411238,24.000296124807514,24.00029884607416,24.000318150760177,24.000282216552678,24.000280797229246,24.000285639433476,24.00030834406867,24.000271545478545,24.00026990714978,24.000274453106635,24.00029369000347,24.89310405202796,24.94412828420681,26.198370270766725,25.89000000000001,25.889999999999995,25.88999999999998,28.025662760265094,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1804331.6858558264 
 08/01  13:41:00,23.999846006134218,24.00038424362152,24.000385771507387,24.000384766102206,24.000298556803146,24.000297135860828,24.000299677853794,24.000319047022996,24.00028330163202,24.00028189141076,24.000286576328077,24.000309384215993,24.000272644064489,24.00027101463085,24.00027542055214,24.00029476454426,24.893046909408719,24.943976980336527,26.198532325042569,25.890000000000009,25.890000000000066,25.890000000000048,28.032019890645186,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1804764.3629616067 
 08/01  13:42:00,23.999845562284354,24.000384806178816,24.000386297945164,24.000385266722078,24.000299551508385,24.000298137139436,24.000300507827335,24.00031993545108,24.00028438168561,24.000282979084706,24.000287512712587,24.000310416505877,24.000273738047043,24.00027211626863,24.000276387555826,24.000295832373163,24.892994397982645,24.943830043763698,26.198678462970546,25.88999999999994,25.890000000000144,25.889999999999988,28.03838168913565,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1805194.6791394996 
 08/01  13:43:00,23.999845120957425,24.00038537234421,24.00038682778873,24.000385770426264,24.000300535317267,24.000299125564394,24.000301331528818,24.000320808973137,24.000285453908555,24.000284055871579,24.00028844459316,24.00031143251202,24.00027482521484,24.000273208627364,24.000277351278496,24.00029688677346,24.892946033019184,24.943687032367273,26.19880490281278,25.89000000000013,25.890000000000023,25.889999999999988,28.044748121691034,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1805624.1398993866 
 08/01  13:44:00,23.999844682225338,24.00038594205283,24.000387360807435,24.00038627644046,24.00030150811757,24.00030010363482,24.000302142316,24.00032167522035,24.000286517401837,24.000285124831259,24.000289364052365,24.000312443747114,24.000275905457064,24.000274295498458,24.000278305818936,24.000297939678828,24.892901061263517,24.943547123773695,26.19890751642668,25.8900000000001,25.890000000000069,25.889999999999988,28.051120068795105,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1806052.6938722768 
 08/01  13:45:00,23.999844246006725,24.000386515379888,24.000387897217654,24.000386785481845,24.0003024703235,24.000301070251866,24.000302944442664,24.00032252949255,24.00028757300472,24.000286184170567,24.000290276425767,24.000313442160324,24.000276979262006,24.000275374756308,24.00027925529302,24.000298982932116,24.892858797370946,24.94340958595747,26.19898274295371,25.89000000000016,25.89000000000007,25.88999999999998,28.057496579491809,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1806481.0541549936 
 08/01  13:46:00,23.999843812295418,24.000387092037007,24.000388436746748,24.000387297216645,24.00030342241546,24.000302025215974,24.000303740562953,24.00032337029326,24.00028862094231,24.000287234313455,24.000291183307718,24.00031442740248,24.000278046769105,24.000276446667635,24.000280200967717,24.00030001596562,24.892818690508315,24.943273847773296,26.19902770160853,25.890000000000034,25.890000000000076,25.889999999999984,28.063878067184608,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1806909.2182975664 
 08/01  13:47:00,23.999843380952855,24.000387671607748,24.000388979107368,24.000387811377487,24.000304364633779,24.000302968824778,24.000304530679096,24.000324198489435,24.00028966166381,24.000288275017799,24.000292085702694,24.000315398487403,24.000279108434137,24.000277511058003,24.000281143786674,24.000301037875955,24.89278033672036,24.943139516096794,26.199039895864414,25.89000000000001,25.890000000000009,25.889999999999988,28.070265356677269,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1807337.4173922395 
 08/01  13:48:00,23.999842938544039,24.000388261340118,24.0003895319943,24.000388334854976,24.000305286823538,24.00030389000241,24.00030529975915,24.000324992920466,24.000290683642694,24.000289293087066,24.00029296551897,24.000316337240308,24.000280154905025,24.000278557368956,24.00028206916252,24.00030203438289,24.892742457984313,24.943005267329604,26.199014808996414,25.889999999999949,25.890000000000066,25.88999999999998,28.076656594564818,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1807773.6996792705 
 08/01  13:49:00,23.999842467384487,24.00038887566789,24.00039011063398,24.000388882852186,24.000306168009215,24.000304765908209,24.000306017744568,24.000325710742467,24.00029166330108,24.0002902588816,24.000293788627859,24.000317199453375,24.000281171045175,24.000279566647497,24.000282956134475,24.000302977398108,24.89270152793773,24.942867402213513,26.198942954819015,25.889999999999995,25.890000000000009,25.889999999999984,28.083052644312266,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1808233.7953667055 
 08/01  13:50:00,23.999841999800503,24.000389501659876,24.000390701954094,24.000389439151076,24.00030702017313,24.000305612317168,24.00030669819446,24.000326387039924,24.000292614987523,24.000291194758888,24.00029457253421,24.00031802429854,24.000282161615695,24.000280548998533,24.000283807962206,24.000303887797338,24.89265493720703,24.942723110516864,26.198817241657247,25.890000000000069,25.889999999999998,25.88999999999998,28.089453815880686,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1808707.7018995854 
 08/01  13:51:00,23.999841568321103,24.00039011019654,24.000391274599094,24.000389976769296,24.00030788914474,24.000306478172609,24.00030741158561,24.000327113722436,24.00029358826879,24.000292159102189,24.00029539607034,24.000318892853124,24.00028317006187,24.00028155508948,24.00028469263108,24.000304834340164,24.892604954786404,24.942574713550976,26.19864339125723,25.889999999999888,25.889999999999998,25.889999999999977,28.095858620193505,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1809163.6888400759 
