Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  13:52:00,23.999841149486593,24.00039070166731,24.000391828588176,24.00039049829038,24.000308781221464,24.000307369241854,24.000308166696607,24.000327898704496,24.000294589341175,24.00029315865932,24.000296267507783,24.000319814344637,24.000284201747559,24.000282590094565,24.000285615961855,24.00030582280047,24.89255602051849,24.94242689185092,26.1984319677029,25.889999999999924,25.889999999999995,25.88999999999998,28.10226836674173,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1809599.693255536 
 08/01  13:53:00,23.99984073303575,24.0003912892087,24.000392378133414,24.00039101635262,24.00030967784635,24.00030826495812,24.000308934994267,24.000328700564855,24.000295598092053,24.000294167336695,24.000297155676575,24.00032074933507,24.00028524035111,24.00028363298602,24.000286553338467,24.00030682187714,24.892510818827917,24.942282538420057,26.198188290748516,25.889999999999995,25.889999999999995,25.889999999999984,28.108683363221848,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1810028.1259693986 
 08/01  13:54:00,23.999840318784846,24.00039187751297,24.000392928282215,24.000391534867157,24.00031056977851,24.00030915528122,24.00030970273576,24.00032949821204,24.00029660427031,24.000295173398386,24.000298044003566,24.000321680284317,24.000286277543468,24.000284674575427,24.000287491838529,24.00030781847778,24.892469822204718,24.942142207768513,26.197912256290548,25.890000000000009,25.889999999999998,25.890000000000055,28.115103046485165,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1810454.412576994 
 08/01  13:55:00,23.99983990672805,24.00039246731293,24.00039347998774,24.000392054596863,24.000311455118959,24.00031003815383,24.000310467008665,24.000330286346995,24.000297606136443,24.00029617372931,24.00029893044067,24.00032260088889,24.000287311889509,24.000285712260078,24.000288429959669,24.000308807398825,24.892432401295449,24.942005286726198,26.197601616661414,25.890000000000009,25.889999999999995,25.88999999999999,28.121527172515937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1810879.7000339719 
 08/01  13:56:00,23.99983949692823,24.000393058688084,24.000394033118348,24.000392574788227,24.000312333861836,24.000310915544806,24.000311222668878,24.00033107123856,24.000298602962304,24.00029717098076,24.000299808239008,24.0003235204355,24.000288343560145,24.000286749639856,24.000289363100057,24.000309799143893,24.892397901136005,24.941871050722477,26.197254296922737,25.890000000000009,25.89000000000006,25.889999999999988,28.1279563395453,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1811303.297143908 
 08/01  13:57:00,23.999839089302435,24.00039365170178,24.00039458784745,24.00039309629738,24.00031320628032,24.000311786499276,24.000311973047535,24.0003318491773,24.000299595414785,24.00029816338149,24.000300682075769,24.000324432595418,24.00028937269087,24.000287784328458,24.000290294440427,24.00031078650127,24.892365781179497,24.941738911437775,26.19686876974826,25.890000000000009,25.890000000000076,25.889999999999984,28.13438850495561,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1811726.029734503 
 08/01  13:58:00,23.999838683839685,24.000394246012417,24.000395143870404,24.00039361873275,24.0003140725253,24.00031265059498,24.000312719984338,24.000332618735159,24.000300583534736,24.00029915108795,24.000301552865225,24.000325337044644,24.00029039907341,24.00028881613797,24.000291224405964,24.000311768610439,24.892335597520004,24.941608407311134,26.19644403460549,25.890000000000009,25.890000000000009,25.88999999999998,28.140825372678504,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1812148.2093744714 
 08/01  13:59:00,23.999838280174289,24.000394841647073,24.00039570127633,24.000394142181237,24.000314932737813,24.000313507943859,24.000313463414483,24.00033338046819,24.000301567510577,24.000300133494073,24.00030242139928,24.000326232642924,24.000291422831283,24.000289844453147,24.000292153643785,24.0003127442933,24.892306996551498,24.94147918737327,26.195979089390865,25.890000000000069,25.889999999999998,25.89000000000005,28.14726753284468,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1812570.0452945959 
 08/01  14:00:00,23.999837850235534,24.000395453641578,24.00039627608692,24.00039468114136,24.000315764988036,24.00031433459623,24.000314171672437,24.000334086436518,24.000302523104638,24.00030108182484,24.000303250925645,24.000327075303298,24.0002924244742,24.00029084636483,24.000293052944497,24.00031367906472,24.892277705155654,24.94134888147603,26.195468223427534,25.890000000000087,25.889999999999995,25.88999999999999,28.153712915671194,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1813008.245621261 
 08/01  14:01:00,23.999837300637407,24.000395484263878,24.00039626102074,24.000394619419287,24.000315606625624,24.00031473877284,24.000313423305358,24.000332594880015,24.00030244490347,24.000301520465539,24.000302485705548,24.00032583913058,24.000292435934658,24.00029141559002,24.00029246591849,24.000312694657067,24.89224264264807,24.941214497518947,26.194877439646406,25.890000000000023,25.889999999999995,25.889999999999977,28.160104220906434,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1813533.2018671553 
 08/01  14:02:00,23.99983721335677,24.000395485912848,24.00039622117025,24.000394526584086,24.000315573974576,24.00031459718901,24.00031287760642,24.000331418832919,24.000302524219497,24.0003013634805,24.000301978329249,24.0003249299558,24.000292591959185,24.000291368714327,24.00029211762199,24.00031201503788,24.892218230714915,24.94109809011952,26.194257324501529,25.89000000000007,25.889999999999995,25.88999999999998,28.16645122970266,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1813944.0847177969 
 08/01  14:03:00,23.99983716450875,24.000395517617286,24.000396219165489,24.000394481307628,24.000315538729017,24.00031444196515,24.000312359858606,24.000330330078627,24.000302590581808,24.000301184437818,24.000301488687055,24.000324055082797,24.000292744715759,24.00029130202631,24.000291790793204,24.000311370180304,24.89220710135868,24.941003518517353,26.19361787477929,25.89000000000009,25.890000000000059,25.890000000000119,28.17277476297221,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1814391.9993226049 
 08/01  14:04:00,23.999837115501504,24.000395524675576,24.00039619300866,24.000394409299508,24.000315560778004,24.00031435848459,24.000311967591985,24.00032948859602,24.000302710043234,24.000301093367175,24.00030112770956,24.000323366398186,24.000292942944307,24.000291313789377,24.000291577924555,24.000310891107604,24.89220936054935,24.940929711098105,26.19296232080531,25.88999999999995,25.890000000000144,25.890000000000005,28.179090002391598,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1814828.1258378546 
 08/01  14:05:00,23.999837065143898,24.000395541592768,24.000396177605589,24.00039435347907,24.000315622090456,24.00031432311773,24.000311665473789,24.000328828722194,24.000302863170015,24.000301058307675,24.000300857246804,24.000322809462273,24.00029317109421,24.000291375498319,24.00029144430217,24.00031052641333,24.89222325675735,24.94087319821913,26.192286817143413,25.89,25.89000000000002,25.88999999999998,28.18540565280293,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1815262.3419914679 
 08/01  14:06:00,23.999837014308903,24.0003955741768,24.00039617883846,24.0003943177771,24.000315711139935,24.000314324734345,24.000311432887224,24.000328308062597,24.00030303878031,24.000301066530225,24.000300655124936,24.00032235464854,24.00029341867603,24.000291475912044,24.000291370672945,24.000310251034443,24.892246509535764,24.940830229028923,26.191586001971936,25.89000000000007,25.889999999999998,25.88999999999998,28.191725596345888,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1815696.3874129502 
 08/01  14:07:00,23.999836962945275,24.00039562213315,24.000396196613609,24.000394302131743,24.000315821248095,24.00031435519308,24.000311256197713,24.000327895879115,24.000303231063456,24.000301108070997,24.000300508810864,24.00032197941265,24.000293679805876,24.000291605080798,24.00029134478162,24.00031004334044,24.892277045526357,24.940797670672688,26.190855451175936,25.890000000000087,25.889999999999998,25.88999999999998,28.19805034818037,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1816130.1564247809 
 08/01  14:08:00,23.999836911006967,24.000395683197586,24.00039622880573,24.00039430289891,24.000315948644518,24.000314409601559,24.000311121116359,24.000327574191926,24.000303436482793,24.000301178077966,24.00030040283071,24.000321674943434,24.000293951552974,24.000291758913403,24.000291353482415,24.000309896947124,24.892313502385929,24.940773414531447,26.190092700527108,25.89000000000002,25.889999999999998,25.88999999999998,28.204380766810304,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1816561.3002371542 
 08/01  14:09:00,23.999836858359357,24.0003957549706,24.00039627319225,24.000394318321129,24.00031608888948,24.000314482537463,24.00031102228218,24.000327322997806,24.000303651250936,24.000301269573119,24.000300333033047,24.000321424646019,24.00029422945839,24.000291929681695,24.00029139128697,24.000309794260965,24.892354856631287,24.940755900146895,26.18929605062205,25.89000000000001,25.88999999999993,25.88999999999998,28.21071604634636,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1816990.9378750346 
 08/01  14:10:00,23.999836805007889,24.000395835220226,24.000396327552666,24.000394345673138,24.000316238533804,24.000314569914257,24.000310954673894,24.000327127593104,24.000303872096177,24.000301378418276,24.00030029349134,24.00032121863458,24.000294509968389,24.000292113003608,24.000291452173433,24.00030972548238,24.892400225483379,24.940743834348916,26.18846412925066,25.890000000000005,25.889999999999984,25.88999999999998,28.217056070904897,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1817419.5015688358 
 08/01  14:11:00,23.99983675066873,24.000395922661288,24.000396390682107,24.000394383476807,24.000316395168505,24.000314668747956,24.00031091292799,24.000326977061474,24.000304096957128,24.000301500544958,24.000300279634776,24.000321047820689,24.00029479101668,24.000292304980915,24.000291531888466,24.000309682258658,24.892448873494588,24.94073616310288,26.1875954069307,25.89,25.889999999999988,25.889999999999988,28.223400441829125,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1817847.0170685957 
 08/01  14:12:00,23.999836667480165,24.00039603086315,24.0003964770486,24.00039444447757,24.000316535836335,24.000314753747835,24.0003108631405,24.000326814269287,24.000304300860166,24.000301605680748,24.00030025262544,24.000320860092388,24.000295052368974,24.00029248124437,24.000291599221727,24.000309623281799,24.892498294884864,24.940730035907419,26.186683917238484,25.890000000000076,25.889999999999995,25.889999999999984,28.229748718641443,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1818289.725328792 
 08/01  14:13:00,23.999836564288878,24.000396163357189,24.000396590672304,24.000394531134608,24.000316649244377,24.00031481263128,24.000310789542977,24.000326612398028,24.00030447204026,24.000301678703506,24.000300196069458,24.00032062918329,24.000295284322069,24.000292629488226,24.000291641318389,24.00030952812215,24.89254465651638,24.940721237648277,26.1857210250488,25.89000000000002,25.89000000000006,25.889999999999984,28.236100986930766,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1818754.046761895 
 08/01  14:14:00,23.99983599376917,24.00039630047427,24.000396709686734,24.000394619603477,24.000316761658124,24.00031487470583,24.000310724162664,24.000326434062349,24.000304638501694,24.000301755783999,24.000300145115206,24.000320417056999,24.000295508026427,24.000292777780577,24.000291684569317,24.00030944605749,24.89258680823112,24.940708420023677,26.184705795812826,25.889999999999938,25.890000000000069,25.889999999999984,28.24257084479323,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1819218.7267120672 
 08/01  14:15:00,23.999835922654837,24.000396419066566,24.00039681095825,24.0003946961298,24.00031690808737,24.00031497734967,24.000310717538456,24.00032635678485,24.000304840122998,24.000301882635879,24.000300159131215,24.00032029919353,24.00029575881894,24.000292964918804,24.000291778110986,24.000309436029015,24.892628121825493,24.940694937920435,26.18364721189941,25.889999999999998,25.890000000000009,25.889999999999988,28.249079352278249,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1819668.7091167467 
 08/01  14:16:00,23.99983586646733,24.000396526827556,24.000396901392596,24.000394764993783,24.000317080748379,24.000315111251376,24.000310757520347,24.000326355410519,24.00030506754793,24.000302047077598,24.00030022282654,24.000320253269483,24.00029602798144,24.00029318003806,24.000291908838919,24.0003094793634,24.892672517290046,24.940684833510749,26.182555155742358,25.890000000000009,25.889999999999934,25.889999999999984,28.25557140526598,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1820095.0416878346 
 08/01  14:17:00,23.999835810447669,24.000396634997768,24.000396993551687,24.000394843211408,24.00031726158872,24.00031525726339,24.000310822218255,24.00032637575131,24.000305301434027,24.00030222558833,24.00030031134766,24.000320225041717,24.000296306632455,24.00029341172878,24.00029206573793,24.000309542354299,24.892721779001673,24.9406799620819,26.181433203027546,25.890000000000005,25.889999999999984,25.889999999999988,28.26203002155669,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1820511.6325591393 
 08/01  14:18:00,23.999835753613078,24.000396745711887,24.00039708914063,24.000394913900899,24.000317443068224,24.00031540570872,24.00031089263946,24.00032640926899,24.00030553370769,24.00030240644971,24.000300404402727,24.000320211838838,24.000296568227176,24.000293628560298,24.000292207978597,24.000309595213488,24.892775680919248,24.94068009202067,26.180281537214218,25.890000000000148,25.889999999999995,25.889999999999988,28.268458114436006,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1820924.6470167912 
 08/01  14:19:00,23.999835696069295,24.000396858822108,24.000397188233874,24.000395001661606,24.000317623833614,24.000315555206006,24.000310967634467,24.000326449642424,24.000305763219374,24.000302587528038,24.00030050143358,24.00032020635215,24.00029683553986,24.00029385390951,24.00029236208311,24.000309664050506,24.892833262253637,24.94068420220504,26.179096380101869,25.890000000000027,25.89000000000006,25.890000000000055,28.274863427026135,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1821336.7370617209 
 08/01  14:20:00,23.99983563793914,24.00039697471773,24.000397291131529,24.000395086948048,24.000317804870219,24.000315707628997,24.00031104545307,24.00032649636578,24.000305990734075,24.000302771884507,24.000300599291309,24.00032020875764,24.000297096276435,24.000294078208034,24.000292513418676,24.000309738235793,24.892893895968667,24.940691592434708,26.177876999980535,25.890000000000009,25.889999999999938,25.890000000000066,28.28125323546444,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1821745.2961812025 
 08/01  14:21:00,23.999835579172033,24.000397093271326,24.000397397699623,24.000395177431657,24.000317985478796,24.000315861633639,24.000311127354647,24.000326546447675,24.00030621582692,24.00030295715727,24.00030070033243,24.00032021489482,24.00029735313536,24.00029430143846,24.00029266537932,24.00030981288925,24.89295714595242,24.940701769382849,26.17662308469124,25.890000000000005,25.889999999999988,25.889999999999998,28.287634157840995,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1822151.9519735622 
 08/01  14:22:00,23.99983551979022,24.000397214034,24.00039750727539,24.00039527161619,24.000318165170577,24.000316016379786,24.000311213799077,24.000326598522098,24.000306437942446,24.00030314276714,24.00030080426579,24.000320223959279,24.000297605428857,24.00029452303635,24.000292817831768,24.000309887689004,24.893022616668085,24.94071431301079,26.17533446693751,25.89000000000007,25.89000000000006,25.889999999999984,28.294009559169948,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1822557.6350478708 
 08/01  14:23:00,23.999835459550469,24.00039733691753,24.000397619938985,24.000395369598317,24.0003183438194,24.000316171547245,24.000311304202535,24.00032665206919,24.00030665721886,24.00030332793431,24.000300911377143,24.00032023467209,24.00029785329473,24.000294742290806,24.00029297106048,24.000309961443145,24.89308997862246,24.940728871363203,26.174010560272717,25.889999999999949,25.890000000000005,25.889999999999984,28.30038244252978,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1822962.0844011568 
 08/01  14:24:00,23.999835370268007,24.000397476297637,24.000397750917693,24.00039548498514,24.000318500255589,24.00031630405394,24.00031136909849,24.000326656141675,24.000306850418999,24.000303485062028,24.00030098761235,24.000320197926528,24.000298078203348,24.000294937357674,24.000293098148079,24.000309995937319,24.893157058498237,24.940743165395288,26.172646254845725,25.889999999999995,25.889999999999995,25.88999999999998,28.306754519786737,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1823381.659824052 
 08/01  14:25:00,23.999835260538416,24.00039763675173,24.00039790517913,24.000395620747044,24.0003186244547,24.000316403184568,24.000311395801896,24.00032658972294,24.000307006795933,24.000303600903825,24.00030101952715,24.000320091528989,24.000298270283943,24.00029509627195,24.000293187180075,24.0003099720685,24.893220259483674,24.94075340464892,26.171233565096803,25.890000000000005,25.890000000000066,25.889999999999988,28.313128286330565,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1823823.3409927004 
 08/01  14:26:00,23.999835162327565,24.000397799081065,24.000398062370985,24.00039575568514,24.00031874329283,24.000316498977268,24.000311418275574,24.000326522252818,24.000307155767236,24.00030371326059,24.000301045090266,24.00031998379018,24.000298451278178,24.000295247434616,24.00029326547036,24.000309940974775,24.893278607471627,24.94075849579776,26.16977135476678,25.89,25.890000000000005,25.89000000000005,28.319503619026567,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1824265.7411879823 
 08/01  14:27:00,23.999835098154976,24.000397940588586,24.00039819782638,24.000395871885979,24.000318893133099,24.000316630199185,24.00031148776025,24.00032654081241,24.000307337036884,24.00030386797104,24.000301122875844,24.000319958845027,24.000298657277605,24.000295431772196,24.000293384630767,24.00030997468606,24.893335602847004,24.940762070078109,26.168269466261504,25.890000000000009,25.890000000000066,25.889999999999995,28.32588055813292,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1824684.0107989708 
 08/01  14:28:00,23.999835036154236,24.000398068945836,24.0003983197232,24.00039597802258,24.000319066948934,24.000316788542528,24.000311593987548,24.000326623460034,24.00030754290475,24.000304054938554,24.000301240546567,24.000319996897575,24.000298882186877,24.00029564099422,24.000293534452138,24.000310056195816,24.893395291258388,24.940768393840224,26.166738329429255,25.890000000000009,25.890000000000009,25.889999999999988,28.332260422536519,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1825084.6896636184 
 08/01  14:29:00,23.999834973482689,24.000398196141384,24.00039844079299,24.00039608491811,24.000319246466956,24.000316953943327,24.00031171118718,24.000326721696884,24.000307753472116,24.00030424916689,24.00030136956544,24.000320050644718,24.000299109880506,24.000295855067696,24.000293692580166,24.00031014891124,24.893459391647516,24.940779320268385,26.16518169658086,25.89,25.89,25.889999999999988,28.338641792794055,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1825479.568745555 
 08/01  14:30:00,23.999834910175765,24.000398324266173,24.000398563331367,24.000396193971775,24.000319426029145,24.000317120302936,24.000311831603939,24.000326820149757,24.000307962758016,24.000304443993778,24.0003015006547,24.000320106214873,24.000299335375336,24.000296068650898,24.00029385160042,24.00031024249497,24.89352779724575,24.940794782463248,26.16359905999926,25.89,25.889999999999998,25.890000000000055,28.345025790421386,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1825871.5249170254 
 08/01  14:31:00,23.999834846340574,24.000398391166244,24.000398626742244,24.000396254723257,24.00031962226961,24.000317282645964,24.00031196399238,24.000326882192856,24.000308185754308,24.000304601482648,24.000301612649119,24.00032017645601,24.000299570601159,24.000296248647485,24.000293997568613,24.000310364224693,24.893578482667328,24.9407925162822,26.161937209688579,25.89,25.889999999999995,25.89,28.351412170862284,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1826435.1317865453 
 08/01  14:32:00,23.99983478205678,24.000398431846514,24.00039866531252,24.00039628221137,24.000319824116504,24.000317453680485,24.00031210441866,24.00032697419969,24.00030841251038,24.00030476654413,24.000301730913657,24.00032027456406,24.000299807931847,24.00029643619545,24.00029415140521,24.000310521830757,24.893602074629088,24.940762575388879,26.160177341754549,25.890000000000005,25.889999999999995,25.889999999999988,28.357801650149719,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1827020.02193275 
 08/01  14:33:00,23.99983471741199,24.00039848002474,24.00039871198679,24.000396300862314,24.000320035137539,24.000317635956177,24.00031225557708,24.00032708150766,24.000308641133157,24.000304939510224,24.000301863926248,24.000320385481687,24.000300006188949,24.0002965814337,24.00029426034931,24.00031059679824,24.893600738405046,24.940707198976346,26.158325938465866,25.890000000000009,25.889999999999995,25.889999999999984,28.36419405885409,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1827610.9008569252 
 08/01  14:34:00,23.99983465224894,24.000398535930697,24.000398766957106,24.000396323991333,24.00032025278018,24.000317826531167,24.00031241618165,24.00032720482677,24.000308874196194,24.000305121911319,24.000302007881609,24.00032050631056,24.000300200862843,24.000296726501458,24.000294369130246,24.00031066335581,24.893581108615867,24.940633170664485,26.156399657425927,25.890000000000005,25.889999999999995,25.889999999999984,28.370589631194606,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1828207.836332357 
 08/01  14:35:00,23.99983458630332,24.000398599319447,24.00039882950994,24.000396356499114,24.000320475540425,24.000318023838778,24.000312584406936,24.00032734037864,24.000309111193866,24.000305312260268,24.000302161145389,24.000320633286387,24.000300401364837,24.000296882001729,24.000294490356649,24.000310743086709,24.893549766490286,24.940547138389435,26.154414437448968,25.890541432930229,25.889999999999995,25.889999999999988,28.376987337294307,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1828808.585195026 
 08/01  14:36:00,23.999834491576025,24.000398684126208,24.000398914729418,24.00039640945387,24.000320680966124,24.000318203599215,24.000312730220739,24.00032743217264,24.000309328222863,24.000305482246629,24.00030228925945,24.00032071247825,24.00030058382801,24.000297019843157,24.00029459032883,24.000310784690286,24.89350986050532,24.940452161081486,26.152377981591337,25.89213889845552,25.889999999999995,25.889999999999984,28.38338727794224,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1829428.812824239 
 08/01  14:37:00,23.999834375905548,24.000398794992504,24.00039902754291,24.00039661818134,24.00032085731025,24.000318353307894,24.00031283904589,24.000327453500196,24.00030951314666,24.00030561716228,24.000302377152996,24.000320718427465,24.000301022919797,24.000297469465396,24.00029505125021,24.000311414445787,24.893461478501935,24.940348168657196,26.150306106679076,25.89478467853826,25.88999999999999,25.88999999999998,28.38978762887491,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1830069.8948683073 
 08/01  14:38:00,23.99983427147859,24.000398908844767,24.000399143955325,24.0003967040276,24.00032103213598,24.000318503758498,24.0003129456778,24.000327471564029,24.000309694796653,24.000305752140684,24.000302460705357,24.00032071759202,24.000301173852554,24.000297575687065,24.000295110254649,24.000311385035564,24.893405164170308,24.94023555646867,26.148191458795158,25.898240786422144,25.890000000000059,25.890000000000055,28.396189227854479,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1830728.7446979336 
 08/01  14:39:00,23.9998342014023,24.000399003493244,24.000399239760097,24.00039675689344,24.00032123984702,24.000318691663016,24.000313098283283,24.000327579640247,24.000309911670397,24.000305932715678,24.000302596732984,24.000320802012227,24.00030133745656,24.000297700143446,24.000295189110198,24.0003113707685,24.89334548937687,24.94011899875211,26.146042849932944,25.902273866421326,25.890000000000005,25.889999999999998,28.402591241304625,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1831369.4915409028 
 08/01  14:40:00,23.999834133653363,24.000399088443566,24.000399324802939,24.000396803689097,24.000321473189385,24.000318908302334,24.000313286259386,24.00032775619611,24.000310156032904,24.00030614903672,24.000302773070119,24.000320951578215,24.000301521922919,24.00029785142981,24.00029529744125,24.000311400261429,24.893287772770909,24.940004032231888,26.14387417103422,25.906723794189085,25.89,25.889999999999984,28.40899363660773,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1831996.060708338 
 08/01  14:41:00,23.99983406528103,24.00039917583237,24.000399412045299,24.000397001137228,24.00032171323004,24.000319132979656,24.00031348357188,24.00032794790612,24.00031040738095,24.00030637554528,24.000302961016926,24.00032111499472,24.000302032024139,24.000298394618424,24.000295856477963,24.0003121880633,24.893234854475144,24.93989365985955,26.14171084112534,25.91148977323313,25.889999999999995,25.889999999999988,28.415397548496917,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1832615.1314480897 
 08/01  14:42:00,23.99983399633057,24.00039926728714,24.00039950363981,24.000397096447118,24.00032195403467,24.000319359412257,24.0003136828347,24.00032813948881,24.00031065927347,24.000306605075193,24.000303151284624,24.00032127699809,24.00030229115793,24.00029863765417,24.000296068084034,24.000312387909785,24.893187556084013,24.93978871895598,26.139548534571405,25.916506096008129,25.889999999999995,25.889999999999984,28.421802536260154,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1833240.0265770686 
 08/01  14:43:00,23.99983392674347,24.000399363557724,24.00039960007129,24.00039718256468,24.000322193896627,24.000319585667719,24.000313881727608,24.000328325201417,24.000310909966644,24.00030683487519,24.0003033420835,24.00032143255981,24.00030253259066,24.000298860845548,24.000296256252935,24.000312525792773,24.893145699156304,24.939689021808215,26.137384734819883,25.92172546597766,25.889999999999995,25.889999999999988,28.428209587046778,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1833864.2240171657 
 08/01  14:44:00,23.999833856700709,24.000399462042727,24.000399699337227,24.000397272178469,24.00032243347556,24.000319825056999,24.0003140775775,24.000328500786549,24.000311160644278,24.000307066660846,24.000303530054798,24.000321582194887,24.0003027721165,24.0002990831374,24.000296438401237,24.000312649483875,24.89310819993907,24.939593599740893,26.135218239067109,25.927112558232254,25.889999999999995,25.889999999999984,28.43461868828735,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1834495.4527821227 
 08/01  14:45:00,23.999833786117958,24.000399563392965,24.000399801874317,24.000397365361125,24.000322671974865,24.000320062770393,24.00031427233847,24.000328671354333,24.000311409950336,24.000307298533888,24.00030371730189,24.000321726389143,24.000303010642257,24.000299306089798,24.000296620937687,24.00031277360477,24.893074287850497,24.939501692980348,26.133050411854627,25.93264052023464,25.890000000000126,25.889999999999984,28.44103016247069,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1835130.1618240504 
 08/01  14:46:00,23.999833715011243,24.000399668929039,24.000399908574204,24.000397463697128,24.0003229096575,24.000320291761317,24.000314467433947,24.000328840775347,24.000311657544747,24.00030753034211,24.000303903955865,24.000321866220479,24.000303248270478,24.00029952997101,24.000296804422079,24.00031290043409,24.893043860742549,24.939412988405505,26.130883973105257,25.938289211484248,25.89000000000002,25.889999999999988,28.447444041938739,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1835766.825660707 
 08/01  14:47:00,23.999833643180165,24.00039977908643,24.00040001947044,24.00039756675409,24.00032314597491,24.000320517895135,24.000314661689658,24.00032900616176,24.000311903294347,24.000307761288707,24.000304090212525,24.000322001225837,24.00030348386019,24.000299752832487,24.000296987625839,24.000313026546455,24.89301687388885,24.939327351688698,26.128721306000349,25.94404326696969,25.890000000000066,25.889999999999984,28.45386048130071,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1836405.6665863379 
 08/01  14:48:00,23.999833542716809,24.000399907805876,24.000400149880904,24.000397663677707,24.000323359912689,24.00032071985094,24.000314827801984,24.00032911423662,24.000312124391795,24.000307964684195,24.000304244763315,24.000322078300245,24.000303645401368,24.000299889361114,24.00029707276611,24.000312981018767,24.892991381904556,24.939242734184373,26.126557159718034,25.94989104624507,25.890000000000005,25.889999999999988,28.460280265366767,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1837063.9568815744 
 08/01  14:49:00,23.999833421113647,24.00040006000492,24.000400305479326,24.00039789091379,24.000323540492116,24.000320886601324,24.000314952679376,24.000329140800607,24.00031230922908,24.000308126804098,24.00030435381442,24.000322072703164,24.000304016997626,24.000300278599619,24.000297447290003,24.000313451282218,24.892963876118168,24.939155479823059,26.124397212577983,25.955823258769386,25.89,25.889999999999984,28.466703153898189,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1837743.6819369484 
 08/01  14:50:00,23.999833310748856,24.000400214649529,24.000400463864858,24.00039804306024,24.00032371505826,24.000321048661328,24.0003150697659,24.000329158154618,24.00031248718794,24.000308283577735,24.00030445365093,24.000322057381785,24.000304200989335,24.00030044602063,24.000297566217804,24.00031347709142,24.892932734250697,24.939063883876775,26.122234193806159,25.96183348833715,25.890000000000066,25.889999999999984,28.473128669798507,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1838436.5889551105 
 08/01  14:51:00,23.99983323504664,24.000400348407376,24.000400599839204,24.000398164682108,24.000323919473347,24.00032124412817,24.000315227959506,24.000329265962628,24.000312697562089,24.000308480949383,24.000304600366733,24.00032213065008,24.000304399021439,24.00030063181579,24.00029770608146,24.000313531680694,24.89290099589537,24.93897113618704,26.12007475718236,25.967916120424996,25.890000000000005,25.889999999999984,28.479557849534325,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1839108.9900540817 
 08/01  14:52:00,23.999833161809219,24.000400470346944,24.000400723014385,24.00039827731435,24.000324147304043,24.000321465382617,24.000315418149428,24.00032944245088,24.000312933572905,24.000308710132687,24.000304783518467,24.000322272206739,24.00030461539294,24.00030083969918,24.00029787066365,24.000313628696245,24.89287266584002,24.938881452910417,26.117928706560627,25.974066597217417,25.889999999999995,25.890000000000119,28.48599074642936,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1839766.7279733518 
 08/01  14:53:00,23.999833087988429,24.00040059269532,24.000400846327158,24.000398378005163,24.000324380087215,24.000321692375306,24.000315615769396,24.000329633345304,24.000313174930324,24.000308946367388,24.000304975682679,24.000322428506395,24.00030480655965,24.00030101833742,24.000298003431586,24.00031366882617,24.892849533785179,24.93879677992252,26.115799576850529,25.980281407332748,25.89000000000006,25.890000000000005,28.49242612843285,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1840422.6376611707 
 08/01  14:54:00,23.999833013605426,24.0004007174194,24.00040097209003,24.00039844728745,24.00032461195026,24.000321918886678,24.000315813527597,24.00032982178,24.00031341541039,24.00030918273405,24.00030516815661,24.000322583033897,24.000304922426055,24.000301109158685,24.00029803802818,24.000313531348355,24.892831600855574,24.938717154245226,26.11368416619073,25.98655776965434,25.89,25.889999999999988,28.498864665658958,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1841080.2531878628 
 08/01  14:55:00,23.999832938681864,24.00040084467853,24.000401100885556,24.000398675433183,24.00032485190301,24.000322142073263,24.00031600806322,24.000329999378658,24.00031365370162,24.000309417223617,24.00030535982772,24.000322731744644,24.000305384942349,24.000301613060019,24.000298540349708,24.000314260463484,24.892817902108346,24.938641853125895,26.111599047776328,25.99289280219708,25.889999999999998,25.889999999999988,28.505306456686655,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1841732.6430500667 
 08/01  14:56:00,23.99983286328774,24.000400973701696,24.000401231877136,24.000398808245508,24.0003250903148,24.00032236521918,24.00031619985607,24.000330170142669,24.000313890881047,24.000309651633697,24.000305547685146,24.000322874738218,24.000305609957853,24.000301834795708,24.000298720574646,24.00031440277996,24.892807318668124,24.938569793306845,26.109535373790427,25.99928442119561,25.89000000000006,25.89076571382042,28.511751048764375,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1842392.596182781 
 08/01  14:57:00,23.999832787379814,24.000401105612676,24.000401365151985,24.000398897398396,24.000325319560479,24.000322588459104,24.000316391658953,24.000330339573645,24.00031412610159,24.000309884584408,24.000305734034574,24.000323013363887,24.000305747706656,24.000301954175489,24.00029878586994,24.000314312571278,24.892799286894623,24.938500181418797,26.107484640287824,26.005730222740874,25.890000000000005,25.892760799646273,28.51819801630947,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1843055.0908012274 
 08/01  14:58:00,23.999833144913784,24.000401239252306,24.000401501283066,24.00039910969037,24.0003255442603,24.000322809552246,24.00031658218501,24.000330506310687,24.000314359198087,24.00031011603165,24.000305919244739,24.00032314850515,24.000306157436748,24.000302397360355,24.000299215509189,24.000314906700788,24.892793674792494,24.938432583825418,26.105459448883655,26.01223214659813,25.890219022015214,25.895903795883784,28.52473177036947,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1843711.8689489149 
 08/01  14:59:00,23.999833078241886,24.000401377085717,24.000401640230689,24.000399259831658,24.000325766975075,24.000323029614269,24.000316772245179,24.000330669385425,24.000314590174385,24.00031034555445,24.000306103748789,24.000323280341797,24.000306390600785,24.000302629324577,24.00029940800056,24.00031505282229,24.892790222960817,24.938366761386069,26.10345310022094,26.018782132861685,25.891507930758828,25.899907899389196,28.531293190456908,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1844365.578216778 
 08/01  15:00:00,23.999832969788974,24.000401532165264,24.000401797615689,24.000399404055785,24.000325966969844,24.00032322591908,24.00031693508638,24.00033077405789,24.00031479663015,24.00031054706039,24.00030625754157,24.00032335324265,24.00030657033493,24.000302799734127,24.000299532649565,24.000315060133699,24.892786848352704,24.938300603217063,26.10145727551885,26.025371414007627,25.89406071229099,25.904516417236314,28.537830833367545,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1845033.6341475086 
