Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  15:01:00,23.999832708626458,24.00040107166772,24.00040134441485,24.00039892577855,24.00032499564778,24.00032218341961,24.000315660449397,24.000328021820967,24.00031380437197,24.000309370923035,24.000304883626734,24.00032063415704,24.000305613186155,24.000301676175899,24.000298234787129,24.000312534278544,24.892789442857855,24.938242569914768,26.099480996886788,26.03187121165154,25.8975347890786,25.909434966837734,28.544026577909528,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1894636.8872669372 
 08/01  15:02:00,23.99983298662903,24.00040119852574,24.000401520651605,24.000398949965328,24.00032321843536,24.000320277789745,24.000313360897044,24.000323057596835,24.000311923241619,24.000307149775055,24.000302347645758,24.000315661270578,24.00030380031007,24.000299550714737,24.000295830475666,24.00030789058055,24.89272630028981,24.938118909834136,26.097342716857879,26.038109398675084,25.901473365657269,25.91438726367594,28.5494755459153,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1895780.8554513874 
 08/01  15:03:00,23.999833306379015,24.00040105651749,24.000401362796965,24.000398880209699,24.00032230696714,24.00031931505448,24.000312222419408,24.000320866757485,24.000310990497814,24.000306080326163,24.000301125157504,24.000313430861885,24.000303089123848,24.00029875999305,24.000294938110934,24.000306378486873,24.89265083893994,24.93798441274113,26.095205692763707,26.044011225717964,25.905584701011148,25.919227775625676,28.553990861277918,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1896238.849825544 
 08/01  15:04:00,23.999833630835,24.000401226763985,24.000401499672998,24.00039909790287,24.00032151826139,24.00031848143233,24.00031123792938,24.000319174310467,24.00031017783842,24.000305151112078,24.00030006533046,24.000311664314965,24.0003022589271,24.000297814515194,24.00029387120374,24.000304605065965,24.89259703280434,24.937874491462645,26.093137980889766,26.049591243303053,25.90974235174468,25.92391973816514,28.557587738300446,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1896651.846870258 
 08/01  15:05:00,23.99983395458431,24.000401446206149,24.00040168527983,24.00039933901037,24.000320749394637,24.000317674692206,24.00031030461088,24.00031773327795,24.00030938685795,24.000304261811239,24.000299065803998,24.000310131059213,24.000301415520036,24.00029687003571,24.00029282179822,24.000302964444044,24.892574569036549,24.937799054046637,26.091154363902075,26.05490260269741,25.913906939474289,25.92847701666497,28.56038878306705,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1897036.8088574229 
 08/01  15:06:00,23.999834275360599,24.000401664986474,24.00040188300965,24.000399608137003,24.000318145169719,24.000315113506063,24.00030910151341,24.000318189883197,24.000306829140969,24.00030184704293,24.000297867541659,24.000310576285945,24.00029904926252,24.00029460957984,24.000291656737426,24.000303303084629,24.892588697417794,24.937766082105079,26.089272848006876,26.060002677035074,25.918071240957326,25.93292773647621,28.56254961736676,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1897306.6485994436 
 08/01  15:07:00,23.999834593035059,24.00040182347205,24.000402017833975,24.00039990186536,24.000317150200919,24.000314097647434,24.000308150096598,24.000317046549794,24.000305856364297,24.000300807335984,24.00029684133822,24.000309315464816,24.00029827896519,24.000293809526448,24.00029089815767,24.00030256401611,24.892625105154129,24.937756745748069,26.087458216763623,26.06493994415974,25.922236228721557,25.937297885862713,28.564220921064768,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1897700.5441507016 
 08/01  15:08:00,23.999834907598033,24.00040192595567,24.000402098427757,24.0004000361366,24.00031640364734,24.000313329253566,24.000307231840517,24.00031559245146,24.0003050938215,24.0002999767567,24.00029586112661,24.000307775996249,24.000297493029359,24.000292955820606,24.000289903665885,24.00030100198056,24.89267213634569,24.937758266858169,26.085674253156794,26.069756427291148,25.926407154176507,25.941612645525284,28.565531798047436,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1898102.7886355229 
 08/01  15:09:00,23.999835199895604,24.00040200891845,24.000402168594417,24.000400116514439,24.000315658943287,24.00031256213795,24.000306305734055,24.000314089222205,24.00030432279231,24.000299139532,24.000294874956646,24.000306191260873,24.000296632416675,24.000292017210318,24.000288815857414,24.00029920249886,24.892722466629633,24.93776327070089,26.083898555899475,26.0744851203794,25.93058934189,25.945892413742067,28.566583634437717,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1898527.4763287064 
 08/01  15:10:00,23.99983546025474,24.00040209277733,24.000402246124329,24.00040018881963,24.00031488389351,24.000311761953087,24.000305342405644,24.00031252913481,24.000303512791726,24.000298259483956,24.000293848270557,24.000304546550809,24.000295726572987,24.000291029159294,24.000287681434057,24.00029733535597,24.892769654333234,24.93776544513421,26.082115660476008,26.079154206778936,25.934790685363415,25.95015572889278,28.567454088312635,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1898995.1210647207 
 08/01  15:11:00,23.99983571804184,24.000402163190054,24.000402315825544,24.00040035278399,24.000314088693626,24.000310941260016,24.00030436641143,24.000310995104507,24.000302679272175,24.000297356320183,24.000292807798027,24.000302919795943,24.000295049267515,24.000290316144395,24.000286863739015,24.00029618446799,24.892810033555436,24.937761004140158,26.080332452524265,26.083787157429247,25.939019265326608,25.954418871776189,28.5682011075107,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1899484.463830911 
 08/01  15:12:00,23.999836004772779,24.000402185272866,24.000402338399867,24.0004003737422,24.000313324898664,24.00031015545875,24.0003034443216,24.000309636417965,24.000301878977984,24.000296497444809,24.000291827959378,24.000301465795969,24.000294165450453,24.00028936403744,24.000285793069808,24.000294567296483,24.892846288230314,24.937752682280537,26.078547586127724,26.08840189588861,25.943281559982,25.958694474532864,28.56886357926178,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1899953.3676776915 
 08/01  15:13:00,23.999836304256364,24.000402156818617,24.000402310949246,24.00040041525867,24.00031260692375,24.000309419690045,24.000302592375495,24.00030847662804,24.000301126843156,24.000295698921918,24.00029092558979,24.00030020832703,24.00029350151953,24.00028867459036,24.000285022297548,24.00029359412677,24.892884341486935,24.93774658125044,26.076781212927356,26.093012909996529,25.94758258534529,25.96299183943318,28.569469423807289,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1900212.0013613892 
 08/01  15:14:00,23.999836601154333,24.00040209841935,24.00040225484148,24.000400358543865,24.000311917591536,24.000308716455295,24.000301780154094,24.000307428037819,24.000300403152239,24.00029493771537,24.000290065343763,24.00029906136608,24.00029268600305,24.00028780910307,24.000284058477946,24.00029223747918,24.89292793477925,24.937746564154005,26.07503244532928,26.09763032821385,25.95192635406775,25.967318136742614,28.570038312341727,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1900641.533684419 
 08/01  15:15:00,23.999836642327293,24.000402024323468,24.000402180671164,24.000400357025833,24.000311241673424,24.000308028681539,24.000300991846104,24.000306437802615,24.000299689387505,24.000294191499614,24.00028922785891,24.00029797316011,24.00029207065769,24.000287182740338,24.00028336378837,24.00029145279891,24.892977350507026,24.93775329858851,26.073309280158595,26.10225990768315,25.956313559933905,25.9716764761186,28.570580889607475,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1901067.7891429775 
 08/01  15:16:00,23.999836928898405,24.000401929642395,24.000402092281769,24.00040028703147,24.000310570772859,24.000307347582415,24.000300220935107,24.000305493319315,24.00029898111793,24.00029345490282,24.00028840885735,24.000296928130344,24.00029132656162,24.000286407229895,24.00028251268265,24.00029034751246,24.893031892250027,24.937765742860916,26.071603375659639,26.106906345441418,25.960744747368826,25.9760697016748,28.57110700107595,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1901500.4927831586 
 08/01  15:17:00,23.999837218522854,24.00040182063416,24.000401990829073,24.000400174800914,24.000309907067906,24.00030667507079,24.000299468394979,24.000304587573667,24.00029827814355,24.000292727156638,24.000287607574113,24.00029592081492,24.00029052856264,24.000285570634387,24.000281602338814,24.000289103891995,24.8930905122562,24.937782563567475,26.069904847798843,26.111572051109986,25.965219705226365,25.980498555914424,28.57162197213855,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1901947.5194717306 
 08/01  15:18:00,23.999837498594184,24.0004017044902,24.000401883572697,24.000400088380915,24.000309243084378,24.000306003078707,24.000298724269734,24.000303693579345,24.000297573099148,24.000291999816779,24.000286813978357,24.000294928466006,24.000289816971834,24.000284838825679,24.000280814118175,24.000288127486067,24.89315149205476,24.937801983587354,26.068212893091134,26.116257720729359,25.96973700918601,25.98496220600178,28.572129327909125,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1902395.3840895794 
 08/01  15:19:00,23.999837740727377,24.000401606022249,24.000401797822265,24.000400017065478,24.0003085477303,24.000305298589866,24.000297950304618,24.000302721698504,24.000296831061964,24.00029123166588,24.000285983386474,24.00029385291533,24.000289066705798,24.000284064113147,24.0002799865691,24.00028707651465,24.89321016198175,24.937819091366895,26.066517236109119,26.12096421076163,25.974295287402975,25.989460604593526,28.572631462816074,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1902877.223852973 
 08/01  15:20:00,23.99983797518912,24.00040151181759,24.000401723831684,24.00039989577312,24.00030783086525,24.000304573373918,24.000297155937014,24.000301705221604,24.000296063714886,24.00029043771344,24.0002851263674,24.000292721522248,24.00028817078947,24.000283123149786,24.000278980446184,24.000285645122575,24.893262538207997,24.937829089278258,26.06480122762507,26.12569180178861,25.978893069089474,25.99399301565182,28.573130715434059,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1903389.7653242204 
 08/01  15:21:00,23.99983821916915,24.000401402860175,24.000401627614989,24.000399841659048,24.000307137106483,24.0003038736554,24.0002963960237,24.000300761850079,24.000295315497558,24.000289669352278,24.000284303001356,24.00029166724607,24.000287516023318,24.00028246845187,24.000278291574124,24.000284913483687,24.89330848228485,24.937832300202058,26.063077500590997,26.13043919105343,25.983528109901735,25.99855754808456,28.573626058627167,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1903854.3932794808 
 08/01  15:22:00,23.999836384179756,24.000401243598775,24.000401486484834,24.000399866138879,24.00030649167305,24.000303226825179,24.0002957056814,24.00029999332044,24.000294620871047,24.000288966197887,24.000283556982777,24.000290786037757,24.000286863894524,24.00028179231628,24.000277571311235,24.00028396785604,24.89335388887765,24.93783450690325,26.06131990817676,26.135205988412659,25.9881990374262,26.003153386457904,28.574119514824685,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1904324.5809339039 
 08/01  15:23:00,23.999836497047978,24.00040106112908,24.0004013187926,24.000401957936999,24.000305882168026,24.00030261833244,24.000295064491139,24.00029932617271,24.00029396322063,24.00028830721285,24.000282864597478,24.00029001662833,24.00028635351635,24.000280888153605,24.000276408437409,24.000279578820039,24.89340361362769,24.937840963695029,26.058901703346505,26.13999166219165,25.992904289883027,26.007779300266685,28.57461276945778,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1904929.1434526207 
 08/01  15:24:00,23.999839038481505,24.00040087311401,24.00040114146607,24.00040411754522,24.00030529054187,24.000302028904586,24.000294449673434,24.0002986958581,24.000293319714335,24.000287665838195,24.00028219611319,24.000289286040706,24.00028588940526,24.00028003551478,24.000275310995258,24.00027525961951,24.89345874112182,24.93785338278186,26.055566083965674,26.14479448468743,25.997641638760883,26.012433103654229,28.575104374302737,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1905563.2126682797 
 08/01  15:25:00,23.99983937713797,24.00040067102622,24.00040095682748,24.00040638907615,24.000304705667696,24.000301447499873,24.00029385023932,24.000298086207836,24.00029268411656,24.000287034528346,24.000281543695924,24.000288572276508,24.000285473802945,24.00027924044226,24.00027429004793,24.000271298509224,24.89351914595081,24.937871234341317,26.05136056767061,26.14961373464183,26.002410077127544,26.017114230782029,28.575595441172024,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1906217.293075665 
 08/01  15:26:00,23.99983965156228,24.000400466147889,24.000400766575255,24.000408718649227,24.000304132775143,24.000300879294206,24.000293265736095,24.000297481997323,24.000292057892595,24.00028641530686,24.000280904332987,24.000287868535414,24.00028512515517,24.000278538659477,24.000273386224106,24.000267894869979,24.89358359442343,24.937893274179179,26.046451347724959,26.154448777881578,26.0072083585263,26.021821458894313,28.576085956836328,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1906885.7200293686 
 08/01  15:27:00,23.999839916864916,24.000400259449795,24.00040057249146,24.000411072993129,24.000303568148579,24.000300320059805,24.000292693908926,24.00029687842944,24.0002914380981,24.000285804123263,24.000280276729208,24.00028717125448,24.000284847833524,24.0002779411002,24.000272616308533,24.00026509252561,24.89365050033971,24.937918233365815,26.04100662267958,26.159298204112696,26.012034703035945,26.026552432981214,28.576575360077415,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1907565.4134593122 
 08/01  15:28:00,23.99984014659814,24.000400067015918,24.000400400415836,24.000413609292204,24.0003029794029,24.000299735860759,24.00029209864378,24.000296201290877,24.000290791180519,24.000285162065145,24.000279619824057,24.00028638914276,24.00028459324497,24.000277363536016,24.00027187640268,24.000262424501828,24.893716522115537,24.93794211875924,26.035100281235999,26.164161892057164,26.016888386275569,26.031306259601025,28.577064520274918,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1908294.7124976486 
 08/01  15:29:00,23.99984035654046,24.000399899098519,24.00040025234908,24.000416434789494,24.00030236236351,24.000299121830456,24.00029147337195,24.000295427818974,24.000290110785696,24.000284482106954,24.000278926773669,24.00028551081139,24.000284336095878,24.00027675520079,24.000271102402249,24.000259550640789,24.893776671504829,24.937959722378559,26.02870761811732,26.169038913514826,26.021767864598229,26.036081797772355,28.577553967054759,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1909089.7088486409 
 08/01  15:30:00,23.999840565098034,24.00039972783918,24.00040010167479,24.000419405920476,24.00030174569773,24.000298508788295,24.00029085416272,24.00029465967959,24.000289429459128,24.000283802662904,24.000278238647728,24.00028463740262,24.00028412265348,24.000276194214235,24.000270389142974,24.000256825961434,24.893829191038745,24.93796925442791,26.021814323922127,26.173927713637938,26.026672097055064,26.04087698811747,28.57804236485842,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1909918.012836515 
 08/01  15:31:00,23.999840808262044,24.00039960427922,24.000399992058868,24.000421167534513,24.00030130604387,24.00029809304271,24.000290437011438,24.00029409051889,24.00028893452014,24.000283362642507,24.000277779904289,24.000283931079019,24.000284126611285,24.000276151288217,24.000270321984745,24.00025698187295,24.893913590592498,24.9380102109392,26.014935157831379,26.178826491875428,26.03159845671612,26.04568864431943,28.578530281062599,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1910308.0333687613 
 08/01  15:32:00,23.9998410542505,24.000399502243594,24.000399900459138,24.00042235411918,24.000300926963065,24.000297738361,24.00029008345071,24.000293546415877,24.00028850008696,24.000282986895408,24.000277388111408,24.00028326368816,24.000284209517809,24.00027631519974,24.000270530140928,24.000258541060089,24.894050110064116,24.938103831620276,26.008507934771737,26.18373498850077,26.036546516759065,26.050516141577444,28.579018117837049,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1910569.6496513363 
 08/01  15:33:00,23.999841300856244,24.000399379238585,24.000399789364594,24.000423276756125,24.00030054802392,24.000297382613686,24.00028972963025,24.000292990609183,24.000288065291288,24.000282606812616,24.00027699395591,24.000282593532498,24.00028429209474,24.000276520917074,24.000270804543907,24.000260432581539,24.894236926567744,24.93824879618957,26.002676405258268,26.188652561417304,26.041515666979686,26.05535840835958,28.579505070838793,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1910786.0034707175 
 08/01  15:34:00,23.999841545910426,24.000399240699257,24.000399663292379,24.000423763014383,24.000300156275004,24.0002970123203,24.000289364837003,24.00029239796001,24.000287617801545,24.000282209106407,24.000276586977408,24.0002818991766,24.000284343608369,24.000276756336388,24.00027114292257,24.000262704627649,24.89446240883984,24.9384336823699,25.99746916487206,26.193578701198939,26.04650540030515,26.060213950393238,28.579992587600527,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1910948.8725911095 
 08/01  15:35:00,23.999841788809954,24.00039908867052,24.000399524551147,24.000424163495834,24.00029975227877,24.000296628216124,24.000288990480475,24.0002917770338,24.000287157281077,24.000281793529905,24.000276167593204,24.000281183465537,24.00028434633567,24.00027693520884,24.000271425124745,24.000264616428944,24.894714362173454,24.93864629196677,25.99278880658403,26.19851093256105,26.051512543153895,26.065080088498698,28.58047982671285,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911094.263793996 
 08/01  15:36:00,23.999842028775569,24.000398925184805,24.00039937511434,24.000424522628543,24.000299338613819,24.00029623320424,24.000288609914877,24.00029114060085,24.00028668639208,24.000281363750476,24.000275739339999,24.00028045683857,24.00028430795454,24.000277058116695,24.000271647702925,24.000266094803025,24.89498335769071,24.93887709153191,25.98849490481364,26.203444749369234,26.05653277221753,26.06995217502055,28.580966570321757,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911229.783733938 
 08/01  15:37:00,23.999842248223254,24.000398766162335,24.000399231667875,24.000424919768216,24.000298899862007,24.000295811073309,24.00028820484282,24.00029044557339,24.000286187694834,24.00028089971827,24.00027528129837,24.000279672324625,24.00028421993337,24.000277105434674,24.000271786726566,24.000267061629964,24.895261065948277,24.93911755180685,25.98444358319043,26.20837499277654,26.061561237633187,26.074825413431996,28.58145331734622,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911379.7990868763 
 08/01  15:38:00,23.999842438362398,24.000398631825285,24.000399116047224,24.00042540913031,24.00029842221258,24.000295347767176,24.000287756913108,24.000289639444678,24.00028564605186,24.00028038576582,24.00027477323486,24.000278772726355,24.000284078455583,24.000277070603717,24.000271831127404,24.000267505461218,24.89554003311574,24.93935987619882,25.980507632630539,26.213296274681288,26.066592747691414,26.079694576708577,28.581940206867679,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911555.79240085 
 08/01  15:39:00,23.99984262682478,24.000398504533619,24.000399008863768,24.000425962482429,24.000297921191657,24.000294859755394,24.00028728660668,24.000288788195485,24.00028507812786,24.000279840975048,24.000274237880914,24.000277825593878,24.000283904906725,24.000276981838657,24.000271815146264,24.000267594959884,24.895815104105375,24.93959863797125,25.97659522028203,26.21820232012101,26.071620374586336,26.084552728967205,28.58242612476259,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911749.3281261703 
 08/01  15:40:00,23.99984284314918,24.000398343780185,24.000398866921,24.00042640890136,24.000297444626708,24.000294397686156,24.000286851530395,24.000288048444547,24.000284536883613,24.000279326715057,24.000273740552684,24.000276993984796,24.000283754302108,24.000276926145657,24.000271839949538,24.000267787510386,24.896087141276629,24.939834728282013,25.97269442004496,26.223087223028104,26.076638756203246,26.089394956917479,28.58291247425117,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911909.231239981 
 08/01  15:41:00,23.999843063689853,24.000398298556548,24.000398831540033,24.000424846750158,24.000295592809314,24.000292635726244,24.00028583898124,24.00028932607885,24.000282750844126,24.000277808361486,24.000272806778808,24.000278117076677,24.000282570688407,24.000276411388279,24.000272064550719,24.000273706641428,24.89642547268992,24.940137695539673,25.969600452697038,26.22794716697512,26.08164366107465,26.094217629307815,28.583398659332717,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911252.8544490324 
 08/01  15:42:00,23.999843288431135,24.00039817734738,24.00039872149114,24.00042448360496,24.000295034559266,24.00029209907746,24.000285393640686,24.000288804406485,24.000282133090165,24.000277234613038,24.000272298665285,24.000277524315757,24.000282325106164,24.000276394874633,24.000272212649887,24.00027529771881,24.89679155059093,24.940470118037284,25.96707068649939,26.232774847712787,26.086627705901166,26.099013528386814,28.58388407604926,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911200.456092041 
 08/01  15:43:00,23.999843511709796,24.000397945916704,24.000398505968876,24.00042442977993,24.0002946404314,24.00029172963875,24.000285044331279,24.00028804589089,24.000281672121397,24.00027681149317,24.00027188238669,24.00027669625148,24.000282174655714,24.000276367747238,24.000272248977099,24.000275183444758,24.897151313130725,24.94079749793076,25.964650390242494,26.23756508315603,26.091585683168664,26.103777460336944,28.58437000558695,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911217.8056278784 
 08/01  15:44:00,23.99984373252,24.00039771654097,24.000398291152153,24.000424402126887,24.00029425779572,24.000291368333099,24.00028470379605,24.000287284105167,24.000281220375283,24.000276395278435,24.00027147435336,24.000275867062976,24.000282018104149,24.00027631365286,24.00027224932286,24.00027471810469,24.897492154121744,24.941106963845674,25.962106651278157,26.24231550211441,26.096515161447035,26.10850742154403,28.584856215829779,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911226.1786300815 
 08/01  15:45:00,23.999841701949565,24.00039748614831,24.000398076167039,24.000424379673743,24.000293882570575,24.000291011228894,24.000284370659729,24.000286563621719,24.000280775352115,24.000275981991725,24.00027107322948,24.000275076827685,24.000281866696743,24.00027625461317,24.000272244350083,24.000274243506536,24.897814317527979,24.941398541876798,25.95939857011154,26.247024484994787,26.101414125382875,26.113201598264646,28.58534174488489,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911232.649909962 
 08/01  15:46:00,23.99984188118683,24.00039725896399,24.00039786484016,24.000424382870034,24.0002935037511,24.000290648379236,24.000284034975789,24.00028586706093,24.000280326143487,24.000275560703913,24.0002706683415,24.000274307317853,24.00028171489104,24.000276185254589,24.00027222948006,24.000273792845637,24.898121129915137,24.94167547283227,25.956554115452659,26.251691435986225,26.106282092604049,26.11785999918341,28.58582597453118,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911246.3606374004 
 08/01  15:47:00,23.999842081774646,24.000397058714048,24.000397683764246,24.000424528378774,24.000293089639855,24.000290247062887,24.000283660767996,24.000285097484189,24.00027983813149,24.000275092291788,24.000270218969708,24.00027345657816,24.000281529134797,24.00027605376974,24.000272146875184,24.00027311017178,24.898412622344876,24.94193746727522,25.953568886461505,26.256316125673878,26.111118128505987,26.122481488399534,28.586310237509218,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911303.6851748303 
 08/01  15:48:00,23.999842273922725,24.000396876115955,24.00039752218982,24.000424799684656,24.000292647014008,24.000289814967134,24.000283256984074,24.000284277399467,24.000279319398794,24.00027458749938,24.000269736288137,24.000272551240657,24.000281316165258,24.000275870759567,24.000272008465907,24.000272222649813,24.898687588356809,24.942183127304835,25.950415248571493,26.26089668500291,26.115920416537028,26.127064378417914,28.586793868836414,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911396.2359853853 
 08/01  15:49:00,23.999842483976957,24.00039667738104,24.000397344145438,24.000425042319333,24.000292216118824,24.000289394819988,24.00028287105721,24.000283534149764,24.000278813361409,24.000274096461607,24.000269272660288,24.000271722333115,24.000281119126809,24.000275705875017,24.000271892862643,24.0002714868942,24.898948765629496,24.942415114572336,25.94710642379657,26.26543136676655,26.120687362454789,26.131607487231788,28.587277567682088,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911478.3799673028 
 08/01  15:50:00,23.999842726008614,24.000396444017367,24.00039712914242,24.00042508373228,24.000291834576414,24.000289027234076,24.000282544676204,24.000282949045688,24.00027836058006,24.000273666588414,24.000268874296947,24.000271056781764,24.000280980561663,24.00027563319198,24.00027188067027,24.000271280797567,24.89920401157897,24.94264153345001,25.943731592782159,26.269918806467989,26.12541756842937,26.13610897289751,28.587760961232076,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911501.1179966103 
 08/01  15:51:00,23.999842970608918,24.000396192461375,24.000396893748904,24.00042497630807,24.000291483244668,24.000288691080887,24.0002822551474,24.00028246256831,24.00027793955497,24.000273271709259,24.000268515145796,24.000270494102943,24.000280875109089,24.000275615805383,24.00027193225797,24.000271451671578,24.89945998889937,24.94286934686132,25.940383623430429,26.274356644897435,26.130108254151354,26.140566006683398,28.5882422191679,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911484.5949996103 
 08/01  15:52:00,23.99984320940916,24.00039593671101,24.000396655088538,24.000424807171894,24.000291139051777,24.000288361771788,24.00028197605957,24.000282003451035,24.000277526504129,24.00027288439768,24.00026816709378,24.000269959625073,24.00028077193688,24.00027560560833,24.000271994360398,24.000271727645339,24.89971922835685,24.943101181828135,25.937106016250497,26.278743230471166,26.134757860711333,26.144976844511687,28.58872262935753,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911452.6839467763 
 08/01  15:53:00,23.99984344287023,24.00039567920848,24.00039641371973,24.000424608303665,24.000290797038958,24.000288034200385,24.000281701849266,24.000281551302814,24.000277115362086,24.000272497943887,24.00026782333141,24.000269434140589,24.000280660791483,24.000275585137659,24.0002720473751,24.000271982468484,24.89998175956614,24.943337125019644,25.93389919869129,26.283077081841616,26.139364235440195,26.149339457366524,28.589202973027726,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911411.883478552 
 08/01  15:54:00,23.999843674200596,24.000395420887299,24.00039617241642,24.00042438950837,24.0002904560395,24.000287707184726,24.000281431091734,24.000281101319986,24.00027670574655,24.000272112005758,24.00026748317743,24.000268911388596,24.000280539461387,24.000275550547305,24.000272086709818,24.00027218084472,24.900246772290136,24.943576351770138,25.930746092051395,26.287355827926786,26.14392499002336,26.153651271337926,28.589682049383918,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911364.0266807196 
 08/01  15:55:00,23.99984389647266,24.000395163099225,24.000395931603518,24.000424163757974,24.00029011476318,24.00028737939889,24.000281162262607,24.000280650595867,24.00027629542464,24.000271723929236,24.000267143947757,24.000268387924306,24.000280405836987,24.000275497595145,24.000272107709,24.00027230273391,24.90051334130666,24.94381784894473,25.927625836283789,26.291577902020707,26.14843863350161,26.157910859733563,28.590161205978096,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911312.8522499055 
 08/01  15:56:00,23.99984408243214,24.00039493131597,24.000395719100636,24.000424024871518,24.00028974965092,24.000287026876735,24.000280868301404,24.00028010939035,24.000275858704446,24.000271305373866,24.000266775281543,24.00026776997756,24.000280237322497,24.000275391718238,24.00027207177804,24.000272156282447,24.900778416936224,24.94405844509037,25.924495839039336,26.29574247422326,26.15290385005553,26.162116336263094,28.590640231873203,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911286.550308343 
 08/01  15:57:00,23.99984425088871,24.00039472591473,24.000395535477698,24.000424025404454,24.0002893514976,24.000286639731678,24.00028053930714,24.000279471259455,24.000275385571827,24.00027084479025,24.000266366184289,24.00026704954676,24.000280024230535,24.000275214602558,24.000271959850076,24.000271656481066,24.901037591475857,24.944293460088145,25.92129222304727,26.29984765528543,26.157318869967545,26.166265891744847,28.59111757638122,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911299.2678940497 
 08/01  15:58:00,23.999841789407303,24.000394520779339,24.000395352619198,24.000424059487299,24.000288947294516,24.00028624625996,24.000280206607277,24.00027883516933,24.000274906265799,24.000270377327369,24.00026595301907,24.00026633003258,24.000279799225788,24.000275017010705,24.000271827384656,24.000271077405949,24.901289353255334,24.94452129770092,25.917983506763158,26.30389260575049,26.16168246858839,26.170358569122898,28.59159358284459,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911318.9455645192 
 08/01  15:59:00,23.99984193579925,24.00039428269855,24.000395134158067,24.00042393502002,24.000288581216759,24.000285892782708,24.000279920362567,24.00027833550789,24.000274468304004,24.000269956941549,24.000265590957324,24.00026575191949,24.00027961346856,24.00027488152318,24.000271763637167,24.00027087687754,24.9015382100564,24.94474660115445,25.914619431514507,26.30787661185309,26.165993632203386,26.17439333354124,28.592068602311245,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911291.2176742196 
 08/01  16:00:00,23.999842123638009,24.000394044497527,24.00039491902621,24.000423206793564,24.000288307188059,24.000285009074444,24.000279741813526,24.00027813325863,24.00027414432853,24.000268968136159,24.000265365158194,24.00026552659712,24.000279565186245,24.000274300756855,24.00027196921923,24.000272193944999,24.90180014601452,24.94498897916094,25.91145730501842,26.311797957604019,26.170251204270053,26.17836834794873,28.592542819916955,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911052.5506076357 
 08/01  16:01:00,23.999871481571995,24.000349379309477,24.000346202365237,24.000336753839045,24.000344203368166,24.000348188097349,24.000353693346104,24.000551370140174,24.000340272968779,24.000355353582376,24.000354547989795,24.000556328252775,24.00032561007678,24.000341631116876,24.00034197751991,24.000558660480388,24.910832565680488,24.954366556154019,25.940172373774059,26.31136445207045,26.170239438373643,26.178038851992218,28.58790556359854,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1621459.1008086445 
 08/01  16:02:00,23.99987610191853,24.000351661353759,24.000348289298065,24.000347950768679,24.000348260031655,24.000352099254984,24.000357242143939,24.00054865115817,24.000344887043988,24.000359782332166,24.000358744911226,24.000556853330143,24.000330057922026,24.00034456574228,24.00034440221985,24.00054072136114,24.92338997295219,24.96749773770991,25.97854018376569,26.308411901630167,26.167732303001,26.17520470326162,28.579990107331786,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1614253.0341320793 
 08/01  16:03:00,23.999878405038698,24.000348185670175,24.00034523320166,24.000342892273527,24.000339991987734,24.0003431416662,24.000347016136865,24.000497453969197,24.00033665298329,24.000349497724,24.000348011014414,24.000506358400398,24.000319970560136,24.000332376688048,24.000331816434917,24.000486247516208,24.93503142085792,24.97973725528512,26.012059833458279,26.30504081122223,26.164766979695338,26.171934762632028,28.571080476264329,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1611320.1144636274 
 08/01  16:04:00,23.999879613724365,24.000344632761345,24.000342092015307,24.000339151762863,24.000331141536948,24.000333540045028,24.000336044822249,24.00044375130305,24.00032773081249,24.000338307152018,24.000336372423236,24.000452753308886,24.000309665119589,24.00031965438638,24.000318696394655,24.00042935519714,24.94410313022194,24.98933592800468,26.036328722544004,26.302008728860437,26.162096638736754,26.168988399374098,28.56212383592341,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1609202.5672872037 
 08/01  16:05:00,23.99988045033044,24.000341469503977,24.00033930731671,24.000335744147944,24.000323242456085,24.00032497576509,24.000326291476026,24.000399839455068,24.000319686528756,24.000328241426496,24.000325931342773,24.00040821499686,24.00030059344697,24.00030850478542,24.00030722952865,24.000383545916866,24.950676937103965,24.99634750815269,26.052567884542954,26.29928661107872,26.159711054653689,26.166349160461026,28.5531984584038,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1607635.4414437428 
 08/01  16:06:00,23.999880972684527,24.000338844551967,24.000337002105068,24.000333009008899,24.000316643087844,24.000317825824163,24.000318179073209,24.000367110228166,24.00031289564743,24.000319767704036,24.00031716342882,24.000374344984317,24.00029312105737,24.000299338688398,24.00029782139539,24.000349493598614,24.955363173295927,25.001394628623627,26.063276445460195,26.296675908236784,26.157428215323077,26.163829340253849,28.5443439294343,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1606230.9193782532 
 08/01  16:07:00,23.999881482969405,24.000336682861133,24.000335111338015,24.000330828235719,24.00031113351028,24.000311862287569,24.000311443227234,24.00034320280498,24.000307164571799,24.00031264212816,24.00030981081802,24.000349021465078,24.00028696438905,24.00029180849816,24.000290109236049,24.000324610263328,24.958732464028086,25.005064202390924,26.070420867938016,26.294035224120824,26.155115137782884,26.16129323617303,28.535560906917469,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1605117.4167201054 
 08/01  16:08:00,23.999881950105125,24.000334917438239,24.00033358324524,24.000329104608775,24.000306336761669,24.00030667832422,24.00030562334286,24.000325125443074,24.00030211393908,24.000306396347793,24.00030338991206,24.000329402489834,24.00028168991925,24.000285384842319,24.00028354941337,24.00030583451907,24.96117119989256,25.00775512965169,26.075171584378386,26.291297198418897,26.152707282414803,26.158674425236908,28.526828448812535,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1604192.6261394532 
 08/01  16:09:00,23.99988241142635,24.00033342230606,24.000332304064047,24.00032769218907,24.00030208719437,24.000302094930043,24.00030051166004,24.00031120380966,24.000297597224919,24.000300845191334,24.00029770486534,24.0003139543561,24.000277082359714,24.00027980324058,24.00027786705642,24.000291406681219,24.96292685555298,25.00972336798917,26.07818617256264,26.28843655852154,26.150180270126808,26.155947148791325,28.51812462695479,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1603351.8971710397 
