Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  16:10:00,23.999882897821967,24.000332112020787,24.000331188808226,24.000326491034977,24.00029833223114,24.00029805292564,24.00029603341369,24.000300546384965,24.000293580505518,24.00029593820211,24.000292698006026,24.0003018789553,24.000273050133566,24.00027494584902,24.000272937095006,24.00028034127722,24.964172186191808,25.011148412520144,26.079881398178715,26.285444688645563,26.147526329249119,26.15310166024611,28.509434421496559,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1602538.657644683 
 08/01  16:11:00,23.999883397502058,24.000330942046256,24.00033019665064,24.000325449842543,24.000295015007738,24.00029448936737,24.000292112556573,24.00029247327745,24.000290007627137,24.000291600312317,24.000288288719938,24.00029251282187,24.000269508606058,24.000270704797857,24.000268646521844,24.00027189848554,24.965039618920096,25.01216820251648,26.080563377910509,26.28231996145399,26.14474345956289,26.150133921173258,28.500749024889399,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1601736.2047060368 
 08/01  16:12:00,23.99988389122964,24.000329894008876,24.00032930992593,24.000324541222378,24.000292055812805,24.000291317899547,24.000288649565066,24.000286365738004,24.00028680384133,24.000287738136359,24.000284378940376,24.00028525915529,24.000266372102879,24.0002669744884,24.00026488568615,24.000265473410104,24.965632593113886,25.012891361786268,26.080470758638378,26.279062933034504,26.141832318233445,26.14704219429005,28.49206497512425,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1600941.5922353212 
 08/01  16:13:00,23.999884380082407,24.0003289517717,24.000328517387279,24.000323746279734,24.00028938962459,24.000288467981297,24.000285563161037,24.000281734986307,24.00028389790081,24.000284262229444,24.000280875185493,24.000279605105019,24.000263563676009,24.000263659583987,24.00026155586394,24.00026056608608,24.966030758145388,25.013401700228504,26.079786084381078,26.275677442506035,26.138796365305344,26.14382790605233,28.483380329039883,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1600160.8016765454 
 08/01  16:14:00,23.999884851470477,24.000328119764736,24.00032782451327,24.000323063406858,24.000286928675466,24.00028584537836,24.000282747919468,24.000278043541376,24.00028120006279,24.000281062062876,24.000277664862496,24.000275004896364,24.000260996238809,24.000260653644714,24.000258549184328,24.000256676303019,24.96629040667109,25.013759213865286,26.078637955764685,26.272168596996666,26.13564032792918,26.140493709511824,28.47469512393816,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1599412.1612525588 
 08/01  16:15:00,23.999885306582237,24.000327869601749,24.000327667481256,24.000322878165194,24.000284518311355,24.000283380911978,24.000280360890274,24.000277249107115,24.000278623752334,24.000278350385185,24.000275049530868,24.00027331734506,24.000258635035985,24.000258160000649,24.000256138882884,24.00025524909902,24.966620322863454,25.014174653446096,26.077467937012118,26.268542360955043,26.13237010952285,26.137044150259667,28.466009357896636,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1597522.886576755 
 08/01  16:16:00,23.999885765078419,24.000327322525725,24.000327235180227,24.00032250061175,24.000282379616924,24.000281122554509,24.000277999933677,24.00027477555904,24.000276264027947,24.000275619673297,24.000272338061316,24.00027016752513,24.000256438084027,24.000255640508607,24.000253638819676,24.000252570045168,24.966967298063638,25.014600294859247,26.07615525696727,26.264804725790385,26.128991297478309,26.13348375782098,28.45732466208462,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1596656.6688736445 
 08/01  16:17:00,23.999886221920538,24.000326653882735,24.000326684899198,24.000321972898385,24.00028036121865,24.000278997700606,24.00027579518026,24.00027257200828,24.000274026677749,24.00027303891558,24.000269797403857,24.000267375458504,24.00025437094063,24.000253286330229,24.000251323342615,24.000250335034957,24.967262475790009,25.01496882213909,26.074570284712157,26.260961178188294,26.12550915558223,26.12981632025033,28.448641364548477,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1595914.0999721653 
 08/01  16:18:00,23.999886675115805,24.00032601719464,24.000326158459428,24.000321475555525,24.000278483648743,24.000277026089969,24.000273760956924,24.00027075534759,24.000271937476009,24.000270647116726,24.00026744938076,24.00026505528091,24.000252453647034,24.000251119159068,24.000249197360799,24.000248505959207,24.967484510797357,25.01525985776013,26.072686042588093,26.257014267177405,26.121925768633696,26.12604342863369,28.439959447811888,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1595164.1642271535 
 08/01  16:19:00,23.999887124684706,24.00032541666738,24.00032566215315,24.000321011079885,24.00027673672505,24.000275196234374,24.0002718882849,24.000269289948663,24.00026998185672,24.000268425709657,24.00026527712126,24.000263141264456,24.000250671773626,24.000249121145357,24.000247244200464,24.000247021067027,24.967644516364837,25.015485131557317,26.070538012582636,26.25296390283903,26.118240963176495,26.122163917532754,28.43128020491575,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1594425.8761630366 
 08/01  16:20:00,23.99988756270375,24.000324869390579,24.000325212876715,24.000320593377407,24.000275078257468,24.00027346319406,24.000270132200673,24.000268015359948,24.000268117661756,24.000266326196095,24.00026323409568,24.000261463072808,24.000248990319684,24.000247252005573,24.000245425316068,24.000245742199529,24.9677631516548,25.015666088206659,26.06817579631925,26.24880834249036,26.114453025438775,26.118175512414124,28.422603232397095,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1593698.1434453224 
 08/01  16:21:00,23.999887995913768,24.000324354491544,24.000324791124798,24.000320203655869,24.000273520461584,24.000271828797016,24.00026849978274,24.000266916917913,24.000266354790147,24.00026434753212,24.00026132402724,24.000259999026519,24.00024741104026,24.00024550319121,24.00024373623851,24.00024463687183,24.96785911102633,25.01582201263545,26.065641084223925,26.244547306188016,26.110561309498875,26.11407745457355,28.41392852387316,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1592980.8946094127 
 08/01  16:22:00,23.99988842565424,24.000323848031255,24.000324374654804,24.000319820567794,24.000272132260475,24.00027025830118,24.000267026544156,24.00026587792946,24.000264751718296,24.00026245657854,24.000259578454359,24.000258646834248,24.000245976297117,24.000243839716135,24.000242198181906,24.000243607831114,24.967941995398264,25.015963475876867,26.06295679886086,26.240181575025799,26.106567034161416,26.109869771480108,28.40525582069157,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1592297.976446366 
 08/01  16:23:00,23.99988884287097,24.00032336068216,24.00032397395383,24.0003194518302,24.000270834718945,24.00026876380729,24.000265637230027,24.000264933544935,24.00026324228278,24.00026065848288,24.00025792177911,24.000257416057729,24.000244632343408,24.00024226642946,24.000240745866049,24.000242670539089,24.968018938705535,25.01609806601613,26.060139931441129,26.23571389710358,26.10247228274899,26.1055549104777,28.396585543175069,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1591627.2854740397 
 08/01  16:24:00,23.999889227928877,24.000322904749689,24.000323601892004,24.000319109111844,24.000269573882748,24.00026730989196,24.000264291040595,24.000263978425303,24.000261768743127,24.000258909275624,24.000256311614569,24.000256187013336,24.00024333177834,24.0002407486628,24.000239346169925,24.000241736840388,24.9680944280328,25.016230429605988,26.057202203423598,26.231148273450378,26.098280815483766,26.101136294490514,28.38791739613707,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1590977.317368654 
 08/01  16:25:00,23.999889611284446,24.000322470747915,24.00032324894026,24.000318783178526,24.000268358398754,24.000265904343246,24.000262992709908,24.000263040845988,24.000260339672967,24.000257217188567,24.00025475363147,24.00025498594053,24.000242078244875,24.000239289500589,24.000238000209327,24.000240823178627,24.96817216608743,25.01636416528003,26.05415437014575,26.226489339899943,26.093996710699334,26.096617909047553,28.37925166418835,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1590341.4938932053 
 08/01  16:26:00,23.9998900155897,24.000322044193227,24.000322899104427,24.00031845962633,24.000267214281306,24.00026457048302,24.000261771910883,24.00026216945963,24.000258988348184,24.00025561479703,24.00025328562995,24.000253879695096,24.000240895301475,24.00023791109912,24.00023673467758,24.000239972583115,24.96825582309034,25.01650317923071,26.051008099388079,26.22174183320803,26.089624617541554,26.09200412259889,28.370587212521973,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1589711.319124896 
 08/01  16:27:00,23.999890421857523,24.00032161553312,24.00032254272061,24.00031813048251,24.000266151641634,24.000263321876948,24.000260638499609,24.000261426422357,24.000257725733197,24.00025411745029,24.00025191834325,24.000252929461057,24.000239788114809,24.00023662136645,24.000235553513915,24.00023922410013,24.96835021098201,25.016652498160135,26.047777608780455,26.21691076181182,26.085169419564907,26.087299863224684,28.361924584865638,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1589077.6341353337 
 08/01  16:28:00,23.99989082488987,24.000321190972796,24.000322186857109,24.00031780210023,24.000265150170266,24.000262138767757,24.000259568923075,24.00026076153096,24.000256529770128,24.000252701229216,24.000250626039525,24.000252076593868,24.000238738798836,24.000235400951273,24.000234435920125,24.00023853498924,24.96845939720423,25.016816393388134,26.044475695688516,26.21200092002325,26.080635211951689,26.082509006235055,28.353263781608754,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1588443.5050828914 
 08/01  16:29:00,23.999888299087993,24.000320769047943,24.000321833984793,24.00031747636592,24.0002641933964,24.000261004094669,24.000258545092405,24.00026012531913,24.00025538420039,24.000251346532715,24.00024938918114,24.000251265954387,24.000237734064155,24.000234233962936,24.000233366169789,24.000237866886886,24.968585840664749,25.016997071434827,26.041110276531624,26.207016719519357,26.07602596617854,26.077635601463947,28.34460486714035,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1587812.744068293 
 08/01  16:30:00,23.999891511514499,24.000320359227744,24.000321483813104,24.000317149364109,24.00026328283679,24.00025991944344,24.00025756791858,24.00025950915585,24.000254282802794,24.00025004651341,24.000248201169513,24.000250479700605,24.000236765969569,24.000233112004929,24.000232336148227,24.000237206158447,24.9687299815378,25.017195426226296,26.037687511445083,26.20196163452588,26.071345236641819,26.072682998872513,28.335947562680809,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1587184.2895351165 
 08/01  16:31:00,23.999891984035707,24.000319981180526,24.00032116338172,24.00031685253806,24.000262288741028,24.000258776932975,24.000256555605906,24.000259140054156,24.000253119496067,24.000248727335163,24.0002469994324,24.000249942352775,24.00023575413382,24.000231978413586,24.000231298264386,24.000236752768779,24.968901685307079,25.01742112955012,26.03423119548133,26.196839660619398,26.066596620071996,26.067654871386094,28.327291268189389,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1586493.7984880645 
 08/01  16:32:00,23.999892374159715,24.00031962313881,24.000320860596827,24.000316572754234,24.000261295003197,24.000257635629564,24.000255551367049,24.000258705248034,24.000251953304369,24.0002474177261,24.000245812690513,24.000249343864735,24.0002347431939,24.00023085773535,24.000230277908384,24.000236249866977,24.96910369753323,25.017677035135958,26.030749974807774,26.19165359685928,26.06178286066337,26.06255377088861,28.318635968376048,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1585806.706081127 
 08/01  16:33:00,23.99989275531883,24.000319268343316,24.000320559346169,24.000316293189564,24.000260334127515,24.000256518971669,24.00025456941616,24.00025821222073,24.000250820498097,24.000246137793345,24.000244651937757,24.000248693357056,24.000233762038986,24.000229763683824,24.000229280903136,24.000235701060203,24.969333302376389,25.017960535288695,26.027242379437394,26.186406478712127,26.056906509084667,26.057382746466847,28.30998123195099,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1585124.5318051037 
 08/01  16:34:00,23.99989313333887,24.000318914561004,24.000320257023057,24.000316012053405,24.000259404200116,24.00025543568568,24.000253615730608,24.000257688740989,24.000249720902756,24.00024489665322,24.000243523980538,24.00024801769192,24.00023280923487,24.000228701880489,24.000228310879846,24.00023512261797,24.96958630057739,25.018267545861837,26.02370486812961,26.181100798557169,26.05196996058809,26.052143785136577,28.30132704905334,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1584442.5707497369 
 08/01  16:35:00,23.999893508156796,24.000318561177595,24.000319953133457,24.000315728987549,24.000258502825355,24.00025438453881,24.000252689111475,24.00025714003422,24.000248651640616,24.000243692028254,24.000242426596885,24.00024732175904,24.000231881895649,24.00022766996441,24.000227365569424,24.00023451882398,24.96985871304958,25.018594093036474,26.020133672251118,26.175738687606246,26.04697495768594,26.046838569346645,28.2926739537728,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1583762.0030550443 
 08/01  16:36:00,23.99989387983407,24.00031820796505,24.000319647845946,24.00031544379739,24.000257628083938,24.000253364277009,24.000251788181854,24.000256572761768,24.00024761128269,24.000242522845448,24.00024135907361,24.000246610844586,24.000230978541429,24.000226666791439,24.0002264441718,24.00023389519882,24.97014734352794,25.018936989827,26.016526582544896,26.170321447611867,26.04192309687092,26.041468511412956,28.28402228835884,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1583081.8996762783 
 08/01  16:37:00,23.999894248344068,24.00031785460949,24.00031934052171,24.00031515992437,24.000256777845498,24.000252372912269,24.000250910950688,24.000255990007987,24.000246597086347,24.000241386027818,24.000240318234888,24.000245887931027,24.000230099466334,24.000225692316979,24.00022554658901,24.000233258046476,24.970449681408036,25.0192936800015,26.012882029232896,26.16485042861312,26.03681546719342,26.036034865201104,28.275371778014866,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1582403.1433910696 
 08/01  16:38:00,23.99989461070477,24.00031750900247,24.000319039808276,24.000314877444777,24.000255938485016,24.000251389941917,24.000250041640958,24.00025534940765,24.000245594884868,24.000240260058726,24.00023928763704,24.00024510734134,24.000229232315538,24.000224728875549,24.000224659497225,24.000232580450729,24.970763172828048,25.01966171503163,26.00919912131957,26.15932691272488,26.031652860894924,26.030538312435753,28.266720931153225,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1581727.2182497723 
 08/01  16:39:00,23.999894949411364,24.00031717385635,24.000318749038138,24.00031460320951,24.000255094441309,24.00025040359915,24.0002491642438,24.000254618937598,24.000244585409186,24.000239126723704,24.00023824633217,24.000244229002985,24.000228362948886,24.000223763142878,24.000223767317434,24.000231831978156,24.97108441407695,25.020037665606368,26.005474584154805,26.15375190294116,26.026435974092974,26.024979769027593,28.25807151507084,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1581062.278620228 
 08/01  16:40:00,23.999895266562345,24.00031685220983,24.000318472431077,24.000314340672014,24.000254232942056,24.00024940332502,24.000248265661996,24.000253776062676,24.00024355394645,24.00023797167163,24.00023717902256,24.00024322323531,24.00022747970857,24.000222783970057,24.000222858140388,24.0002309909633,24.971409193103395,25.020417162563758,26.00170300074897,26.14812592508193,26.021165398388015,26.01935970927217,28.249423724352999,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1580413.4038600242 
 08/01  16:41:00,23.999895592387778,24.000316530098574,24.000318194092928,24.000314075840504,24.0002533855178,24.00024842135915,24.00024738069595,24.000252926610146,24.00024253724631,24.00023683619067,24.00023612674596,24.00024221116482,24.00022660903729,24.000221820845085,24.000221961182505,24.000230142292513,24.971735419731965,25.02079795627147,25.997882409019739,26.14244981864299,26.01584158388775,26.013679109797498,28.24077732366988,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1579767.459069149 
 08/01  16:42:00,23.999895941616808,24.000316191123944,24.00031789524274,24.000313792070409,24.00025259887694,24.00024750288247,24.00024655763993,24.00025221632328,24.000241591178683,24.000235780649928,24.000235149300968,24.000241361903745,24.000225794115818,24.00022091988176,24.000221121955044,24.000229410004434,24.972065612441317,25.021182706931368,25.994019147772428,26.136723252016446,26.010464265900209,26.007937125588584,28.232132232145284,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1579103.3395329719 
 08/01  16:43:00,23.99989628906169,24.00031586403648,24.000317606356309,24.000313519488363,24.000251906709548,24.000246686679696,24.00024583781525,24.00025160326004,24.000240750712636,24.000234847855294,24.000234289733105,24.00024062756272,24.0002250660046,24.000220118532405,24.0002203780461,24.000228739684677,24.97240990555674,25.02158248892176,25.9901367737377,26.130946608256865,26.005033712241244,26.00213404842298,28.223488091779975,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1578378.9788822132 
 08/01  16:44:00,23.99989663108955,24.000315548352658,24.00031732855835,24.000313258034006,24.00025123670799,24.000245891913467,24.000245139214795,24.000250952559129,24.000239934905417,24.00023394006428,24.000233454799809,24.000239856170589,24.000224360720848,24.000219339731268,24.0002196564847,24.00022803522055,24.972773320032144,25.022003072153909,25.98624777958202,26.12512097682332,25.999550543350048,25.99627044105042,28.214843992728,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1577642.2805441716 
 08/01  16:45:00,23.999896969561527,24.000315227548446,24.000317044381619,24.000312990513593,24.00025056558098,24.000245097834087,24.00024443718517,24.000250265028379,24.000239117888776,24.00023303105274,24.000232616054239,24.000239046414639,24.00022365339911,24.00021855831362,24.000218930289976,24.00022730076449,24.973153891114749,25.022442491488368,25.982349397308679,26.119248058409917,25.994016642173315,25.990348452665136,28.206201503025125,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1576914.1023155004 
 08/01  16:46:00,23.99989730520141,24.000314899298016,24.000316751796356,24.000312714739516,24.000249895096745,24.000244308384958,24.000243734586929,24.000249558539577,24.00023830195158,24.00023212526945,24.000231777207014,24.000238215302823,24.000222944950115,24.000217776970474,24.00021820152508,24.000226548787749,24.973547157362629,25.02289591336682,25.97843376654519,26.113331942169759,25.98843602297853,25.98437251049847,28.1975599679796,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1576192.0748528722 
 08/01  16:47:00,23.99989763800203,24.000314564676886,24.000316451536827,24.00031243172958,24.000249226729279,24.000243524849738,24.000243033150647,24.000248839883317,24.000237488580159,24.000231224283146,24.000230939758468,24.00023737136995,24.00022223672061,24.000216997132435,24.000217471555869,24.000225785891116,24.973948936538269,25.02335870155321,25.974493162268325,26.10738286768284,25.982819152127207,25.978352792187385,28.18891830886288,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1575475.5064465577 
 08/01  16:48:00,23.999897968081539,24.00031422470065,24.000316145006395,24.000312142897238,24.00024856198487,24.000242749047076,24.00024233493214,24.000248116905614,24.000236679543737,24.000230330369697,24.000230106343215,24.000236521585046,24.000221530729609,24.000216221300194,24.00021674317907,24.000225018326785,24.974356226562699,25.023827514289608,25.970522680179099,26.101416878519907,25.977182466566736,25.97230627604393,28.180276208330235,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1574763.3830071968 
 08/01  16:49:00,23.999898295411037,24.000313879942185,24.000315832458019,24.000311848699896,24.00024790139839,24.000241981679918,24.000241640882139,24.000247393821316,24.00023587535712,24.000229444457678,24.000229277645205,24.000235671990159,24.000220827468924,24.000215450317105,24.000216017018905,24.000224250723197,24.974767056186776,25.024300107031185,25.966519927568144,26.09545479228935,25.971548132439105,25.96625501717907,28.17163406432014,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1574055.965545488 
 08/01  16:50:00,23.999898618164499,24.000313536964375,24.00031552118945,24.00031155459861,24.000247241092838,24.000241213808779,24.00024094512145,24.00024664353329,24.000235071822997,24.00022855735425,24.000228447647875,24.000234792837177,24.00022012776389,24.000214681422628,24.00021529295977,24.00022347084761,24.975179957012469,25.024774955409464,25.96248398313185,26.089520126186295,25.9659405169539,25.960223958393084,28.162992226489977,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1573352.317588671 
 08/01  16:51:00,23.999898937731808,24.00031319183686,24.000315206790185,24.00031125779305,24.000246584493309,24.000240452261687,24.000240252923335,24.000245888676763,24.00023427266247,24.00022767638434,24.000227621719515,24.000233909253717,24.000219431906108,24.00021391749303,24.000214572245445,24.00022269025569,24.975593946264167,25.025251010939205,25.958414641563633,26.083636826908319,25.96038489430589,25.95423852812617,28.15435037082983,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1572652.6535765492 
 08/01  16:52:00,23.999899254663839,24.000312843209053,24.000314888141735,24.000310957457278,24.00024593332195,24.000239700553175,24.00023956696193,24.000245142019457,24.00023348002311,24.000226805448066,24.000226803232719,24.000233033333289,24.000218740617809,24.000213160594567,24.000213856513378,24.000221914549529,24.976008450923304,25.025727644669379,25.954312367361543,26.077827291181284,25.954905410514983,25.948322618381839,28.14570837844185,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1571956.4330661153 
 08/01  16:53:00,23.999899569055207,24.000313302274415,24.000315319181487,24.000311350846098,24.00024473890793,24.000240145384386,24.000240311300453,24.000246438812935,24.000232155803045,24.000227474002704,24.000227568531416,24.000234386582166,24.00021760276576,24.000213814616797,24.000214583002383,24.000222920052719,24.9766866269849,25.026471679240737,25.950700095104254,26.0721121881664,25.949524425869794,25.942498297586547,28.137067341313438,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1547986.3452110948 
 08/01  16:54:00,23.999899878461805,24.000313165474894,24.000315202098606,24.000311296654937,24.00024400168074,24.000239496191644,24.000239723790029,24.00024531758935,24.00023128688292,24.000226710366414,24.000226847502029,24.000233169502189,24.00021682252771,24.000213122287076,24.000213924627574,24.00022166092042,24.977499475319474,25.027355960383848,25.947299415052489,26.066508573251768,25.944259951724538,25.93678391285966,28.128426904914624,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1547114.828779201 
 08/01  16:55:00,23.999900158707207,24.00031278087359,24.000314853446246,24.000310956382344,24.000243213468854,24.000238598407365,24.000238864156498,24.000243919657487,24.000230358218145,24.000225660800859,24.00022584444642,24.00023162872966,24.000216003237264,24.000212190893366,24.000213030645616,24.000220311883344,24.978292316870239,25.028222836163878,25.94381604069677,26.061029121335868,25.939125522413904,25.93119250703755,28.11978642837015,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1546479.5444378509 
 08/01  16:56:00,23.999900427568968,24.000312399948503,24.000314509578144,24.00031061943878,24.00024238931727,24.00023766255742,24.000237962347449,24.00024247104172,24.000229390625799,24.00022456510842,24.000224794964678,24.00023001667577,24.000215159640466,24.000211228818018,24.000212105884754,24.000218944522467,24.978996959409256,25.029001822160283,25.940134819666278,26.05567800989961,25.934126871133608,25.9257295769338,28.111145723228956,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1545825.937460171 
 08/01  16:57:00,23.99990071582924,24.000312014591889,24.000314159307235,24.000310279315344,24.000241602933877,24.000236760897779,24.00023709473557,24.00024117590604,24.000228461754334,24.00022351053986,24.0002237841637,24.000228563330393,24.000214350534195,24.000210303744664,24.000211215997348,24.000217715159473,24.979609072502158,25.029687643583807,25.936260784604828,26.050452045447917,25.92926175450599,25.920392884129965,28.102504379397005,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1545169.3034744664 
 08/01  16:58:00,23.9999010162308,24.00031161704039,24.000313793541058,24.000309928330585,24.000240877624074,24.000235923386098,24.000236292872655,24.000240114085039,24.000227600572278,24.00022253391437,24.000222848344074,24.00022735721478,24.0002135967129,24.000209442658805,24.00021038751553,24.000216679505035,24.980149775745035,25.030301263931258,25.932240579921474,26.045343701588516,25.9245239107335,25.91517554225898,28.093862374848503,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1544506.3093910134 
 08/01  16:59:00,23.99990131448289,24.000311215334727,24.00031342092139,24.000309574119194,24.000240191786096,24.00023512932738,24.00023553483081,24.00023920635452,24.000226782289646,24.000221608696564,24.00022196113947,24.00022631379279,24.000212878571749,24.000208624633705,24.00020959971951,24.00021577092874,24.980641424372604,25.0308650621411,25.92811643989745,26.040345987551186,25.919907083250217,25.91007119201157,28.085220246317147,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1543842.883615824 
 08/01  17:00:00,23.999901610233964,24.000310814106596,24.000313047604249,24.00030922123965,24.000239527275846,24.00023436082163,24.000234801432709,24.00023838030191,24.00022598687985,24.000220712661358,24.000221100985596,24.00022535320719,24.00021218048318,24.000207832354599,24.000208835900169,24.000214929202707,24.981099919486398,25.031395025677445,25.923915555323373,26.035453621352937,25.91540595679985,25.90507516235467,28.076578271556789,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1543182.360596351 
 08/01  17:01:00,23.999908555257617,24.000298043863613,23.992258679151786,24.00029619894077,24.00026677002449,24.00026177164493,24.00026533998297,24.0003395006902,24.000235422875869,24.000233069511407,24.000233131404057,24.00027484980434,24.0002360395763,24.000235501670447,24.00023587623597,24.000296243795764,24.984373172411094,25.033642279962746,25.925320120860709,26.028559131047495,25.908946388715383,25.898101602375108,28.065405455407736,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1436860.283773012 
 08/01  17:02:00,23.999911171715014,24.000295380992005,23.979153550421104,24.00029395713241,24.000263498871495,24.000258285200716,24.000261675440198,24.00032909604202,24.00022909171017,24.00022602804075,24.00022619337279,24.000258275904025,24.000232079194949,24.000230944320845,24.00023142032053,24.000284458787058,24.988953518509708,25.036457789675884,25.929049512302858,26.02064577670544,25.90148317554425,25.89135701657414,28.05272591293771,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1435159.9762665169 
 08/01  17:03:00,23.99991308406932,24.00029202051109,23.965250453108923,24.000290513705335,24.000255828115408,24.000250465809715,24.000253310132729,24.000300961632115,24.000221086167384,24.00021711515402,24.000217415580907,24.000234149827379,24.000224425016407,24.000222400466208,24.000223033683509,24.00026001690581,24.993323003471966,25.03873173709772,25.932159890784278,26.01279787946949,25.894073270279834,25.89022727905844,28.039777057414434,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1434397.6269565398 
 08/01  17:04:00,23.999914660773688,24.000288601549959,23.952612352632245,24.000287047375257,24.000248062995668,24.000242569608145,24.000244852335567,24.000273106133407,24.000213192564155,24.000208352396915,24.00020878227217,24.00021133483661,24.00021673956107,24.000213837004183,24.000214625073388,24.00023610411966,24.996859590944568,25.04003489850037,25.933561580359777,26.00538129178061,25.89067601920102,25.89003806669709,28.027037991881256,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1433540.5181226568 
 08/01  17:05:00,23.99991606388984,24.000285280423659,23.94164378363938,24.000283679118554,24.000240643142843,24.00023504382995,24.000237441131277,24.000248924849474,24.00020571506058,24.00020010875592,24.000201295887725,24.00019169927933,24.000209453650503,24.000205772412618,24.000207375026883,24.000215423931669,24.999523072176414,25.040403633488216,25.93327685807954,25.998351285771269,25.890112190360108,25.890006375962434,28.014557374139753,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1432861.4757091169 
 08/01  17:06:00,23.99991740702839,24.000282187420728,23.93209532084826,24.00028056092375,24.00023394722508,24.00022826398531,24.00023018383364,24.00022953192407,24.000198988835256,24.000192754875138,24.00019398670621,24.00017605430351,24.000203004409458,24.000198688154894,24.000200350606325,24.0001990988476,25.00150786331277,25.04008211425848,25.93175320295849,25.991584769551144,25.890018619102479,25.89000106797206,28.002275879926743,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1432085.693498456 
 08/01  17:07:00,23.999918733479999,24.000279255566967,23.923642724039885,24.00027762039454,24.000227771074419,24.000222023358576,24.000223517772356,24.000213751272879,24.000192797914136,24.00018604237662,24.000187306757558,24.00016332970584,24.00019712512088,24.00019228025877,24.000193982166903,24.00018590123183,25.003010309262775,25.03930652160591,25.92938956998606,25.985001808846378,25.890003090084006,25.890000178890099,27.99013918967902,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1431304.1970770998 
 08/01  17:08:00,23.999920038953915,24.000276454356049,23.916048505058109,24.000274816183916,24.000221971699653,24.00021617319363,24.00021729701861,24.000200567518207,24.00018704409425,24.000179850378918,24.000181145839293,24.00015280157349,24.00019167305576,24.00018638025125,24.00018811753963,24.00017496000459,25.004166466711653,25.038244024447,25.926438563327268,25.9785615134553,25.890000512848628,25.890000029965607,27.978104006038057,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1430534.3565988604 
 08/01  17:09:00,23.999921328163237,24.000273747503099,23.90915910992727,24.000272109256355,24.00021650456612,24.0002106702234,24.00021146599317,24.00018943309775,24.00018165418318,24.0001740947152,24.000175415670844,24.000143965558409,24.00018658761197,24.000180917334214,24.000182682188549,24.000165775568424,25.005065184868984,25.03700226491018,25.92305041709836,25.97224406296899,25.890000085116605,25.89000000501959,27.96614078883717,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1429766.2795508807 
 08/01  17:10:00,23.99992260090506,24.00027111518323,23.902867758503228,24.000269477701737,24.000211334911826,24.000205479223057,24.000205984153586,24.00017996395337,24.00017658043233,24.000168718692707,24.00017005988841,24.00013647671137,24.00018182668369,24.000175840925829,24.000177626210705,24.000158006219153,25.005768870446148,25.035651850819535,25.919324415011756,25.966036506230837,25.890000014126814,25.89000000084084,27.95422866040405,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1428996.984035729 
 08/01  17:11:00,23.999925024404065,24.000268545419695,23.897090368051225,24.00026690870544,24.00020642855984,24.000200564451668,24.000200811051497,24.000171851741916,24.000171787768318,24.000163678975789,24.0001650355123,24.000130081236205,24.0001773488164,24.00017110097575,24.00017290025951,24.000151377023749,25.006325121907655,25.03424201492252,25.915333771242176,25.959928209006198,25.890000002344708,25.890000000140977,27.942353135191785,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1428227.8925272658 
 08/01  17:12:00,23.999926307901914,24.00026602927319,23.891754018074495,24.000264392063209,24.00020175820245,24.000195897446937,24.000195914410445,24.000164855787728,24.000167248383059,24.00015894125972,24.000160308897557,24.000124583558354,24.000173124812748,24.00016666180296,24.000168469522028,24.00014568351823,25.0067716915443,25.03280894575626,25.911136847828258,25.95390989760341,25.890000000389148,25.890000000023666,27.930505045817676,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1427459.0327970423 
 08/01  17:13:00,23.99992753634421,24.000263561711216,23.886798424969233,24.00026192268763,24.000197292265807,24.000191445683435,24.000191257865937,24.000158756205989,24.000162937401887,24.000154474819078,24.000155849567574,24.000119821894683,24.000169118598615,24.00016248078312,24.000164291963207,24.000140732431228,25.007138156951347,25.03137954436173,25.906779185240447,25.947973084721498,25.890000000064576,25.890000000003945,27.918677772120455,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1426692.3325328334 
 08/01  17:14:00,23.999928723128116,24.00026115196451,23.882188017098515,24.00025950881431,24.000192958603969,24.000187134101659,24.000186759564163,24.00015323756429,24.000158836757444,24.000150253566127,24.00015163221206,24.000115659699078,24.000165266120047,24.000158482860546,24.000160293942174,24.00013627115312,25.007443658874008,25.029972756284019,25.902289453695148,25.942110570519217,25.890000000010777,25.890000000000645,27.906867790453938,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1425932.7466084883 
 08/01  17:15:00,23.999929893594414,24.00025878363766,23.87789467162604,24.000257134147828,24.000188771574604,24.000182977928036,24.000182434859796,24.000148266895708,24.00015492490143,24.000146253475916,24.000147632978714,24.000111988927949,24.000161571739743,24.000154672252525,24.000156479716727,24.000132259184374,25.007702638980104,25.028601969988555,25.897689322424037,25.93631605785147,25.890000000001778,25.890000000000087,27.895071351537209,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1425177.267583719 
 08/01  17:16:00,23.999931066565375,24.000256437121789,23.873871889636715,24.00025477864248,24.00018477256283,24.000179017409534,24.000178326055996,24.000143900408927,24.00015118559695,24.000142455238814,24.00014383311591,24.000108723617698,24.000158067588396,24.000151081765816,24.000152882166686,24.000128736155383,25.007929881418968,25.027276701158024,25.89300302754396,25.930583769158557,25.890000000000286,25.889999999999995,27.88328600847578,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1424420.3120293308 
 08/01  17:17:00,23.999932226492349,24.000254109587006,23.87006574289876,24.000252439888926,24.000180948616309,24.000175238550164,24.000174417191386,24.00014004931758,24.000147604075147,24.000138840445716,24.000140214336814,24.000105789459906,24.000154736635758,24.0001476905483,24.00014948072257,24.0001256219028,25.0081389776163,25.02600286586905,25.888252975035358,25.924908147941769,25.890000000000034,25.890000000000048,27.87151027971135,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1423663.7005629999 
 08/01  17:18:00,23.99993336997984,24.00025180392128,23.86643215418104,24.000250120982878,24.00017726807621,24.000171609550749,24.000170673301925,24.00013658045282,24.000144168130118,24.000135393934227,24.000136761968766,24.000103128469978,24.00015154999799,24.00014446554563,24.00014624314854,24.000122810201618,25.008340046908005,25.02478331656798,25.883456066443669,25.919283351933463,25.889999999999995,25.889999999999984,27.859742575140588,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1422908.1947665592 
