Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  17:19:00,23.999934356237664,24.000249520037888,23.862941065777617,24.000247821705213,24.000173712987317,24.000168112085615,24.00016707394783,24.00013340599147,24.000140866093358,24.000132101405386,24.00013346178279,24.000100691917959,24.000148488102214,24.000141384095966,24.00014314704652,24.00012022764264,25.00853977214488,25.023618512588713,25.878623600199267,25.913703461836513,25.890000000000055,25.890000000000044,27.847980827126297,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1420618.7607120025 
 08/01  17:20:00,23.99993543599538,24.000247261933145,23.859577929128329,24.000245545766643,24.000170254967828,24.00016471567186,24.00016358588941,24.000130414469586,24.000137690699405,24.000128951198954,24.0001303027129,24.00009843945222,24.00014552780513,24.00013841784243,24.000140164858789,24.00011779279403,25.008740908750214,25.022507005224207,25.87376081568989,25.908163021896934,25.889999999999998,25.88999999999999,27.836224714305886,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1420968.939910117 
 08/01  17:21:00,23.999936504362027,24.000245023392198,23.85633211032283,24.000243287638946,24.00016689822101,24.00016142523615,24.000160213792858,24.000127605470206,24.000134631179838,24.000125931899985,24.000127273225027,24.000096340206885,24.000142668112376,24.00013556592162,24.00013729557783,24.00011549903979,25.008945155241304,25.02144658188261,25.86887147904325,25.902656328341558,25.889999999999988,25.889999999999984,27.824474369455947,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1420352.4493254303 
 08/01  17:22:00,23.999937554059195,24.000242802333355,23.85319095632021,24.000241045250218,24.000163642398677,24.00015824042019,24.000156956720315,24.000124970021238,24.000131679831744,24.00012303448449,24.000124364558674,24.000094370051209,24.000139906563907,24.000132825035214,24.000134536169957,24.000113336693564,25.009154336631729,25.020434922617488,25.86396008400182,25.89717752610833,25.889999999999988,25.890000000000048,27.81272930327088,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1419623.6129126645 
 08/01  17:23:00,23.999938588670589,24.0002405976483,23.85014146709014,24.00023881792037,24.00016048137415,24.000155154544247,24.00015380702539,24.00012248261194,24.00012882934723,24.000120249932637,24.00012156765623,24.000092507442806,24.00013723566346,24.000130186081408,24.000131877544,24.000111284271378,25.009370060990997,25.019469479873324,25.859030468946214,25.89172075382519,25.889999999999988,25.890000000000059,27.8009883578889,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1418882.3451555889 
 08/01  17:24:00,23.999939608889169,24.000238408779649,23.847171413809414,24.000236605045019,24.000157409704359,24.000152161835549,24.000150758134124,24.00012012174748,24.000126073928127,24.000117570989628,24.00011887556863,24.000090736176447,24.000134649990913,24.0001276423332,24.000129313303835,24.000109326060394,25.00959355233804,25.018547625676914,25.854086152909728,25.890289342269616,25.889999999999988,25.89000000000006,27.78924955737242,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1418134.0499608424 
 08/01  17:25:00,23.999940614963696,24.000236234982208,23.84427035633269,24.000234406145507,24.000154422195274,24.000149256740888,24.000147803778569,24.00011786898841,24.000123407157294,24.000114990023169,24.000116280639078,24.000089041720498,24.000132143197374,24.00012518630523,24.000126835975054,24.000107446795096,25.009825654639227,25.01766669431998,25.849130164137475,25.89004865210782,25.89000000000005,25.889999999999995,27.77751018246006,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1417392.7775778627 
 08/01  17:26:00,23.999941605230679,24.0002340802231,23.841435415590188,24.00023222364896,24.000151501273828,24.00014642032901,24.000144923415136,24.000115668865836,24.00012082627299,24.000112501621467,24.00011377787467,24.000087412785136,24.000129699426837,24.000122798906355,24.000124427038704,24.000105603030755,25.01006566154688,25.016823824673268,25.84416323411711,25.890008180817607,25.889999999999998,25.89000000000005,27.765769324483665,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1416652.261421354 
 08/01  17:27:00,23.99994189684236,24.00023194146692,23.83866408933092,24.00023005856577,24.00014865337684,24.00014365940596,24.00014212400642,24.00011354126952,24.0001183248802,24.000110099401178,24.000111360728803,24.00008584051451,24.000127327598788,24.000120489936366,24.00012209599528,24.000103821398257,25.010312836059698,25.016016308342946,25.839185846808808,25.890001375617364,25.889999999999988,25.88999999999999,27.75402802362238,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1345989.0651746533 
 08/01  17:28:00,23.999942577959588,24.00022981611646,23.835950843931465,24.00022790629971,24.00014587909995,24.000140974542864,24.00013940597112,24.000111493368644,24.00011589867398,24.000107778482336,24.000109024475134,24.0000843184237,24.000125025191076,24.00011825669529,24.000119840255786,24.000102103605085,25.010567211931688,25.01524180326239,25.834200115435999,25.890000231315143,25.889999999999988,25.889999999999984,27.74228726075019,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1352507.2444327137 
 08/01  17:29:00,23.999943525166825,24.000227702148693,23.833289114425229,24.000225763381104,24.00014317202025,24.000138359059397,24.00013676189471,24.00010950948218,24.00011354378435,24.00010553411126,24.00010676427855,24.000082840315558,24.000122779246924,24.00011608489868,24.00011764560841,24.000100420396604,25.010829124393099,25.014498042386586,25.829208080273017,25.890000038896948,25.88999999999999,25.890000000000116,27.730548115945227,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1393847.1346181799 
 08/01  17:30:00,23.999944546160426,24.000226142704148,23.830642781843339,24.00022409474747,24.000140680613684,24.00013658732592,24.000135111965468,24.000109406675717,24.000111486024094,24.000104217695719,24.000105422778128,24.000083057319516,24.000120892775735,24.000114887420719,24.000116411222004,24.000100256929608,25.011317019128187,25.013985714426796,25.82458568298838,25.8900000065408,25.89000000000005,25.89,27.71880948637552,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1465555.0397513849 
 08/01  17:31:00,23.999945968163428,24.00022422511688,23.828044125307025,24.00022215198273,24.000138025967709,24.000134139297474,24.00013267614323,24.00010772841312,24.000109275085895,24.000102245362134,24.000103434564616,24.000081973567914,24.000118717452656,24.000112908383949,24.000114410064353,24.000098752292975,25.01195629791796,25.01363839106197,25.820196631866894,25.890000001099886,25.889999999999998,25.889999999999988,27.70707213502841,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1352852.1432588604 
 08/01  17:32:00,23.999946348345448,24.000222212131204,23.825498160590319,24.000220105795944,24.000135421735466,24.000131383516007,24.00013017993234,24.000105885249299,24.000107077947335,24.000099966762965,24.000101368461129,24.000080643032363,24.000116589450916,24.00011064602674,24.00011236746796,24.00009718748842,25.012638544398983,25.013353516697398,25.81586452086629,25.890000000184945,25.890000000000059,25.89000000000004,27.6953351187356,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1390783.5850890824 
 08/01  17:33:00,23.999947301249539,24.000220187251935,23.8230002982463,24.00021804922227,24.000132825064747,24.000128905016248,24.000127681017717,24.000103906973825,24.000104879824705,24.00009792073264,24.000099290461767,24.000079147943507,24.000114459457586,24.000108612825828,24.00011031289749,24.000095498003643,25.01329822121298,25.013065656528057,25.81148472967399,25.89000000003116,25.890000000000066,25.890000000000055,27.683599144333287,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1404841.1359929736 
 08/01  17:34:00,23.999948196631576,24.000218170650454,23.820547204539868,24.000215998762113,24.000130279192445,24.000126480548187,24.00012523033858,24.000101944304235,24.000102735900879,24.00009593190378,24.0000972635418,24.000077662516959,24.000112366886858,24.000106636056647,24.000108293216358,24.000093807004267,25.013915281750646,25.012753349347699,25.807027785454204,25.890000000005224,25.890000000000069,25.889999999999988,27.67186289287782,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1462349.8579313895 
 08/01  17:35:00,23.9999489580163,24.00021617501073,23.818147997771104,24.000213969435128,24.000127769761723,24.000124090249348,24.00012281654626,24.000099978127066,24.00010065186945,24.00009400076345,24.000095296252917,24.000076220991084,24.00011030405804,24.00010469041201,24.000106303122175,24.000092109444073,25.01449098756725,25.012418064669008,25.802497607858159,25.890000000000865,25.889999999999998,25.88999999999998,27.66012764258559,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1349397.9934447148 
 08/01  17:36:00,23.999949840392874,24.000214192900743,23.81581000773091,24.000211954401416,24.000125312863618,24.000121751686057,24.000120456975645,24.00009805688709,24.00009862635667,24.000092127556227,24.000093387785843,24.000074824811283,24.000108283647138,24.00010278767102,24.000104356534459,24.0000904407989,25.01503339265906,25.01206781968719,25.79790756795744,25.890000000000133,25.889999999999988,25.889999999999973,27.648391153411855,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1387014.1434366985 
 08/01  17:37:00,23.999950682518337,24.00021221828562,23.81351961183217,24.00020994621435,24.000122941258728,24.000119495593937,24.00011818486118,24.000096257405784,24.00009665609947,24.000090308653449,24.000091534643486,24.00007346797176,24.000106340463849,24.0001009633726,24.00010248925655,24.000088883726279,25.015552158372697,25.011710216144129,25.79327352704157,25.89000000000008,25.889999999999984,25.889999999999977,27.63665389134694,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1400130.622471818 
 08/01  17:38:00,23.999951594550916,24.00021025415292,23.81125853641277,24.000207949854489,24.000120638104936,24.0001173035807,24.000115982480794,24.0000945545818,24.000094738914315,24.000088540896909,24.000089734426145,24.00007215582471,24.0001044545378,24.00009919515156,24.00010068014665,24.00008739847993,25.01605615735189,25.011351467703759,25.788608632505669,25.89,25.889999999999984,25.890000000000116,27.62491452746864,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1400559.1485290374 
 08/01  17:39:00,23.99995242950518,24.000208301830879,23.809015422511476,24.00020596600819,24.00011839212851,24.00011516630464,24.000113838242478,24.00009290851916,24.00009287210619,24.000086821903254,24.000087984140149,24.00007087745616,24.000102619404694,24.000097477062665,24.00009892256606,24.000085965460796,25.016551555163514,25.010995525192006,25.783921107224054,25.889999999999988,25.889999999999988,25.889999999999998,27.613172413537656,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1399886.6164896545 
 08/01  17:40:00,23.999953248056494,24.000206361945336,23.80678530192731,24.000203995771295,24.000116199353866,24.000113080912454,24.000111748112574,24.000091302099304,24.000091053492708,24.000085149777349,24.000086281718898,24.000069626306197,24.00010082823841,24.000095802339837,24.000097209625137,24.000084563277495,25.017041919177819,25.010644326233615,25.779214545482085,25.889999999999984,25.88999999999998,25.88999999999998,27.601427906699269,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1399100.809187754 
 08/01  17:41:00,23.999954056975836,24.000204262537534,23.80457937190796,24.000201826206145,24.00011365647028,24.000110666783639,24.000109299658765,24.00008944635108,24.000088826547097,24.000083046247668,24.00008415386716,24.000068017553283,24.000098555046553,24.000093621804124,24.000094999117864,24.00008289047657,25.01745241860422,25.01020427942357,25.774305863968605,25.890000000000048,25.890000000000048,25.889999999999973,27.58968069617832,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1398791.546992838 
 08/01  17:42:00,23.999954850031956,24.000202341652164,23.8023770361867,24.00019986547657,24.000111596793646,24.000108710023114,24.00010734593687,24.000088007039439,24.0000871189858,24.00008148550937,24.00008256402783,24.00006688277879,24.000096900203777,24.00009208717534,24.000093427149097,24.000081694578115,25.01782935736515,25.00972949709769,25.76930912514002,25.889999999999995,25.88999999999999,25.89000000000005,27.57793039560906,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1397887.6088346714 
 08/01  17:43:00,23.99995557613363,24.000200460011486,23.800177972137868,24.000197961380679,24.0001095992739,24.00010681297632,24.00010545431236,24.000086590733536,24.000085489748409,24.00008000192518,24.000081051956849,24.000065822366879,24.00009529034144,24.000090595167185,24.000091899224495,24.00008047490365,25.018214535072756,25.009270684296557,25.764318158818385,25.88999999999998,25.889999999999988,25.88999999999999,27.566176797257165,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1396397.7091476997 
 08/01  17:44:00,23.999956348439804,24.000198593800808,23.797988936464934,24.00019607354649,24.00010763636253,24.000104950038705,24.0001035975677,24.000085187157845,24.000083898877504,24.000078555744627,24.000079577623685,24.000064784462546,24.000093712128714,24.00008913450686,24.00009040313751,24.000079269088066,25.018623600285463,25.008847449411783,25.759364836991297,25.89000000000005,25.889999999999988,25.88999999999998,27.554420524730284,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1395628.8045906733 
 08/01  17:45:00,23.99995711106138,24.000196739843685,23.795814441696835,24.000194198627889,24.000105710269318,24.00010312312795,24.000101777514474,24.000083792187956,24.000082341826329,24.000077141318927,24.000078135742077,24.00006374913964,24.000092161715405,24.000087700262488,24.000088934405154,24.000078064437259,25.019056753036919,25.008459835717173,25.75444527455834,25.890000000000066,25.890000000000059,25.88999999999998,27.54266118992338,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1394772.5437711355 
 08/01  17:46:00,23.999957862609397,24.00019489809618,23.79365510428278,24.000192335981688,24.000103822096134,24.000101333244694,24.00009999510311,24.000082407211577,24.00008081695922,24.000075756693577,24.000076724656965,24.00006271209579,24.000090638667897,24.000086291729784,24.000087492654204,24.000076860407224,25.01950928477891,25.008101499173109,25.749545700787,25.890000000000066,25.889999999999998,25.889999999999977,27.53089921408627,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1393887.3684500517 
 08/01  17:47:00,23.99995860314793,24.000193068649609,23.791509493785556,24.00019048592477,24.000101971113137,24.00009957958924,24.000098249540704,24.000081035286166,24.000079323686355,24.00007440132959,24.00007534367138,24.000061676723154,24.000089143013665,24.00008490901455,24.000086077804473,24.00007566147302,25.019976667052466,25.007766178208528,25.74465376195683,25.889999999999995,25.889999999999984,25.889999999999977,27.519134385034304,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1392992.3057248912 
 08/01  17:48:00,23.99995933279368,24.000191251588917,23.789375824473198,24.00018864909559,24.000100156739707,24.000097861510697,24.000096540153707,24.000079678784336,24.00007786170566,24.000073074976535,24.00007399258997,24.000060646714215,24.00008767457142,24.000083551985865,24.000084689774078,24.000074470747795,25.020455762352847,25.00744932064268,25.73976109522681,25.890000000000048,25.890000000000048,25.889999999999977,27.507366331083984,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1392093.3483931923 
 08/01  17:49:00,23.999960051704858,24.000189447695509,23.787252493371683,24.000186825703567,24.000098378662189,24.000096178582849,24.000094866490636,24.000078339671125,24.00007643053136,24.000071777109889,24.00007267076147,24.000059624690438,24.000086233331954,24.000082220610108,24.000083328382034,24.000073291166424,25.020944515979318,25.007147779281707,25.734862304243277,25.889999999999995,25.889999999999998,25.890000000000048,27.495596084520753,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1391193.4248423633 
 08/01  17:50:00,23.999960759418135,24.000187661899678,23.785140828875386,24.00018502150372,24.00009663240435,24.000094553708864,24.000093250411245,24.00007700611665,24.00007503192381,24.000070528962959,24.00007140001399,24.000058612425354,24.000084819578448,24.00008093533147,24.000082014785389,24.00007211596902,25.02144332457032,25.006861305100235,25.72995700426625,25.889999999999988,25.890000000000055,25.889999999999988,27.4838221169958,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1390281.225878163 
 08/01  17:51:00,23.999961456486095,24.000185892169488,23.783042220301785,24.000183232589717,24.000094923191079,24.00009294129303,24.000091648421678,24.000075701203224,24.000073665659536,24.000069295601084,24.00007014346307,24.000057622893189,24.00008343301641,24.00007965991588,24.000080710398338,24.000070963723006,25.02195203917495,25.006589346313136,25.72504383592366,25.889999999999984,25.889999999999995,25.889999999999977,27.472045513645115,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1389366.8000804822 
 08/01  17:52:00,23.99996214319236,24.0001841331219,23.7809565875525,24.000181456270199,24.000093242755424,24.00009135309269,24.0000900709368,24.000074413199333,24.0000723240572,24.000068081931479,24.000068907490595,24.000056642135829,24.000082067856263,24.000078401498567,24.000079424148479,24.000069824362226,25.02246877186376,25.006329617574104,25.72011874413217,25.889999999999984,25.889999999999988,25.889999999999977,27.460265859436153,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1388456.937432681 
 08/01  17:53:00,23.999962819655033,24.00018238742718,23.778882636473669,24.00017969338511,24.000091594466519,24.000089795199746,24.000088524251173,24.000073145017784,24.000071009065615,24.000066892383143,24.00006769622441,24.000055672144005,24.000080726579055,24.000077165303759,24.000078160896,24.00006869981413,25.02299173257835,25.006079847636248,25.715177821702878,25.88999999999998,25.889999999999984,25.889999999999973,27.448483770115876,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1387547.1934480649 
 08/01  17:54:00,23.999963486025277,24.00018064970165,23.776818890980949,24.000177945185123,24.000089965411676,24.000088338595327,24.000086995039387,24.000071865791964,24.00006972108193,24.00006572737845,24.000066510115354,24.000054714981663,24.00007940951499,24.0000759517387,24.000076921089677,24.00006759079016,25.02351690511404,25.005838439232205,25.71021842561953,25.890000000000044,25.889999999999984,25.889999999999984,27.436698601576265,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1386660.0748652027 
 08/01  17:55:00,23.99996413566076,24.00017893359253,23.774770869622249,24.00017621507988,24.00008836761878,24.000086843494296,24.00008549599243,24.000070607932729,24.000068459729375,24.000064586278179,24.00006534835339,24.000053771449808,24.000078106016198,24.000074749771757,24.000075693712664,24.00006647502806,25.024043852982964,25.00560441303101,25.705237373690748,25.890000000000059,25.889999999999984,25.88999999999998,27.424910818276407,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1385750.796406378 
 08/01  17:56:00,23.999964767448217,24.0001772439914,23.772756908918546,24.000174506025087,24.000086778774088,24.00008534787601,24.000084005805158,24.000069325812,24.00006721398199,24.00006351450572,24.000064200467187,24.000052822072449,24.00007679370878,24.000073598764169,24.000074457151098,24.000065307471727,25.024572036690708,25.00537536742875,25.700225547920355,25.89,25.889999999999988,25.889999999999977,27.413120475499686,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1385088.821658234 
 08/01  17:57:00,23.999965374609795,24.000175570943889,23.770786399699526,24.000172815797204,24.000085216116934,24.00008387748806,24.00008254486921,24.000068058047434,24.000066000936046,24.000062432267965,24.00006308826813,24.00005190613976,24.00007551305401,24.0000724277623,24.000073251098028,24.000064180911939,25.02510093275255,25.005152513875556,25.695183788928934,25.889999999999984,25.889999999999984,25.889999999999977,27.401326523870659,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1384178.997632077 
 08/01  17:58:00,23.99996600135474,24.000173902892454,23.768846174642805,24.000171134748343,24.000083702868396,24.000082454137023,24.000081133806107,24.000066863324628,24.00006481484033,24.00006136366867,24.000062001979957,24.000051010511095,24.000074276049877,24.000071287581276,24.000072089082975,24.00006312176162,25.025632529363219,25.004937830730467,25.690118424155764,25.88999999999998,25.88999999999998,25.88999999999998,27.38952820504565,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1374789.5428134509 
 08/01  17:59:00,23.999966633341545,24.000110678558824,23.766916273314597,24.00016946337846,24.0000821369017,24.000080982875905,24.00007966925958,24.000065501332064,24.00006365245905,24.000060316431868,24.000060938646614,24.000050128668865,24.00007307238922,24.000070182338776,24.000070962759194,24.000062106969695,25.02616023747736,25.00473211203887,25.68503388262958,25.88999999999998,25.88999999999998,25.88999999999998,27.377725432075108,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1378901.3484582124 
 08/01  18:00:00,23.999967239617093,23.99994607619557,23.76498487656861,24.00016780673153,24.000080592772098,24.000079533266278,24.00007822634713,24.000064148501307,24.00006251295231,24.000059290254325,24.000059897411906,24.00004926006129,24.00007189262672,24.000069099627895,24.000069860389844,24.000061113991774,25.026678446274425,25.004534893989779,25.679931137453129,25.88999999999998,25.890000000000059,25.889999999999973,27.36591870906271,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1337823.7400402553 
 08/01  18:01:00,23.999968562229154,23.999675534216157,23.763048199482843,24.00016425031722,24.00007533116053,24.000074622443049,24.000073035199344,24.000054138227246,24.000057757736177,24.000054527711595,24.000055176414823,24.000040186984838,24.00006696563641,24.00006415808072,24.000064963867748,24.000052050475838,25.027190701321279,25.00435413566359,25.67481825019324,25.890000000000048,25.889999999999998,25.890000000000044,27.35369654855624,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1347655.4198961734 
 08/01  18:02:00,23.999968910257363,23.999023792384944,23.76081730344185,24.000160574241638,24.000070172374508,24.00006980979765,24.000067947812746,24.000044409250333,24.00005308992423,24.00004985520666,24.00005054543448,24.000031359799278,24.00006250916875,24.000059702618559,24.000060546627414,24.00004405446167,25.027701925865665,25.00419454028393,25.66977090537789,25.88999999999999,25.889999999999988,25.88999999999999,27.340678051229287,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1354864.1012756248 
 08/01  18:03:00,23.99997027431029,23.99815646167565,23.758443681286136,24.000156982130976,24.000065237119537,24.00006519793107,24.000063085598798,24.00003566318856,24.000048635643837,24.000045405539969,24.00004613353328,24.00002341662707,24.000057865287724,24.000055056196176,24.00005594093561,24.000036028623513,25.028205450905234,25.004050008013239,25.664746482222218,25.88999999999998,25.89000000000005,25.889999999999977,27.326717981993466,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1352646.5593157109 
 08/01  18:04:00,23.99997163674229,23.997234480882328,23.75607676330737,24.000153362370669,24.00006054706655,24.000060805310079,24.00005846962432,24.000027940734929,24.000044404789745,24.000041188350509,24.00004195013283,24.00001638513612,24.000053448886147,24.00005064668821,24.000051567383463,24.00002886398564,25.028694411025758,25.003911998625026,25.659706190428755,25.890000000000048,25.889999999999998,25.889999999999977,27.311859524345068,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1370301.2848051296 
 08/01  18:05:00,23.999972993913699,23.996328191575853,23.753777792117718,24.000149780657315,24.000056086988854,24.00005661810255,24.000054083889805,24.00002112546332,24.00004038645679,24.00003719136125,24.00003798314872,24.000010167241766,24.00004925359155,24.00004646650411,24.000047418497066,24.000022501294766,25.02916646611667,25.003775883130705,25.654633378213828,25.889999999999984,25.889999999999988,25.889999999999977,27.296234475461863,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1357172.6703362102 
 08/01  18:06:00,23.99997429708417,23.995450660628256,23.751551443268203,24.000146262730515,24.000051822703076,24.000052605193237,24.00004993978733,24.000015043195498,24.000036563940559,24.000033396258094,24.000034214704866,24.000004645031955,24.000045259887238,24.00004249447038,24.000043473678188,24.000016825053075,25.029618601110646,25.003641279134606,25.649525094503649,25.889999999999984,25.889999999999984,25.889999999999977,27.279997666455704,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1351871.7070961395 
 08/01  18:07:00,23.999975588316717,23.99459355300625,23.749383846425596,24.000142808921223,24.000047765020356,24.000048777098969,24.00004595877352,24.00000964365056,24.000032920667946,24.000029784858986,24.00003062699053,23.999999713370625,24.00004144813886,24.00003870933273,24.00003971215885,24.000011728189866,25.030055780799875,25.003509723725438,25.644383281277077,25.889999999999977,25.890000000000044,25.890000000000044,27.263297914188525,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1310015.8087813729 
 08/01  18:08:00,23.999976842946077,23.993747710633185,23.747262711218594,24.00013941168926,24.00004388898175,24.000045112012477,24.000042150462819,24.000004814454493,24.000029429908353,24.000026329761963,24.000027219323554,23.99999526434294,24.00003779385014,24.00003508623767,24.0000361419513,24.00000711110894,25.030484832268177,25.00337921817031,25.639204332863377,25.889999999999973,25.89000000000006,25.88999999999999,27.24706533820744,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1353694.2490010246 
 08/01  18:09:00,23.999978072287378,23.992908774155926,23.74517864190916,24.000136076894106,24.000040178360974,24.000041594494975,24.00003850469685,24.000000463133988,24.000026104107567,24.000023042341096,24.000023951697167,23.99999128143221,24.00003430738559,24.000031634160267,24.000032709801866,24.000002950253987,25.030910077160408,25.00325299803565,25.63399309635791,25.889999999999973,25.889999999999998,25.88999999999998,27.231672780026984,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1345574.574231612 
 08/01  18:10:00,23.99997931210636,23.992074616760644,23.74312554616953,24.00013279521017,24.00003662070336,24.000038212948654,24.00003500849368,23.999996520934194,24.000022921729614,24.000019899390254,24.00002082147134,23.999987680162297,24.000030965693744,24.000028328392078,24.000029415263108,23.999999162070229,25.031333313935379,25.003133654689845,25.62875357077617,25.889999999999977,25.889999999999988,25.88999999999998,27.21700187712407,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1352357.8655103367 
 08/01  18:11:00,23.99998051616141,23.991244246767054,23.741098862995714,24.00012956047816,24.000033197565736,24.00003498631286,24.000031643124364,23.99999291376354,24.000019869555083,24.000016886719416,24.000017819395525,23.999984400638686,24.000027751283097,24.000025150326836,24.000026245957213,23.999995680030457,25.03175213252913,25.003020998798655,25.62348499842667,25.88999999999998,25.889999999999988,25.89000000000005,27.202872911706437,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1354929.554232716 
 08/01  18:12:00,23.999981685326316,23.99041656644375,23.73909471332298,24.000126373942778,24.00002991624233,24.000031852966538,24.00002841579012,23.999989632764338,24.000016942334747,24.000013998460419,24.000014940028178,23.999981409384767,24.000024663287328,24.000022098656545,24.000023201033259,23.999992479836494,25.032167602055034,25.002914239571454,25.618186121112787,25.889999999999977,25.889999999999988,25.88999999999999,27.18918070778413,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1346312.158040281 
 08/01  18:13:00,23.99998284673144,23.989590440356296,23.737109819170305,24.000123228122093,24.00002676324341,24.00002882665929,24.000025312563467,23.999986626449688,24.00001412618273,24.000011230557314,24.000012168877665,23.99997865755081,24.00002168462845,24.00001917240234,24.000020262871577,23.999989508435843,25.032581663548628,25.00281018499446,25.612852410935898,25.88999999999998,25.889999999999984,25.88999999999998,27.17587191644666,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1282344.7353638972 
 08/01  18:14:00,23.99998921235898,23.9887651785845,23.73514205045829,24.000120130782287,24.000023730578133,24.00002590750148,24.000022326168435,23.99998386303362,24.000011429290745,24.000008569260865,24.000009514732758,23.999976151379515,24.00001882500544,24.000016348256016,24.000017442033284,23.999986774980646,25.032996208539609,25.002710478026854,25.60748736065848,25.889999999999973,25.889999999999984,25.889999999999977,27.16290891936416,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1300327.4575948185 
 08/01  18:15:00,23.99998530840572,23.987940371249896,23.733189882734704,24.000117077569504,24.000020810987356,24.000023088287933,24.000019448217313,23.99998130720319,24.000008840116356,24.00000601123047,24.00000696481745,23.999973849874146,24.00001607081387,24.000013624362969,24.000014723531966,23.999984235735356,25.033411973127703,25.002617432294597,25.60209511904821,25.89000000000004,25.89000000000005,25.88999999999998,27.15025481115008,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1341188.2144633649 
 08/01  18:16:00,23.999986163293149,23.987115919318513,23.731251539278355,24.000114064542179,24.000018003283797,24.000020351173974,24.000016658818319,23.99997890047597,24.000006351005767,24.00000355000912,24.000004510882847,23.999971724185305,24.000013414471366,24.00001099542002,24.00001209919011,23.999981863975145,25.03382342106773,25.0025318980339,25.596677772669499,25.889999999999988,25.889999999999998,25.88999999999998,27.137869967626327,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1350630.9001295649 
 08/01  18:17:00,23.9999872462559,23.98629109579,23.7293250848486,24.000111094598418,24.00001529058096,24.00001771381492,24.00001397691192,23.999976678999244,24.00000395692042,24.000001180280227,24.000002147552153,23.99996975454488,24.000010851840157,24.000008457039013,24.000009564524686,23.999979641535164,25.03423136467181,25.002453595169429,25.59123449074869,25.890000000000044,25.88999999999999,25.890000000000055,27.125722002115887,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1411593.5174921156 
 08/01  18:18:00,23.99998827453464,23.985465681721388,23.727409935156094,24.00010814899312,24.000012657626706,24.000015193319024,24.00001137223812,23.999974570794387,24.000001629502436,23.99999886733014,23.999999843759679,23.99996786893439,24.00000835649375,24.00000598854164,24.000007084243774,23.999977492562384,25.034630611423937,25.002369548827465,25.58574464686126,25.890000000000059,25.889999999999984,25.890000000000126,27.1137834740629,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1319293.0460527349 
 08/01  18:19:00,23.9999892933636,23.984638748176964,23.72550276121171,24.00010525284513,24.000010125273083,24.000012716788768,24.000008871512358,23.999972610193148,23.999999407582295,23.999996656166514,23.99999764525042,23.99996615954176,24.000005964072409,24.000003610050738,24.000004712172463,23.999975521757795,25.03502136837798,25.002283412544974,25.58021531061671,25.88999999999999,25.889999999999988,25.89,27.1020270272239,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1290858.8571328088 
 08/01  18:20:00,23.99999049544574,23.98380953851515,23.7236035353273,24.000102394915264,24.00000769709094,24.00001032458097,24.000006459741785,23.9999708040049,23.999997266961658,23.999994522203008,23.999995518555119,23.99996456451148,24.000003648023037,24.000001302420704,24.000002415680038,23.999973657621774,25.035411687891654,25.002198518715049,25.57465230160509,25.890000000000116,25.889999999999984,25.89000000000012,27.0904298373726,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1353281.0979401437 
 08/01  18:21:00,23.99999128329961,23.98297833541873,23.721711968055048,24.00009958024955,24.0000053588654,24.000008010528384,24.000004129963835,23.999969113276156,23.999995214808015,23.999992472093216,23.99999347616663,23.999963092027707,24.00000141962959,23.999999078247403,24.000000197703959,23.999971913587819,25.035807724087534,25.002120527995886,25.569064520212444,25.889999999999998,25.88999999999999,25.89000000000008,27.078974147071805,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1303771.3316681169 
 08/01  18:22:00,23.9999925167931,23.982145441017467,23.719827507055944,24.000096803735237,24.000003104568195,24.000005769691457,24.00000187770334,23.9999675206261,23.999993242837705,23.9999904961624,23.99999150797726,23.999961718394738,23.99999926871102,23.99999692674238,23.99999805129461,23.999970265321865,25.036211944710904,25.002053135026427,25.563458045062626,25.88999999999998,25.889999999999984,25.890000000000126,27.06764200022005,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1282127.8607179844 
 08/01  18:23:00,23.999993807215007,23.981310501955254,23.717949265685829,24.00009406404644,24.000000931468294,24.000003599017004,23.99999969941067,23.999966016503206,23.99999134590931,23.99998858880064,23.999989607777846,23.9999604300639,23.999997190602817,23.999994842370794,23.99999597144614,23.99996869977404,25.036624404579447,25.00199697363513,25.55783393517401,25.88999999999998,25.889999999999984,25.890000000000005,27.05641874775162,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1356218.2461384834 
 08/01  18:24:00,23.9999941180452,23.980473556318406,23.716076505328308,24.00009136141122,23.99999883642389,24.000001495451714,23.99999759154116,23.99996459187429,23.999989520398505,23.999986746383617,23.999987772024619,23.99995921828706,23.999995182336578,23.99999282190176,23.999993955042695,23.99996720929863,25.037043961297106,25.001950752068706,25.552190147251417,25.889999999999977,25.889999999999988,25.89000000000005,27.04528954661798,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1303679.4246456205 
 08/01  18:25:00,23.999995301114436,23.97963615155271,23.71420942476489,24.000088683784044,23.99999678437445,23.999999429001304,23.999995508589956,23.999963176111764,23.9999877468233,23.9999849472266,23.999985938615393,23.99995803961872,23.999993219381403,23.999990839364604,23.999991954972879,23.999965744360268,25.037451935073926,25.00190082207929,25.54650496455018,25.88999999999997,25.889999999999988,25.890000000000055,27.034242004866106,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1287367.407042952 
 08/01  18:26:00,23.999996551044988,23.978795466729829,23.71234690094493,24.0000860495632,23.99999483145883,23.999997450067157,23.999993521691743,23.99996189141329,23.999986054457989,23.999983226480816,23.999984209124926,23.99995696622415,23.99999134515077,23.999988940141429,23.999990048201754,23.99996439388564,25.037853476805866,25.001849683930506,25.54078534196838,25.89000000000004,25.889999999999988,25.889999999999988,27.02326615458859,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1352804.1601912189 
 08/01  18:27:00,23.99999751923233,23.97795283131976,23.71048927957845,24.000083450947476,23.99999294289016,23.999995512027505,23.999991593040208,23.99996065921266,23.99998440810548,23.999981562166334,23.99998254240572,23.999955953833554,23.999989518194334,23.99998709363754,23.999988197308864,23.999963098808974,25.038250468824648,25.001799463861578,25.53503442974715,25.890000000000126,25.889999999999988,25.890000000000048,27.012354331445008,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1343590.8205533326 
