Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  18:28:00,23.999998460912214,23.977114950598169,23.708643602683759,24.00008088728589,23.999991129170615,23.99999363671668,23.99998973278608,23.999959503725017,23.99998283081833,23.999979891354788,23.9999809271325,23.99995499082093,23.9999877504241,23.99998525412066,23.99998639283877,23.99996184599555,25.0386476545626,25.001746754017704,25.529245126437816,25.890000000000137,25.88999999999998,25.889999999999984,27.0014937935818,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1262685.5272469018 
 08/01  18:29:00,23.99999845233796,23.97629310838271,23.70682111036527,24.00007836421908,23.999989387064649,23.99999182950736,23.999987937918527,23.999958419116003,23.99998132315892,23.999978300987477,23.9999793732904,23.99995409792273,23.999986048078179,23.999983483149625,23.999984646459603,23.999960658690278,25.039051575388677,25.001694028728385,25.523418594112035,25.89000000000006,25.890000000000119,25.89000000000005,26.990679073816449,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1359855.1010782549 
 08/01  18:30:00,24.00000002689898,23.975490998011638,23.705022262682843,24.000075883107319,23.999987662983047,23.999990071115275,23.99998619162703,23.99995741159386,23.99997988760107,23.999976804599759,23.999977886400044,23.999953354414648,23.99998442281273,23.999981802869337,23.999982972246479,23.999959628958558,25.039458876246124,25.001655327528334,25.517577803360419,25.890000000000059,25.890000000000137,25.89000000000006,26.97990711589948,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1306365.901527558 
 08/01  18:31:00,24.00000040016762,23.97470278986787,23.703244132770974,24.000073393882514,23.99998590812637,23.99998828802504,23.999984411707535,23.999956073693043,23.999978282118307,23.99997524503675,23.999976332739775,23.999952199198217,23.999982654443888,23.99998005365795,23.999981227816506,23.999958213886857,25.039814028626038,25.001566522251783,25.511625514903409,25.889999999999988,25.89000000000001,25.890000000000055,26.969169068141924,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1313492.1088615759 
 08/01  18:32:00,24.000001107147555,23.973913215455164,23.701469822722136,24.00007093651586,23.999984205142274,23.999822216965837,23.999982683608019,23.999954751906299,23.99997677633913,23.999906799621088,23.999974838358655,23.99995107509858,23.999980983227137,23.999978375023959,23.999979553629897,23.999956854427365,25.040085371239024,25.001397356225849,25.505519875927953,25.890000000000048,25.889999999999988,25.88999999999999,26.95846004234331,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311820.928082353 
 08/01  18:33:00,24.00000185151819,23.973115442641555,23.69969345268663,24.000068522827474,23.999982550002117,23.998807910955987,23.999981006635819,23.9999534774561,23.99997532598939,23.998934880390477,23.999973390965466,23.99994999351351,23.99997937237308,23.999976752123989,23.999977934511603,23.999955553165689,25.040263767894247,25.001140961317956,25.49926860314542,25.889999999999984,25.889999999999988,25.890000000000116,26.947777494720897,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311459.8651561542 
 08/01  18:34:00,24.000002591288735,23.97230743985791,23.69791312469279,24.000066149962369,23.99998095301841,23.99668996444882,23.999979391952459,23.999952279637847,23.999973930712735,23.99671157562591,23.9999720013663,23.999948981054169,23.99997781526595,23.99997518648395,23.999976371795385,23.99995431716189,25.040357376819263,25.0008061216089,25.49289700625374,25.889999999999973,25.889999999999984,25.89,26.937113801244576,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311313.5996361788 
 08/01  18:35:00,24.000003317568046,23.97149049113964,23.69612925661715,24.00006381221088,23.999979400772515,23.99356853941473,23.99997776070986,23.999951130636974,23.999972578612799,23.993330107175415,23.999970568791008,23.99994801596361,23.999976298040065,23.999973663732204,23.999974780510997,23.999953120983265,25.0403668079564,25.00039315638977,25.486411407612747,25.889999999999973,25.889999999999984,25.89000000000005,26.92646857232231,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1312328.6424828233 
 08/01  18:36:00,24.00000402834236,23.97066493628196,23.694341138952909,24.00006151891539,23.999977909703497,23.989659349438875,23.999976217455044,23.999950065532159,23.999971286312893,23.98903677353606,23.999969267032634,23.999947131215593,23.99997484107225,23.999972205801226,23.999973305415243,23.999952003399615,25.040304088636295,24.999916874666213,25.479837991603387,25.889999999999973,25.889999999999984,25.89000000000006,26.915836786906615,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1312255.1557638832 
 08/01  18:37:00,24.00000472323054,23.96983142175406,23.692549336765916,24.00005926724326,23.999976476543595,23.985160948839405,23.999974766618739,23.999949077348295,23.999970043898267,23.984065560545198,23.99996803451785,23.99994630747671,23.99997343262299,23.999970800285884,23.99997189490045,23.999950942490178,25.040188708406956,24.99939334468003,25.473203017285046,25.89000000000004,25.889999999999984,25.889999999999995,26.90521416016877,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1301719.1867146018 
 08/01  18:38:00,24.000005402158476,23.968991560837627,23.690755890914394,24.00005705418995,23.99997508961686,23.980228650895954,23.99997337111602,23.999948135018497,23.99996884346859,23.978596528612007,23.999966848143325,23.999945522023255,23.999972065406007,23.999969440477487,23.999970529427473,23.999949917608285,25.040033652427696,24.998831742798595,25.466521141025959,25.88999999999998,25.889999999999984,25.890000000000048,26.894601256284127,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1300460.0068168904 
 08/01  18:39:00,24.000006065204983,23.96814672582242,23.688962663076393,24.000054878206396,23.999973748497398,23.974971620497596,23.999972026191988,23.999947240495279,23.999967682997317,23.972755073776967,23.99996566763454,23.999944774684257,23.999970737023234,23.999968123403176,23.999969174561394,23.99994892805799,25.03984635549726,24.998233229752097,25.459794578560918,25.889999999999973,25.889999999999984,25.88999999999999,26.883998659318388,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1310556.7695995148 
 08/01  18:40:00,24.000006712587067,23.967298050228988,23.68716999599865,24.000052741699166,23.99997245071946,23.969464132714429,23.999970729112034,23.999946362163774,23.99996656723966,23.966624863459925,23.999964564702656,23.999944076767507,23.99996945350893,23.99996685518563,23.99996789209765,23.99994798731605,25.039628916368377,24.99760391660419,25.453033131120447,25.88999999999997,25.89000000000005,25.889999999999984,26.87340161268799,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311310.74576172 
 08/01  18:41:00,24.000007344492606,23.966445411923546,23.685377872492006,24.000050645109029,23.999971217955616,23.963757012850829,23.99996948615757,23.99994560704431,23.999965511854464,23.960265049503325,23.999963514282269,23.99994343721447,23.999968229216785,23.99996563490365,23.999966662769667,23.999947136153325,25.039393560337289,24.996953834105179,25.44625636754978,25.890000000000037,25.89,25.889999999999984,26.86280829771657,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311820.6896018389 
 08/01  18:42:00,24.000007961149409,23.965589475848643,23.68358648286311,24.00004858559806,23.999970031378564,23.95789027520259,23.999968289146609,23.999944909618038,23.99996450113483,23.953721226370534,23.999962507597759,23.99994287497224,23.99996704612221,23.999964454736298,23.999965473784333,23.999946297862566,25.03915041709461,24.996293202612749,25.43947392054649,25.88999999999998,25.88999999999999,25.889999999999977,26.85222010609976,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311916.0555116928 
 08/01  18:43:00,24.000008562754628,23.964729865209386,23.68179381252832,24.000046563753445,23.999968887980928,23.95119313659282,23.999967136680899,23.999944254928754,23.999963531128704,23.946242454117404,23.99996154259036,23.999942360457408,23.999965909707595,23.99996344628646,23.999964332696938,23.99994553578737,25.0389047117884,24.99562841827526,25.43270753928322,25.890000000000108,25.889999999999984,25.88999999999998,26.84163302749824,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1301433.325436296 
 08/01  18:44:00,24.00000914954843,23.963868711173768,23.68000370753545,24.000044578024839,23.999967780358167,23.94409989419455,23.99996602231951,23.99994362357021,23.999962593921628,23.93825902613151,23.99996061147523,23.999941866286624,23.999964800514336,23.999962352764649,23.999963219619756,23.999944790479615,25.038654150470629,24.994957669441996,25.42595377714592,25.89,25.890000000000048,25.88999999999998,26.831047131354727,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1300233.8206565893 
 08/01  18:45:00,24.000009720834876,23.96300704015732,23.678218034636726,24.000042626716295,23.999966710951499,23.936984648224244,23.99996494796852,23.999943023357454,23.999961692265527,23.9302146210466,23.999959716919525,23.999941401432304,23.99996372785324,23.999961290033835,23.999962144084614,23.99994407699016,25.03839566125989,24.994277757669093,25.419207393622125,25.890000000000108,25.889999999999995,25.889999999999977,26.820464057009496,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1309995.6744613904 
 08/01  18:46:00,24.000010265952626,23.962145384479958,23.67643697933168,24.000040710018756,23.999965677071637,23.929982644289049,23.999963910478173,23.999942363369706,23.999960824763226,23.922294207388526,23.99995885722813,23.999940863671538,23.99996268944678,23.999960261313928,23.999961103529765,23.999943298851436,25.038119891523427,24.993579739295524,25.41245538751332,25.889999999999998,25.889999999999988,25.889999999999984,26.80988189872556,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311501.209881649 
 08/01  18:47:00,24.000010796278354,23.961282830988904,23.674659048146507,24.00003882886726,23.999964682693613,23.923093169378086,23.99996291414689,23.999941809043237,23.99995998990735,23.914511877733145,23.999958034382727,23.999940438031197,23.99996168560241,23.999959270847247,23.999960101429737,23.99994263002366,25.037830819317344,24.99286727171686,25.405702938077476,25.889999999999977,25.889999999999984,25.889999999999977,26.799300117909885,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1301372.4453098165 
 08/01  18:48:00,24.000011312670116,23.96041923770476,23.672883683468979,24.00003698301752,23.999963724114065,23.916280628556103,23.99996195506874,23.999941304078573,23.999959187268254,23.906828445432148,23.999957245321576,23.999940060877724,23.99996071513398,23.999958315402148,23.99995913425786,23.999942011069455,25.03753551129376,24.9921471485421,25.398959461178565,25.88999999999998,25.88999999999998,25.889999999999973,26.788719516376554,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1310761.8181230452 
 08/01  18:49:00,24.00001181547474,23.95955577403767,23.671110808842096,24.000035171622576,23.999962676872529,23.909517451220095,23.999961029677566,23.999940825527916,23.999958416732967,23.89920739603372,23.99995648881577,23.999939712105428,23.999959777910968,23.99995739387005,23.99995820089057,23.9999414232691,25.037225709572309,24.99142388739392,25.39223139491365,25.889999999999977,25.890000000000044,25.88999999999998,26.778137823761964,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311452.684628353 
 08/01  18:50:00,24.000012305856325,23.958692043471314,23.669342000823997,23.999863593870886,23.999961710790495,23.902783752002717,23.99996014042873,23.999940373587877,23.999957534582796,23.891623577887619,23.999955763287365,23.9999393837373,23.999958744503848,23.999956504790416,23.999957300230734,23.999940860027605,25.03690164573022,24.990686894124719,25.385470426074279,25.88999999999998,25.890000000000059,25.88999999999998,26.76755590236417,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1312501.7559525369 
 08/01  18:51:00,24.000012781421288,23.957827668411743,23.66757663374359,23.99938641561119,23.999960832968669,23.89606831115191,23.99995928562562,23.999939947731645,23.99995679568871,23.88405965749906,23.99995506927551,23.999939078861919,23.999957852582019,23.999435886791045,23.999956441603368,23.999940339225728,25.03657194594142,24.98994009284918,25.378646491236109,25.889999999999973,25.889999999999998,25.890000000000044,26.75697469763417,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1312088.0748822815 
 08/01  18:52:00,24.000013242569378,23.956962887196615,23.66581455026641,23.998579348808268,23.99995999661787,23.889366189239668,23.999958463518238,23.999939546459286,23.999956110837898,23.87650768900396,23.99995440472523,23.999938795974495,23.999957022124137,23.99773973046895,23.99995562241209,23.99993985837853,25.036243252572434,24.989190628063,25.371749121152456,25.89000000000004,25.890000000000048,25.890000000000059,26.74639272285353,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1301085.6923391587 
 08/01  18:53:00,24.000013690490179,23.956098045277597,23.664056028050309,23.997479459725104,23.99995919254358,23.882673996830737,23.999957673181645,23.99993916843531,23.99995540291878,23.86896366679557,23.99995376990786,23.9999385362104,23.99995618171467,23.99472818640195,23.999954841910325,23.999939416280886,25.035917882998679,24.988438085173443,25.36477319929685,25.890000000000055,25.89000000000006,25.890000000000059,26.735810166894983,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1299737.2672424517 
 08/01  18:54:00,24.000014125122048,23.955233346565579,23.662300654451959,23.99613691997649,23.99995841905044,23.875988999139016,23.99995691366522,23.999938812811707,23.99995476637389,23.861423611937878,23.999953163058213,23.999938296572244,23.999955416981356,23.990586987382373,23.99995409809641,23.9999390091804,25.035595647611186,24.987684700018084,25.357724673113564,25.889999999999984,25.889999999999998,25.88999999999999,26.725225005743896,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1309000.4715297709 
 08/01  18:55:00,24.00001454697016,23.95436889581854,23.660548273280669,23.99459565324857,23.999957674982594,23.869309239235485,23.999956184066887,23.999938478765168,23.99995416634894,23.85388542683696,23.99995258319992,23.999938076594736,23.999954695933103,23.985578792999847,23.999953389514024,23.999938635333686,25.0352756178213,24.98693261133753,25.35061180673138,25.889999999999973,25.889999999999988,25.889999999999984,26.7146378479409,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1309210.3649109354 
 08/01  18:56:00,24.00001495648298,23.953504827160218,23.658799322858756,23.99288852691664,23.99995695828554,23.863281011034287,23.999955482968607,23.999938162196405,23.9999535905707,23.846343722702465,23.99995202928268,23.999937872030267,23.999954006936158,23.979924440057216,23.99995271488923,23.999938289636075,25.034956169563676,24.98618166665696,25.343440811540956,25.88999999999997,25.890000000000048,25.889999999999977,26.704050374064694,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1309026.6875843518 
 08/01  18:57:00,24.000015353800877,23.95264119407729,23.657054049180667,23.991040853102544,23.99995626902752,23.85767265433541,23.999954810093706,23.999937864893274,23.99995303973907,23.839444859933196,23.999951501067277,23.999937685149545,23.999953350226695,23.97443253132875,23.99995207359493,23.99993797339509,25.034637741885946,24.98543089160194,25.336217241552189,25.88999999999997,25.889999999999995,25.89000000000011,26.693463067532,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1309211.805448211 
 08/01  18:58:00,24.000015739122927,23.95177797273898,23.655312424166824,23.989073675557589,23.99995560691153,23.852092317622988,23.999954164924938,23.99993758758687,23.999952514029528,23.83295611225073,23.999950998012904,23.999937516324157,23.999952725570066,23.968980223284139,23.99995146471509,23.9999376861046,25.034321817436355,24.98468130328281,25.328948839492118,25.889999999999977,25.889999999999988,25.890000000000069,26.68287288850316,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1308631.7715026686 
 08/01  18:59:00,24.0000161127207,23.950915721943927,23.65357419672425,23.98700500289281,23.999954973979216,23.84635190645479,23.999953549594197,23.999937235388697,23.99995201294589,23.82648597612702,23.99995051962924,23.99993736551386,23.999952132195415,23.963253555781419,23.999950887457279,23.99993742696352,25.03400014898697,24.983934514883026,25.321643890680215,25.890000000000108,25.89000000000005,25.88999999999999,26.672281751322129,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1308079.540960377 
 08/01  19:00:00,24.000016306966143,23.95005364921982,23.651839643881304,23.984850875222759,23.999954365940387,23.84042351490695,23.999952959465106,23.9999369796129,23.999951539619777,23.819846523406807,23.99995006912126,23.99993712322766,23.999951572941023,23.957124136614597,23.99995034469244,23.99993708874725,25.03367483234517,24.983182919963743,25.31429840638256,25.889999999999998,25.889999999999995,25.890000000000044,26.661688819485563,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1297946.7346860083 
 08/01  19:01:00,24.000016680395079,23.94740291306504,23.648324580230488,23.980840122769626,23.999956404159286,23.832650843126829,23.999955125272686,23.999941796874578,23.999953635628587,23.81132214976895,23.9999522944884,23.999941402520073,23.999953805553515,23.94892228920049,23.999952695069785,23.999941534785685,25.03342478905968,24.98249881915609,25.307014354090687,25.890000000000048,25.889999999999984,25.889999999999984,26.650036618720546,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1261425.562673797 
 08/01  19:02:00,24.00001640429516,23.94360898029261,23.643672884553987,23.97562391567616,23.999958162659806,23.82368779746542,23.99995692217556,23.99994636975004,23.99995542247563,23.801571592342535,23.99995411067762,23.999945433431859,23.99995574722954,23.939345130457274,23.99995466098691,23.99994575636263,25.033171156819745,24.981807389190835,25.299717598162024,25.88999999999998,25.889999999999984,25.89000000000011,26.6382832555363,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1271475.741513677 
 08/01  19:03:00,24.000016151763874,23.93962159392949,23.63883079285227,23.970153604150853,23.99995978671835,23.81457201564549,23.999958654317394,23.99995055359919,23.99995707157299,23.791650354259539,23.99995586797135,23.999949147063775,23.99995754355986,23.929476320758057,23.999956554650649,23.999949599686997,25.03281499684204,24.98101357994343,25.29230411128253,25.88999999999997,25.889999999999984,25.890000000000066,26.627147388294099,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1271761.3168764427 
 08/01  19:04:00,24.000015906340804,23.935905932715138,23.634261929702548,23.964899154775194,23.999961318577804,23.805804623458817,23.99996030007634,23.999954344859643,23.999958630164295,23.782068554337007,23.999957542276584,23.999952545813924,23.99995923498058,23.919847817192367,23.999958350215335,23.999953118969608,25.03231083388273,24.980073309129137,25.284726866030096,25.88999999999998,25.890000000000048,25.889999999999995,26.61669433715872,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1271669.9475673899 
 08/01  19:05:00,24.000015668539008,23.932567539952648,23.630071468498018,23.959973649536037,23.99996276643617,23.797466405550144,23.999961852524174,23.999957775702865,23.99996010638333,23.772908173758365,23.999959124878907,23.999955653275003,23.999960830720977,23.910559147074609,23.999960041146325,23.99995633023506,25.03166521948701,24.978993239285996,25.276992780475078,25.88999999999997,25.890000000000059,25.889999999999977,26.606784596868388,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1261079.3234465738 
 08/01  19:06:00,24.000015726239867,23.92957055543086,23.626223621890494,23.9553490219173,23.999964139719017,23.789476117284459,23.999963320540286,23.999960889502135,23.99996150920587,23.764086346083439,23.99996062408771,23.999958502220435,23.99996234131357,23.901542078451926,23.999961637424389,23.999959266048756,25.030910803003218,24.97780567121171,25.269134912123673,25.890000000000034,25.889999999999995,25.890000000000048,26.597312797266196,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1260812.6858652379 
 08/01  19:07:00,24.000015264049155,23.92681945693639,23.62262418054256,23.950932308207699,23.999966514826558,23.779159071364004,23.999965022751245,23.999964841644503,23.99996395484214,23.753017752206615,23.999962367068066,23.99996244655905,23.999964762879313,23.890238304878289,23.999963430910577,23.999963197341228,25.03045010875836,24.97686425792174,25.26159589592918,25.88999999999998,25.89000000000005,25.889999999999995,26.5882222325706,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1296258.1546082427 
 08/01  19:08:00,24.000015034057748,23.92428263842575,23.619239645405885,23.94669884664985,23.999967831803248,23.767579014647436,23.999966348944456,23.99996749466227,23.999965319591156,23.740725492330364,23.999963726792055,23.999964967165885,23.999966202578624,23.87767185691321,23.99996486381326,23.999965770760356,25.03016328550556,24.976068243443515,25.25424247650824,25.889999999999973,25.889999999999995,25.890000000000048,26.57948159342462,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1295976.3972985557 
 08/01  19:09:00,24.000014810053089,23.92192087859696,23.616031247649958,23.942613305358195,23.999968973731446,23.75621838150259,23.999967576172865,23.999969727118296,23.99996649785356,23.72865356683686,23.99996498714728,23.9999670715439,23.99996745988234,23.865281668677587,23.999966195981036,23.99996792782081,25.029841678361327,24.975236297812147,25.246840610040406,25.88999999999997,25.890000000000055,25.890000000000055,26.571059102152476,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1295686.7192064312 
 08/01  19:10:00,24.000014587133099,23.91969884641967,23.612963749634319,23.938641998364099,23.99997004887368,23.74572452305014,23.999968745462249,23.999971748302614,23.999967607148326,23.717422973352087,23.999966188506634,23.999968989586564,23.999968642549797,23.853688337018434,23.999967462473959,23.999969891225125,25.02938323884952,24.974279132388515,25.239272429763458,25.890000000000098,25.889999999999995,25.889999999999988,26.562916204014266,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1295349.6612925404 
 08/01  19:11:00,24.000014365078888,23.917591478992827,23.61001198492555,23.93476204131396,23.99997106971812,23.736130162147789,23.99996986286902,23.999973596682808,23.999968661157948,23.707059534971699,23.99996733741063,23.99997075589311,23.99996976427723,23.84292141042972,23.999968670234038,23.999971696043955,25.028778014244087,24.97318899877958,25.231521582640917,25.889999999999988,25.889999999999984,25.889999999999984,26.55502311557142,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1284554.958837561 
 08/01  19:12:00,24.000014132629326,23.915580924463055,23.607157712007969,23.93095789858557,23.999972045609199,23.727250384024186,23.999970933258316,23.99997529720803,23.99996966892793,23.697379716072584,23.99996843846753,23.999972392458436,23.999970834190479,23.83280287851522,23.99996982434703,23.999973364914195,25.028056161215038,24.971993993670329,25.223616407721097,25.89000000000004,25.890000000000119,25.889999999999984,26.547350737911409,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1293488.6820782386 
 08/01  19:13:00,24.000013898985626,23.913653337133107,23.604386756062696,23.92721812570402,23.999972981309104,23.718898164383846,23.9999719602516,23.999976866684066,23.999970635252759,23.688200039981689,23.999969495240298,23.999973913867238,23.99997185743939,23.823154767145114,23.9999709288576,23.99997491318653,25.02725380089896,24.970727600581119,25.215592671000914,25.88999999999998,25.890000000000005,25.889999999999977,26.53987212471199,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1293540.2261134384 
 08/01  19:14:00,24.000013667470243,23.9117990350437,23.60168935014877,23.92353224344648,23.999973877228994,23.711808388191373,23.999972944807067,23.999978315601245,23.999971560568704,23.680396350580965,23.999970508462199,23.999975327219578,23.99997283531459,23.814872886244197,23.99997198533495,23.999976349087036,25.02639808455527,24.96941510549924,25.20747768287621,25.8900000000001,25.889999999999988,25.88999999999998,26.53256479965229,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1293316.0731993549 
 08/01  19:15:00,24.000013437702259,23.91000959348905,23.599057108838836,23.91989126669036,23.999974738463306,23.7054238048988,23.999973891293889,23.99997965829825,23.9999724499576,23.673378866570969,23.999971482577739,23.99997664573236,23.999973772987258,23.80736019776647,23.99997299841626,23.999977686219734,25.025510489555065,24.968077228347885,25.199294105248034,25.889999999999988,25.889999999999984,25.890000000000044,26.525411785236405,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1282510.4807323907 
 08/01  19:16:00,24.00001320958146,23.90827674633797,23.596481560624729,23.916287577972299,23.999975568797177,23.69924379080142,23.99997480324107,23.99998090682927,23.99997330732139,23.66655675781301,23.999972421144219,23.99997787994551,23.99997467456374,23.800015187986589,23.99997397193668,23.999978935580314,25.02460771453047,24.96673022706183,25.191060614424523,25.88999999999997,25.88999999999998,25.889999999999988,26.51839168206317,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1291595.2778725366 
 08/01  19:17:00,24.000012983074769,23.90659289573886,23.59395491929942,23.912715167732438,23.999976370442608,23.693065102955523,23.999975682900304,23.99998207046484,23.999974134778307,23.65967560015823,23.999973326378148,23.999979037624564,23.99997554249521,23.792580567152908,23.999974908462649,23.999980105422,25.023701291777909,24.965384918043779,25.182790756861257,25.88999999999996,25.889999999999984,25.88999999999998,26.511491655825595,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1291653.6931952537 
 08/01  19:18:00,24.000012758085846,23.904951409708884,23.59147031188621,23.90916890845408,23.99997714549246,23.68685841889542,23.99997653240824,23.999983157568609,23.999974934538558,23.652697441165289,23.999974200423389,23.999980125776295,23.999976379259676,23.785020918980693,23.9999758104432,23.999981203166937,25.022798674381098,24.96404769140456,25.174494056820384,25.89000000000003,25.889999999999988,25.889999999999984,26.50469715884539,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1291438.9654335762 
 08/01  19:19:00,24.000012534682388,23.90334671071022,23.589022039559109,23.905644711095016,23.99997789596444,23.68064689529791,23.999977353870077,23.99998417588611,23.999975708535808,23.64565638677752,23.999975045377604,23.99998115099974,23.999977187070365,23.777374590278865,23.999976680266046,23.99998223578848,25.02190483041846,24.962722369856267,25.166177701616463,25.88999999999998,25.889999999999988,25.88999999999998,26.497993093177244,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1291143.1359972703 
 08/01  19:20:00,24.00001231303086,23.901775987253875,23.586607455893057,23.90213827134053,23.999978621720748,23.674467996184114,23.99997814784026,23.999985130402118,23.999976456615906,23.638603600462344,23.999975861662894,23.99998211650753,23.99997796634331,23.76969264811898,23.999977518869597,23.999983207061449,25.02102181536089,24.96141012981479,25.157846203067068,25.890000000000034,25.88999999999999,25.889999999999984,26.491373260376095,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1290817.3481506035 
 08/01  19:21:00,24.000012092975653,23.900236834745379,23.584224248697816,23.898646095015775,23.999979325494399,23.668344348532135,23.99997891674546,23.999986028168384,23.999977181568448,23.63157210140121,23.999976651857396,23.999983029042956,23.999978719822573,23.762007970417508,23.999978328842265,23.99998412379916,25.02015098770284,24.960111683961384,25.14950358758473,25.889999999999977,25.88999999999999,25.88999999999998,26.48482753348839,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1279954.3448357373 
 08/01  19:22:00,24.0000118744562,23.89872621529616,23.581869357920067,23.895165503995437,23.999980009378367,23.66227922793318,23.999979662634613,23.99998687528367,23.99997788554828,23.624571608442904,23.999977418015946,23.999983894031258,23.99997944979673,23.75433200267583,23.999979112416445,23.99998499163335,25.019293956593317,24.958828097976228,25.141154315808085,25.89000000000004,25.889999999999988,25.88999999999998,26.478345794800349,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1289058.3711576446 
 08/01  19:23:00,24.00001165738583,23.897240953120514,23.579539586615469,23.891694702972435,23.99998067450184,23.6562673632773,23.999980386785678,23.999987676312676,23.999978569647018,23.61760124726964,23.99997816143725,23.999984715401156,23.999980157552387,23.746666025396178,23.999979871082993,23.99998581470045,25.01845206525886,24.957560285300575,25.1328025698454,25.889999999999973,25.889999999999984,25.889999999999977,26.47192109182362,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1289094.0542252926 
 08/01  19:24:00,24.000011441687126,23.895775742806195,23.577228476803165,23.888226493560987,23.99998132098275,23.65029451402503,23.999981089219369,23.999988456224317,23.999979232926696,23.610648885266238,23.999978880895115,23.999985535575847,23.9999808424514,23.738998656273787,23.999980603972579,23.999986633000455,25.017636279920134,24.956319662738467,25.12446376461732,25.88999999999996,25.889999999999984,25.89000000000004,26.465547909150989,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1288820.2466864964 
 08/01  19:25:00,24.00001122755276,23.89433093998457,23.574937653376357,23.884766449354879,23.99998195174246,23.644363449235067,23.999981773428176,23.999989175841127,23.99997988034834,23.603721313095517,23.999979582254988,23.999986279791768,23.999981509269909,23.731340547376793,23.999981316688026,23.99998737704118,25.016841467887269,24.955100978084358,25.116135722056609,25.88999999999996,25.889999999999984,25.88999999999999,26.45922015401896,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1288516.6509931768 
 08/01  19:26:00,24.000011014976076,23.892906957452366,23.572668300196268,23.88131527263393,23.999982566086524,23.638480735512475,23.99998243898665,23.999989859873545,23.999980510475049,23.596826534039875,23.99998026415728,23.999986987210784,23.999982157183124,23.723698661466935,23.999982008462177,23.99998808385431,25.016061542711197,24.95389732396398,25.107814266552376,25.88999999999996,25.89000000000005,25.890000000000116,26.45293502863956,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1288188.4575291086 
 08/01  19:27:00,24.000010803866514,23.89150269134571,23.57041918673189,23.87787002032432,23.999983165517745,23.632646860534427,23.9999830872159,23.999990512383446,23.999981124737784,23.589965562852688,23.999980927885454,23.99998766340371,23.99998278755235,23.716072278747374,23.999982680555946,23.999988758922148,25.01529369027153,24.95270526947149,25.099498261336238,25.88999999999996,25.889999999999995,25.89000000000013,26.446687271650278,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1287843.5850955726 
 08/01  19:28:00,24.00001059417295,23.89011626878973,23.568188224709599,23.87442839041935,23.99998375121397,23.62685764738729,23.9999837193132,23.999991136529308,23.999981724292426,23.583135331113323,23.999981574605476,23.999988311412364,23.9999834015714,23.708458837171756,23.999983334196988,23.999989405348047,25.014537532828006,24.95152412567211,25.091189344789738,25.89000000000003,25.889999999999984,25.890000000000069,26.440471154675124,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1287486.3400434799 
 08/01  19:29:00,24.000010385888236,23.888745789006589,23.56597339348113,23.870989466556816,23.999984323801443,23.621108135743428,23.99998433603556,23.99999173467834,23.99998230978341,23.57633245694872,23.99998220511171,23.99998893345235,23.99998399999764,23.700856423975375,23.999983970287496,23.999990025420744,25.013793334650744,24.950354070389456,25.082890007624074,25.890000000000108,25.889999999999984,25.889999999999995,26.43428347117083,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1287119.532304127 
 08/01  19:30:00,24.000010178953536,23.8873895781059,23.563773024453103,23.867552948247029,23.999984883943954,23.61539383223515,23.99998493813309,23.999992308975807,23.999982881903799,23.569553995569746,23.999982820168083,23.99998953143531,23.999984583613029,23.693263828782216,23.99998458968652,23.99999062111761,25.013061301784178,24.949195271490394,25.07460270616996,25.889999999999995,25.890000000000048,25.889999999999984,26.428123202964334,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1286745.4947488388 
 08/01  19:31:00,24.000009973420576,23.886046246936926,23.561585754522306,23.86411888861529,23.999985432402935,23.609710902163778,23.999985526474327,23.999992861690918,23.999983441449364,23.562797608415179,23.999983420688705,23.999990107467857,23.99998515330828,23.685680565137387,23.999985193402975,23.99999119460727,25.012341462323904,24.94804775970966,25.066329652770034,25.889999999999966,25.88999999999999,25.88999999999998,26.421984364017157,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1286364.7916496963 
 08/01  19:32:00,24.000009769332946,23.884716015851429,23.559411967314188,23.86068636345056,23.999985968955366,23.604062354656976,23.99998610119576,23.999993394080737,23.99998398817691,23.556066141181675,23.999984006763154,23.999990662275889,23.99998570910187,23.6781079278352,23.999985781740365,23.99999174678121,25.011632761841964,24.946910548097848,25.058071934153739,25.89000000000003,25.889999999999988,25.889999999999977,26.415867161219457,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1285982.8431776816 
 08/01  19:33:00,24.00000956659932,23.883399028637997,23.557251927015185,23.857254662015497,23.999986494625334,23.59845068743227,23.999986663219983,23.99999390804285,23.999984523181124,23.549361974792949,23.999984579404044,23.999991197936337,23.999986252036235,23.670547074913764,23.999986355690458,23.999992279667656,25.01093417135004,24.94578269103697,25.049830487072044,25.889999999999973,25.889999999999984,25.889999999999977,26.4097700498759,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1285598.6446128446 
 08/01  19:34:00,24.0000093674811,23.882101025401405,23.555111458574328,23.85382998697995,23.99998701028754,23.59287438049933,23.99998721343969,23.99999440547589,23.999985047349207,23.542684252658988,23.99998513951742,23.999991716248695,23.99998678302721,23.662997869203676,23.999986916202219,23.999992795083267,25.01024520498991,24.94466370002439,25.041606536453775,25.889999999999966,25.890000000000116,25.890000000000044,26.403687933438979,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1285212.5523699104 
 08/01  19:35:00,24.000009171567116,23.880834822680279,23.553003376944674,23.85042648394707,23.999987516314346,23.587330314538126,23.99998775232681,23.999994887599365,23.999985561098258,23.536030843580908,23.999985687621334,23.999992218393414,23.999987302558535,23.655459578495994,23.999987463854866,23.999993294231147,25.00956563250266,24.943553341238613,25.033401422604756,25.890000000000034,25.89,25.89000000000005,26.39762264368563,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1284826.1052328274 
 08/01  19:36:00,24.000008974908885,23.87960434438239,23.550931639442799,23.847049486021015,23.99998801311487,23.58181508550025,23.999988280354658,23.999995355532176,23.999986064849986,23.52939934892299,23.999986224198076,23.99999270540363,23.999987811107745,23.647931308959096,23.999987999187814,23.999993778168368,25.00889559451917,24.94245172033706,25.025216711918305,25.89000000000004,25.88999999999999,25.89000000000005,26.391572120595204,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1284438.279079363 
