Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  19:37:00,24.000008805630534,23.878397171548497,23.548883740886006,23.843687911343947,23.999988501218327,23.576325596425919,23.9999887981365,23.99999581062903,23.999986559196186,23.52278746593259,23.99998674992068,23.999993178598119,23.999988309306663,23.640412506889804,23.99998852291357,23.999994248223133,25.00823549548171,24.941359250157256,25.017054133435534,25.890000000000048,25.889999999999988,25.88999999999999,26.385533339413745,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1284054.673446367 
 08/01  19:38:00,24.000008609807485,23.877199249655296,23.54684590376623,23.840326624472785,23.999988980455155,23.57086442375927,23.99998930574573,23.999996253563518,23.999987043885647,23.51619755823138,23.999987264771517,23.999993638333604,23.999988797144835,23.632903840951625,23.999989035214225,23.9999947048805,25.007584794075105,24.940275430522236,25.008914534762569,25.889999999999977,25.889999999999988,25.88999999999998,26.379506786905848,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1283667.39570898 
 08/01  19:39:00,24.000008414439674,23.876003393649748,23.544811024530046,23.836957605516877,23.9999894514837,23.565433735400288,23.999989803779987,23.999996685321315,23.999987519701415,23.50963139279809,23.99998776947651,23.999994085813424,23.999989275300519,23.6254059532793,23.99998953673558,23.999995149260959,25.00694259451047,24.939199441257409,25.0007982979603,25.88999999999997,25.890000000000048,25.889999999999977,26.373491600036514,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1283281.616300717 
 08/01  19:40:00,24.000008220348048,23.874807800526076,23.542777343826925,23.833579420699509,23.999989914924848,23.56003233863757,23.999990292883614,23.999997107056609,23.99998798724979,23.50308812044255,23.999988264669523,23.99999452214697,23.999989744414628,23.61791864540276,23.9999900281539,23.999995582483505,25.0063081223992,24.938130510864359,24.992705691687257,25.88999999999997,25.889999999999995,25.889999999999984,26.36748483453541,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1282896.5432077039 
 08/01  19:41:00,24.00000802747939,23.873612969438736,23.540745332270526,23.830193715931885,23.99999037095191,23.55465773707298,23.99999077329702,23.999997519286855,23.99998844675294,23.4965659008227,23.999988750635337,23.999994947902594,23.9999902047446,23.610441335919825,23.99999050978422,23.999996005111198,25.00568060093552,24.937067868057765,24.984636926262949,25.889999999999966,25.889999999999984,25.890000000000116,26.3614869211615,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1282512.4094966287 
 08/01  19:42:00,24.000007835901415,23.872419780689396,23.53871589100742,23.826802585510167,23.999990819994385,23.54930718354278,23.99999124551238,23.999997922943657,23.99998889863484,23.490062739591825,23.999989227860519,23.999995363934418,23.999990656764905,23.602973347534929,23.999990982162158,23.99999641801842,25.005059377083574,24.93601083021836,24.976592221164365,25.890000000000034,25.889999999999984,25.89,26.355498232553495,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1282129.6941145918 
 08/01  19:43:00,24.00000764551379,23.871228873106177,23.536689637206256,23.823407829575289,23.999991262281254,23.543978128760278,23.999991709808645,23.999998318544333,23.999989343174954,23.48357679205286,23.99998969666819,23.999995770815919,23.999991100779086,23.595514230510447,23.999991445633705,23.999996821768499,25.00444398992587,24.934958941906044,24.96857188527564,25.889999999999977,25.889999999999988,25.889999999999984,26.34951439091338,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1281747.5221383698 
 08/01  19:44:00,24.000007456409468,23.870041728697826,23.534668164447277,23.820009927803203,23.99999169768262,23.538672880636029,23.99999216621711,23.999998706451306,23.99998978021105,23.47710986195013,23.9999901570566,23.999996168763344,23.999991536760328,23.58806444925114,23.999991900299784,23.999997216642844,25.0038334741226,24.93391127731308,24.960575840326759,25.890000000000034,25.890000000000048,25.88999999999998,26.343536941257214,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1281368.7924520148 
 08/01  19:45:00,24.00000726855384,23.868859468269119,23.53265264819693,23.816609237196006,23.9999921268031,23.53339338455713,23.99999261532329,23.999999087514895,23.999990210403096,23.470663435712745,23.999990609663496,23.9999965587219,23.999991965336674,23.580624453101178,23.999992346783637,23.999997603549457,25.00322704238977,24.932867115366436,24.95260407172882,25.889999999999977,25.88999999999999,25.88999999999998,26.337567001532613,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1280992.2239860229 
 08/01  19:46:00,24.000007081877777,23.867682389829477,23.530643440694694,23.81320638234212,23.9999925499374,23.528138702595187,23.999993057431685,23.999999462137099,23.999990634055324,23.46423685950957,23.999991054806203,23.99999694114885,23.999992386810385,23.573194083493506,23.99999278540532,23.999997982926908,25.002624372369515,24.93182613485646,24.94465678086279,25.889999999999966,25.889999999999984,25.889999999999977,26.331601678623433,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1280617.0560593175 
 08/01  19:47:00,24.0000068963768,23.86651035440059,23.52864037323852,23.809802247619947,23.99999296723063,23.52290678991859,23.99999349273846,23.999999830631486,23.999991051352866,23.45782862189721,23.99999149271505,23.999997316409944,23.999992801390389,23.56577290433305,23.99999321641467,23.999998355132065,25.002025266962624,24.9307881477032,24.936734296791756,25.890000000000098,25.889999999999984,25.890000000000044,26.3256424622622,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1280243.720960263 
 08/01  19:48:00,24.000006712086927,23.8653430891618,23.526643186637377,23.80639763521781,23.999993379018905,23.517695374283016,23.999993921629814,24.000000193635964,23.999991462622668,23.45143707847825,23.999991923768257,23.999997685098948,23.999993209441489,23.558360407117744,23.99999364022486,23.999998720771548,25.001429603542026,24.929753007515008,24.928836934118175,25.889999999999988,25.89000000000005,25.889999999999988,26.319688431084165,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1279871.9975787448 
 08/01  19:49:00,24.0000065289528,23.864180216786317,23.52465158948939,23.802993312415066,23.99999378546088,23.512502140263494,23.999994344299944,24.000000551404665,23.99999186805526,23.445060671612166,23.999992348185907,23.999998047530935,23.99999361116728,23.550956255418119,23.99999405706769,23.999999080145739,25.000837347632463,24.92872068093374,24.920964986822569,25.88999999999997,25.889999999999995,25.89000000000004,26.313738453314618,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1279501.6896748583 
 08/01  19:50:00,24.000006346998963,23.863022561291609,23.52266639661625,23.799589000053943,23.999994186443457,23.507329306217497,23.999994760742415,24.000000904151308,23.999992267531846,23.438700943658856,23.999992765958589,23.99999840385926,23.999994006552784,23.543560636653266,23.999994467010614,23.99999943345434,25.00024792050262,24.927690631761949,24.913118409610474,25.889999999999966,25.88999999999998,25.88999999999999,26.30779316236452,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1279133.6328451483 
 08/01  19:51:00,24.000006166246359,23.86187051320242,23.52068815762879,23.79618472391059,23.99999458245657,23.50217828642083,23.99999517144096,24.000001252437778,23.99999266155972,23.432359022806133,23.999993177583847,23.99999875470874,23.999994396049975,23.536174129910437,23.999994870510969,23.9999997812875,24.999660858315566,24.926662445150347,24.90529713880283,25.88999999999996,25.889999999999984,25.88999999999998,26.301852609010156,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1278764.346900747 
 08/01  19:52:00,24.000005986611709,23.860724533680725,23.51871694246263,23.792780718060788,23.999994973627407,23.497049072276999,23.99999557654057,24.00000159645741,23.99999305032396,23.426034439498435,23.99999358325996,23.999999100317429,23.999994779882198,23.528796570334163,23.99999526780484,24.000000123871226,24.999075995874415,24.92563599328004,24.897501237057058,25.889999999999959,25.889999999999984,25.88999999999998,26.295913674386907,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1278398.1517539507 
 08/01  19:53:00,24.00000580810442,23.859584227628028,23.51675241811861,23.789377495116736,23.999995360119443,23.49193982474542,23.999995976232275,24.000001936333807,23.999993433959543,23.419725983895729,23.999993983151599,23.99999944088035,23.999995158179133,23.521427545646874,23.999995659048847,24.000000461383107,24.998493287684896,24.92461122788995,24.889730892128886,25.889999999999959,25.889999999999988,25.889999999999977,26.289983462780716,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1278035.8089856543 
 08/01  19:54:00,24.000005492636335,23.85844929010767,23.514794143635635,23.785975520386839,23.999995742163408,23.48684877444875,23.99999637079252,24.00000227254373,23.999993812734777,23.413432219948047,23.999994377568503,23.999999776840395,23.999995531240108,23.514066577334078,23.999996044581267,24.000000794284188,24.997912722134573,24.92358811785854,24.88198626231678,25.88999999999996,25.88999999999998,25.890000000000044,26.19683472489153,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1259958.9878085356 
 08/01  19:55:00,24.000005450475059,23.857318902255764,23.5128417825173,23.782575326132205,23.999996119918334,23.4817733968712,23.999996760402277,24.000002605214339,23.99999418676728,23.407151957949563,23.999994766650095,24.000000108357708,23.99999589919723,23.506713451720253,23.999996424553787,24.000001122718986,24.997334394242697,24.92256672040773,24.874267455870517,25.889999999999966,25.88999999999998,25.890000000000059,26.171476947006967,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1261292.9622614524 
 08/01  19:56:00,24.000005279489593,23.856194093340016,23.51089641997492,23.779177195385107,23.999996491714748,23.476716334429204,23.99999713140707,24.000002931296426,23.99999455546131,23.400887344043647,23.999995123814516,24.00000043470274,23.99999626086257,23.49936948658097,23.9999967804537,24.000001444902826,24.996744247575088,24.921532087539356,24.86655991408578,25.88999999999996,25.88999999999998,25.890000000000059,26.18414934560118,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1265873.3800493396 
 08/01  19:57:00,24.00000510571122,23.85507452733717,23.508957753220014,23.775779950971214,23.999996861018276,23.471677915160535,23.999997512917824,24.000003257437784,23.99999492019776,23.394638156426998,23.999995503505823,24.00000075786181,23.99999661885889,23.492033209526153,23.999997150877584,24.000001764893417,24.99614911200375,24.920490957446654,24.858870413980858,25.88999999999996,25.88999999999998,25.889999999999988,26.197362084314518,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1266398.9321432245 
 08/01  19:58:00,24.00000480083743,23.853959757159325,23.507025692597947,23.772383575639,23.999997226456917,23.46665698785794,23.99999789019412,24.000003580814505,23.999995280666079,23.388403916923325,23.999995879746728,24.000001077375555,23.99999697231022,23.484704329655484,23.99999751731883,24.000002081289666,24.995556138344843,24.919451197395757,24.851206723676495,25.88999999999996,25.889999999999984,25.890000000000048,26.123275366914617,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1247856.8764634985 
 08/01  19:59:00,24.00000475715799,23.852850238441627,23.505099980266715,23.768988799252367,23.99999758802429,23.461653431724803,23.999998262996429,24.000003901349534,23.999995636935976,23.38218381063222,23.999996251393929,24.00000139323029,23.999997321249759,23.47738321527356,23.999997878932754,24.000002394005013,24.99496818623469,24.9184163737854,24.84357244747516,25.889999999999959,25.889999999999984,25.890000000000119,26.106928380720654,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1258894.1995439614 
 08/01  20:00:00,24.000004461146344,23.851745714614478,23.503180236840714,23.765596174854136,23.999997945964237,23.456665851169637,23.99999863162818,24.000004219267344,23.99999598921619,23.37597674221765,23.999996618609307,24.00000170574178,23.999997665908137,23.470069875055424,23.999998235923884,24.000002703343289,24.994385485542037,24.91738694797057,24.835968112091643,25.889999999999959,25.889999999999984,25.889999999999998,26.054160306824199,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1247062.2168395378 
 08/01  20:01:00,24.000004341822416,23.850645897890077,23.501266350745519,23.762206270392338,23.99999869623871,23.451798490233985,23.99999943169562,24.00000536651302,23.999996699907038,23.369894556741909,23.99999738448427,24.000002661881238,23.99999840062575,23.462879981758655,23.99999902275061,24.000003689316899,24.993804358573155,24.91636081311372,24.8283924281336,25.88999999999996,25.889999999999984,25.890000000000044,26.062317172727054,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1233914.8816042664 
 08/01  20:02:00,24.000004186846878,23.84913227707411,23.498936221596798,23.758398365011268,23.99999943849116,23.447096959692105,24.000000222639657,24.000006499722774,23.999997402030777,23.363982928802188,23.999998140783747,24.000003604156598,23.999999125495838,23.45585837042262,23.999999798887509,24.00000466023293,24.993222439036747,24.915336374867594,24.820844517283026,25.890000000000023,25.889999999999984,25.889999999999988,26.0891638435108,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1240772.1280654204 
 08/01  20:03:00,24.000003782303759,23.847417161461459,23.49640405605297,23.754384082427845,24.00000016382343,23.442554825869985,24.000000993710385,24.000007579382009,23.999998088204224,23.358231944343108,23.99999887846074,24.000004509125924,23.99999983205845,23.448993437884288,24.00000055412885,24.000005591072666,24.992631711766646,24.91430551828807,24.81331692443778,25.88999999999997,25.889999999999984,25.889999999999977,26.042884832355747,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1221744.3584881472 
 08/01  20:04:00,24.000003627067593,23.845712007096276,23.493883365360217,23.75037548515331,24.000000874635196,23.43814481813737,24.000001747438377,24.000008608477445,23.99999876059725,23.352611849332477,23.99999959983997,24.00000537971298,24.000000522320279,23.442254714544263,24.000001290578884,24.000006484362897,24.99202552913451,24.91326109279479,24.805802807024347,25.889999999999959,25.89000000000005,25.889999999999977,26.05850368596994,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231841.3491837276 
 08/01  20:05:00,24.000003231462104,23.844103782017624,23.491461871322949,23.746460682054687,24.000001575334414,23.433839920762737,24.00000248873465,24.00000959817884,23.999999423119097,23.347094368679988,24.0000003093064,24.000006223718594,24.000001200190245,23.43561411267488,24.00000201258772,24.000007347743705,24.99140333073696,24.91220209237518,24.798301280936653,25.89000000000009,25.889999999999995,25.890000000000044,26.020154654880139,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1221285.792854922 
 08/01  20:06:00,24.00000295700476,23.842599322789736,23.489146497525146,23.74264761486152,24.00000226881736,23.42961918633635,24.000003220874779,24.000010556992629,24.000000078316224,23.341658356953418,24.000001009762884,24.000007046844674,24.000001868286835,23.429050940430739,24.000002723116294,24.000008186958238,24.990769508599379,24.91113256894404,24.790816387283227,25.88999999999998,25.889999999999984,25.88999999999999,26.05190768865161,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1236112.799856171 
 08/01  20:07:00,24.00000268906142,23.841179148934616,23.486917528474348,23.738917738344925,24.000002956205539,23.425467220100776,24.000003945169227,24.000011489244608,24.000000727194786,23.336288575037693,24.000001702384727,24.00000785174556,24.000002527738354,23.422550627459456,24.00000342347045,24.000009004876085,24.99013002255705,24.91005827590569,24.783353843853669,25.890000000000027,25.889999999999988,25.88999999999998,26.016601000027128,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1220882.794971115 
 08/01  20:08:00,24.000002424206668,23.839823569092049,23.48475516954488,23.735250832817785,24.000003637451817,23.42137936262672,24.00000466159593,24.00001239655286,24.000001369680228,23.330979859104255,24.000002387139515,24.000008639464324,24.000003178658028,23.416106998207185,24.00000411379381,24.000009802865575,24.989489439022635,24.908983647210403,24.775918577489177,25.889999999999973,25.88999999999998,25.889999999999977,26.05093103328197,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1236391.8684343626 
 08/01  20:09:00,24.000002162311689,23.838518954219983,23.482645678780373,23.73163282494404,24.000004312134558,23.41735223674248,24.00000536973891,24.000013279013566,24.00000200546757,23.325728350368136,24.00000306369683,24.00000940971632,24.000003820831038,23.409715445912416,24.000004793884984,24.000010580899848,24.988850786963157,24.907911624741407,24.7685141628984,25.889999999999959,25.88999999999998,25.88999999999998,26.011622407480947,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1220419.6366144554 
 08/01  20:10:00,24.00000190334934,23.837256442948829,23.480580141143095,23.728055055895206,24.00000497986426,23.413379368654654,24.000006069223237,24.00001413678276,24.000002634253265,23.320527716499915,24.000003731749893,24.000010162419654,24.00000445405944,23.403369829002867,24.00000546356827,24.00001133914648,24.98821604537141,24.906844055532646,24.761143053139944,25.88999999999996,25.88999999999998,25.889999999999977,26.049490497205399,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1236795.6212738457 
 08/01  20:11:00,24.000001647298935,23.83602974223616,23.47855214833525,23.72451217671334,24.00000564039782,23.40945346455336,24.00000675982769,24.000014970391314,24.000003255847596,23.315371002664287,24.000004391121025,24.000010897712249,24.00000507551742,23.397064380932436,24.000006119763478,23.999182246711038,24.987586384208617,24.905781998999438,24.753799656294544,25.889999999999959,25.890000000000048,25.88999999999998,26.007535994114279,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1219993.2059174963 
 08/01  20:12:00,24.000001394131293,23.83483378788439,23.476556582523597,23.720999649425115,24.000006293587533,23.405567692375838,24.000007441439995,24.000015780516397,24.000003870146604,23.31025188115634,24.000005041730746,24.000011615961847,24.00000568731842,23.390793190707364,24.000006764832475,23.997057510848224,24.986962507756315,24.90472603286793,24.74647848645812,25.890000000000023,25.889999999999995,25.88999999999998,25.93785498050899,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1219809.8116331043 
 08/01  20:13:00,24.000001410698684,23.833664546473299,23.47458915608954,23.717513624959794,24.000006934007453,23.401716566013304,24.000008108154434,24.000016556775319,24.00000447497557,23.305165050015775,24.00000568119698,24.000012313770897,24.000006287785504,23.38455120290719,24.000007396970117,23.993676301428093,24.986344860359126,24.90367653390103,24.739175540665955,25.88999999999997,25.889999999999984,25.88999999999998,25.905023141215748,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1217346.2737705806 
 08/01  20:14:00,24.00000102188686,23.83251824628154,23.47264640579628,23.714050065268699,24.00000757777753,23.397900676854666,24.000008777655624,24.000017333911147,24.000005076778036,23.300111240580376,24.000006316688319,24.00001300329411,24.000006883761136,23.378338464249187,24.000008023711837,23.989306996901406,24.985733311233898,24.90263328941693,24.73188812863129,25.889999999999966,25.889999999999984,25.89000000000004,25.9370224256066,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1232800.798696584 
 08/01  20:15:00,24.000000771007558,23.831392055733426,23.470725488029527,23.710605667728847,24.000008208786605,23.394121229281553,24.00000943234283,24.000018079219396,24.00000566909845,23.295091328235228,24.00000694107405,24.000013673427114,24.00000746865582,23.372155259020773,24.00000863784758,23.984221596155714,24.98512760801388,24.90159602970241,24.72461497944336,25.890000000000023,25.89000000000005,25.89000000000005,25.978721559712086,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1238311.8718340377 
 08/01  20:16:00,24.000000413252914,23.830283466794314,23.46882381072381,23.707177967949464,24.000008832121038,23.390376004113088,24.000010077836845,24.000018803576894,24.00000625398888,23.29010321538501,24.0000075566654,24.00001432801809,24.000008044651108,23.365999704716008,24.00000924181864,23.978620408155103,24.984527645865115,24.900564601632529,24.717356231527277,25.889999999999966,25.889999999999995,25.889999999999995,25.94364483283811,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1218934.3433804136 
 08/01  20:17:00,24.000000170602808,23.829190189343547,23.46693897335831,23.70376519123162,24.000009447862515,23.38666132068687,24.000010714277964,24.000019508108488,24.000006831481607,23.285143542894568,24.000008163534959,24.000014967499486,24.000008611857909,23.35986908716784,24.000009835782309,23.972635629923745,24.983933294757077,24.899538841523265,24.710113304943847,25.889999999999959,25.889999999999984,25.889999999999984,26.02575992041269,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1236833.9121980663 
 08/01  20:18:00,24.00000004396064,23.828110177689408,23.465068917840758,23.70036588954394,24.00001005600492,23.382973270882699,24.00001134170817,24.00002019354366,24.000007401595118,23.280208961174656,24.00000876173533,24.000015592340728,24.000009170380215,23.35376072421275,24.000010419882828,23.966358334750529,24.983344402550107,24.898518535306903,24.702888206629067,25.889999999999966,25.88999999999998,25.889999999999984,26.112176713681988,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231685.1632788978 
 08/01  20:19:00,23.99999981159867,23.827041731063109,23.463211853104025,23.69697890244017,24.000010656537385,23.379308339362397,24.00001196016108,24.000020860537928,24.000007964331247,23.275296315298438,24.00000935130414,24.000016202808206,24.00000972028869,23.347672175839994,24.000010994232779,23.959854777712314,24.982760828532137,24.897503516981084,24.695683060084833,25.890000000000023,25.890000000000048,25.890000000000044,26.152206896692396,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231653.486382349 
 08/01  20:20:00,23.999999578705148,23.82598403440238,23.461367034986539,23.69360290471614,24.0000112497197,23.37566896631223,24.0000125698909,24.00002151030263,24.000008519938445,23.270407836857527,24.00000993249712,24.00001680006027,24.00001026198172,23.341604987834459,24.00001155923426,23.953177356023664,24.98218203117828,24.89649322760117,24.688500035203459,25.88999999999997,25.890000000000055,25.890000000000048,26.155831758741,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231873.2707421133 
 08/01  20:21:00,23.99999934790416,23.824935948548079,23.459533594791109,23.690236357158655,24.00001184111043,23.372056502224983,24.000013123638927,24.000022155000197,24.000009071167974,23.265544953893767,24.000010452626257,23.9994462682893,24.000010801735518,23.33555960366538,24.00001205575967,23.94636586078401,24.981620181429027,24.895494421345665,24.68135186024789,25.890000000000027,25.889999999999998,25.889999999999988,26.14630617663462,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231776.0796866916 
 08/01  20:22:00,23.999999120505089,23.82389720909425,23.457711091427905,23.68687914666547,24.000012419422963,23.368470743355876,24.000013712840933,24.00002277147151,24.0000096094142,23.26070742617989,24.000011008250018,23.997898370574594,24.00001132731762,23.32953643063151,24.00001259648968,23.939454650582144,24.981068484491194,24.894494280600033,24.674235245133475,25.889999999999973,25.889999999999984,25.889999999999984,26.136751776064359,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231705.7296808917 
 08/01  20:23:00,23.999998895709319,23.82286682011432,23.455898458773008,23.6835307792865,24.000012990030286,23.36490908157863,24.00001429461979,24.00002337125259,24.00001014007933,23.255892931955189,24.00001155754918,23.995361602400498,24.000011844308739,23.323533766125516,24.000013130647944,23.932467889539745,24.9805200727782,24.893481322822735,24.667146204644437,25.890000000000027,25.89000000000011,25.889999999999977,26.129802389545568,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231623.8907376184 
 08/01  20:24:00,23.99999867345949,23.82184372006249,23.4540945239398,23.680190674014516,24.000013553200078,23.361368462316585,24.00001486795804,24.000023955610048,24.000010663568678,23.251098727154834,24.000012099047657,23.992020458439649,24.000012353246985,23.317549542572278,24.00001365628632,23.925424880934967,24.979971962105219,24.89244960682351,24.660083685513376,25.890000000000037,25.890000000000066,25.889999999999984,26.124037574793684,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231531.3019375008 
 08/01  20:25:00,23.99999845373202,23.82082702349301,23.45229827373371,23.676858407422445,24.000014108982826,23.3578461047548,24.00001543295742,24.000024525151994,24.00001117994279,23.24632224526059,24.000012632791575,23.988079964795334,24.00001285421957,23.311581864297876,24.000014173493577,23.918340384731967,24.97942376269664,24.89139731808194,24.653048573271044,25.889999999999973,25.890000000000126,25.890000000000048,26.118131776888626,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231431.0439682299 
 08/01  20:26:00,23.9999982364986,23.81981665074522,23.45050968271194,23.673533460475686,24.00001465772046,23.354344418120527,24.000015989400326,24.000025080999284,24.00001168962094,23.241565702915577,24.000013158447719,23.98370682378538,24.00001334772223,23.305632341147807,24.000014681890389,23.911225133206508,24.978875764278656,24.890324749521093,24.6460426686619,25.89000000000003,25.89000000000007,25.89000000000012,26.111761113943538,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231328.0877192249 
 08/01  20:27:00,23.999998021728293,23.81881254841537,23.448728713840795,23.670215458960177,24.00001519932046,23.350865454976689,24.000016537521306,24.000025623327536,24.000012192492237,23.236830876027786,24.00001367619087,23.979016789627676,24.000013833670658,23.299702302772457,24.000015181728008,23.90408690294554,24.97832838181475,24.889233291705133,24.63906773215359,25.890000000000105,25.89000000000006,25.890000000000069,26.105117357520926,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231225.022648869 
 08/01  20:28:00,23.999997809411015,23.817814352576084,23.446954997540254,23.666904139372254,24.000015733816693,23.347408335505557,24.00001707756928,24.000026152555763,24.00001268862012,23.232117092082967,24.00001418627609,23.974088365231109,24.00001431216611,23.29379125161818,24.000015673325515,23.896933582930975,24.977782013956096,24.888124787400387,24.63212513152721,25.889999999999984,25.89000000000006,25.88999999999999,26.09841433208948,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231122.801971091 
 08/01  20:29:00,23.999997599470743,23.816821538457164,23.445187920828645,23.663599379174295,24.000016261179956,23.34397100617959,24.000017609546889,24.00002666894677,24.000013177968765,23.227422523594958,24.000014688696454,23.96897561388855,24.00001478320626,23.28789787195584,24.00001615670984,23.88977056389241,24.977236906198806,24.887001124436705,24.62521615667952,25.890000000000094,25.889999999999995,25.890000000000048,26.091738594545114,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231021.3607706647 
 08/01  20:30:00,23.999997391946289,23.81583358711945,23.44342690586434,23.66030106341808,24.000016781526936,23.34055117494366,24.00001813361555,24.000027173051327,24.0000136606901,23.222745266833824,24.00001518363072,23.963720226597184,24.000015246982608,23.28202076952524,24.00001663209674,23.88260300565757,24.97669321658096,24.885864098452104,24.618341837885983,25.88999999999998,25.889999999999984,25.889999999999988,26.085089813359429,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230920.4807677598 
 08/01  20:31:00,23.99999718677967,23.814850042260838,23.44167140165406,23.657009141526858,24.000017294929049,23.33714667895265,24.000018649881729,24.000027665302804,24.000014136829454,23.218083377005415,24.000015671161404,23.958354533548076,24.000015703573685,23.27615856176657,24.000017099601999,23.87543473608038,24.976151095955044,24.88471544488475,24.611502898795967,25.889999999999959,25.88999999999998,25.889999999999984,26.0784445510056,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230819.6549847648 
 08/01  20:32:00,23.999996983975345,23.813871115853055,23.43992167501022,23.65372347783174,24.00001780169718,23.333759817469809,24.00001915879579,24.000028146545654,24.000014623493788,23.213438986850926,24.000016170365844,23.952904455102816,24.000016153406415,23.270312875611486,24.00001755983999,23.86826856574802,24.97561034318915,24.883556512385448,24.60470003160231,25.889999999999959,25.88999999999998,25.89000000000004,26.071793134424494,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230721.9553442277 
 08/01  20:33:00,23.999996783486997,23.812896973165619,23.438177902040527,23.6504439936353,24.000018301773584,23.330392507654748,24.000019660272604,24.00002861692091,24.000015110001344,23.208813726002736,24.000016669372266,23.947389738279,24.000016596402035,23.264484988678015,24.000018012669807,23.861106121446907,24.975070794263194,24.882388574702916,24.597933783596785,25.88999999999996,25.88999999999998,25.89000000000005,26.065134132218974,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230624.9815706465 
 08/01  20:34:00,23.999996585280205,23.811927447935188,23.436439910232758,23.64717062522763,24.000018795173874,23.327044056864847,24.000020154318933,24.000029076698035,24.000015590861044,23.204207059132299,24.00001716201336,23.941827024959318,24.000017032634188,23.25867453690005,24.000018458112707,23.853949902261598,24.97453246905784,24.88121289112656,24.591204501638747,25.889999999999956,25.890000000000116,25.889999999999988,26.058472445069755,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230528.4066354712 
 08/01  20:35:00,23.99999638934265,23.810962191334629,23.434707270814579,23.643903378830946,24.00001928204122,23.32371272746127,24.00002064110903,24.000029526374488,24.000016066037586,23.19961741120615,24.00001764825829,23.936228159982247,24.00001746224372,23.252880409519965,24.000018896345606,23.846801010322005,24.973995412504473,24.880030599280159,24.58451267498536,25.889999999999959,25.890000000000005,25.88999999999998,26.05181040028309,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230431.9987873415 
 08/01  20:36:00,23.999996195607726,23.81000083535948,23.43297957323417,23.640642239896196,24.000019762349575,23.320396563473176,24.00002112063959,24.000029966086158,24.00001653550792,23.195043160733485,24.000018128080755,23.93060321075225,24.000017885276166,23.247101431143795,24.000019327415545,23.839661043983005,24.973459672492394,24.87884269764947,24.57785866656613,25.89000000000002,25.88999999999998,25.889999999999977,26.045147105600468,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230335.8758904285 
 08/01  20:37:00,23.999996004110284,23.809043049239578,23.43125641099402,23.637387231059607,24.000020236229927,23.317093711394759,24.000021593075759,24.000030396272277,24.00001699939742,23.190482622793238,24.000018601652195,23.924959726193348,24.00001830184631,23.241336402427938,24.00001975147763,23.83253102047569,24.97292532574742,24.877650131209909,24.571242607536555,25.890000000000034,25.88999999999998,25.88999999999998,26.03848324699043,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230239.934375458 
 08/01  20:38:00,23.999995814796376,23.80808909972514,23.42953812005742,23.634138356383507,24.000020704016998,23.313806264594395,24.000022058829033,24.00003081768578,24.000017457865505,23.185937751366827,24.000019069211889,23.919303586528465,24.00001871240527,23.235586844594918,24.0000201690925,23.825412260337857,24.972392157261849,24.87645351454471,24.56466469782503,25.890000000000037,25.890000000000105,25.8900000000001,26.031818349091919,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230144.8148590909 
 08/01  20:39:00,23.999995627643018,23.807139198427718,23.427824936985457,23.630895646018414,24.000021165646414,23.310535967583147,24.000022517837079,24.000031230379677,24.00001791095432,23.181410027421238,24.000019530803657,23.913638797382008,24.000019116844105,23.229853936381688,24.000020580128259,23.81830529413661,24.971859994733994,24.875253426412575,24.558125045692746,25.890000000000105,25.890000000000005,25.89000000000006,26.02515131305865,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230049.957124303 
 08/01  20:40:00,23.99999544263524,23.80619323903868,23.42611677093121,23.627659089759889,24.000021621132757,23.307282242736023,24.000022970120634,24.000031634537775,24.00001835875457,23.176899017065485,24.00001998650024,23.907969693136537,24.000019515225448,23.224137376069878,24.00002098461735,23.81121122613079,24.97132883130126,24.874050461609984,24.551623589957115,25.889999999999984,25.889999999999984,25.89000000000006,26.018484351673878,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229955.668061416 
 08/01  20:41:00,23.99999525974307,23.80525093921922,23.42441328099598,23.624428702858105,24.000022070569366,23.304043575487879,24.00002341579689,24.000032030465314,24.00001880134218,23.172403336999179,24.0000204364122,23.90229878782077,24.00001990762788,23.218436172968678,24.000021382666714,23.804129955238353,24.970798684783465,24.87284514405151,24.545160465222624,25.890000000000094,25.889999999999984,25.889999999999995,26.011816277371286,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229861.3516243953 
 08/01  20:42:00,23.99999507894473,23.80431199007438,23.422714138726727,23.621204469843037,24.00002251403689,23.300818253661949,24.000023854973276,24.000032418436385,24.00001923881072,23.16792157544842,24.000020880641764,23.89662880573934,24.000020294191374,23.212749284458409,24.000021774424949,23.79706195395354,24.970269580395845,24.87163791619373,24.53873571581428,25.890000000000044,25.889999999999984,25.88999999999998,26.005147545899427,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229767.4411663435 
 08/01  20:43:00,23.999994900228744,23.80337611305437,23.421019008528935,23.6179864022881,24.000022951668176,23.297604652173093,24.000024287811898,24.000032798818457,24.0000196712751,23.16345224233943,24.000021319344645,23.890961594906658,24.00002067501622,23.207075623236766,24.000022160027908,23.79000730993868,24.969741577273799,24.870429226139977,24.532349178722347,25.889999999999973,25.88999999999998,25.88999999999991,25.998479294884555,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229673.8593560912 
 08/01  20:44:00,23.99999472352627,23.80244357432309,23.419328237942147,23.61477457034802,24.000023383698755,23.294404668625,24.00002471458687,24.000033172054935,24.000020098803348,23.158997127276597,24.000021752624219,23.885299130528673,24.000021050466608,23.20141660675808,24.000022539903364,23.782967125184056,24.969214481070705,24.86921927132883,24.526000812840516,25.889999999999959,25.88999999999998,25.889999999999966,25.99180941850662,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229580.7914215509 
 08/01  20:45:00,23.999994548875166,23.801514587915567,23.417642074221026,23.611569052717365,24.00002381010853,23.29121988460374,24.000025135293855,24.000033538239,24.00002052146216,23.15455757525637,24.00002218056502,23.87964243318653,24.00002142045452,23.19577332073672,24.000022913959424,23.775941806260716,24.968688140106154,24.868008265032676,24.519690510653619,25.890000000000027,25.889999999999988,25.88999999999991,25.985139425287036,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229488.208419446 
