Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  20:46:00,23.999994376228864,23.800589070304608,23.41596046131081,23.60836984436057,24.000024230909007,23.288049804241504,24.00002554995476,24.000033897493088,24.0000209393338,23.15013322260124,24.000022603237377,23.873993031030485,24.00002178503258,23.190145497184166,24.000023282226825,23.76893197655152,24.968162549814236,24.866796472712687,24.513418006739145,25.88999999999997,25.88999999999998,25.889999999999966,25.978467911143725,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229395.7441488612 
 08/01  20:47:00,23.999994205567256,23.79966677472104,23.414283104820254,23.60517693196243,24.000024646190249,23.284893086431234,24.000025958679904,24.00003425005675,24.000021352485719,23.14572283316331,24.0000230207403,23.868351162460095,24.00002214426486,23.18453222589448,24.000023644794209,23.761937102733879,24.96763772701317,24.86558413141988,24.507183258153938,25.88999999999996,25.889999999999984,25.889999999999977,25.971795867502068,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229303.5391730786 
 08/01  20:48:00,23.999994036868026,23.798747426433413,23.412609721677677,23.601990268680784,24.000025056030709,23.28174821251705,24.000026361569814,24.000034596141317,24.00002176100702,23.141325157353383,24.000023433167664,23.862717594376979,24.00002249828494,23.17893255659515,24.000024001800918,23.754957189603343,24.967113694930935,24.864371432913605,24.50098614738593,25.890000000000023,25.890000000000116,25.889999999999973,25.96512528798685,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229211.897754909 
 08/01  20:49:00,23.999993870114076,23.797830778690498,23.410940016008025,23.598809831058145,24.00002546050908,23.278613741084489,24.00002675872314,24.000034935947995,24.000022164957959,23.136938858623826,24.000023840611605,23.857092620498809,24.000022847130784,23.173345481364785,24.000024353311188,23.747991912878115,24.966590510309893,24.863158604107875,24.49482635810607,25.89000000000003,25.890000000000069,25.88999999999998,25.958453302894719,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229120.1627981768 
 08/01  20:50:00,23.999993705280376,23.796917084732006,23.40927432738868,23.595635729949508,24.000025860008479,23.275491395519138,24.000027150558915,24.000035270162159,24.00002256454609,23.132565580369769,24.000024243310738,23.851477468258378,24.000023191311756,23.16777232790342,24.000024699892167,23.74104239842376,24.966068004456817,24.861945668337154,24.48870372472243,25.88999999999997,25.889999999999995,25.889999999999977,25.95178100738456,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229029.1802428468 
 08/01  20:51:00,23.999993542315488,23.796006550423586,23.407612897029766,23.592468072410047,24.00002625435185,23.27238261260803,24.000027536905465,24.000035598517706,24.00002295968691,23.128206547555508,24.00002464118927,23.84587262967515,24.000023530576443,23.162214102844176,24.000025041280688,23.734109104253784,24.96554604868188,24.860732687624844,24.482618026848237,25.889999999999959,25.889999999999988,25.889999999999977,25.945107173684574,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228938.3936821458 
 08/01  20:52:00,23.99999338125013,23.795099105013155,23.405955684583508,23.589306845084868,24.00002664359432,23.269286960884963,24.00002791783242,24.000035921185785,24.000023350498926,23.12386144812203,24.000025034359895,23.840278845416234,24.000023865012336,23.156670560595079,24.000025377549706,23.727192425464854,24.965024644336567,24.85951978804639,24.476568890071474,25.889999999999956,25.889999999999988,25.890000000000105,25.938433591169454,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228847.990284883 
 08/01  20:53:00,23.999993222048717,23.79419452741687,23.404302423436378,23.586151998005517,24.000027027820449,23.26620324183494,24.000028293441426,24.000036238357195,24.00002373704108,23.11952916345196,24.000025422910736,23.834695680614006,24.00002419466974,23.151140851488596,24.000025708771223,23.720291635929216,24.964503811209217,24.858307087501787,24.470556175346724,25.889999999999959,25.890000000000048,25.89000000000013,25.93176147270482,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228757.9247928872 
 08/01  20:54:00,23.999993064686814,23.79329256896485,23.40265285852436,23.58300344739019,24.00002740710401,23.263130097368259,24.00002866382408,24.000036550194907,24.000024119396849,23.115208573626835,24.000025806926219,23.829123241416466,24.000024519675099,23.14562409576396,24.00002603507457,23.713406498197548,24.96398357349376,24.857094673614765,24.46457967686706,25.889999999999956,25.889999999999995,25.89,25.925088582006567,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228667.9546483025 
 08/01  20:55:00,23.99999290914302,23.792393007372139,23.401006719013993,23.579861131264605,24.000027781518637,23.260066239244908,24.00002902906971,24.000036856854309,24.000024497617415,23.110898466792823,24.000026186486257,23.823561275711364,24.00002484005224,23.14011934688153,24.000026356506639,23.70653646044475,24.963463987169125,24.855882678765228,24.458638993879057,25.890000000000023,25.890000000000048,25.889999999999984,25.918415107041065,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228578.177348282 
 08/01  20:56:00,23.999992755395505,23.791496080556774,23.3993643303709,23.576725192115434,24.000028151384976,23.257013237510308,24.000029389521214,24.00003715884748,24.000024871861883,23.106600357515086,24.00002656176413,23.818010897740196,24.00002519090184,23.13462785877626,24.000026711744057,23.69968270811943,24.962944905915408,24.854671059590939,24.45273389330589,25.890000000000034,25.88999999999999,25.890000000000037,25.911742049525043,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228489.5355250126 
 08/01  20:57:00,23.999992603429296,23.790601983586084,23.397725922731664,23.573595757480299,24.00002851662374,23.253972401526445,24.000029745112948,24.000037456090966,24.0000252421257,23.10231536604322,24.000026932776188,23.81247255184134,24.000025551609686,23.129150572127096,24.000027078089095,23.69284576943249,24.96242622051471,24.853459819015389,24.446864092956039,25.890000000000105,25.889999999999984,25.889999999999984,25.90506752444496,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228400.938889227 
 08/01  20:58:00,23.99999245323102,23.789710654911635,23.39609146350154,23.57047280317581,24.00002887728532,23.25094335268038,24.000030095908256,24.000037748723569,24.000025608520063,23.09804322027865,24.00002729962729,23.806946683994235,24.00002590845951,23.12368725869571,24.00002744033216,23.68602590290607,24.961907936664465,24.852249023750546,24.441029159043496,25.889999999999984,25.890000000000108,25.890000000000108,25.898392336933758,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228312.7811423052 
 08/01  20:59:00,23.999992304744869,23.788821894560628,23.394460705089477,23.567356244976116,24.00002923334499,23.247925012894734,24.0000304418883,24.00003803668062,24.000025971003546,23.09378289900799,24.000027662293769,23.801432615643976,24.00002626109371,23.11823712010713,24.000027798057429,23.679222288003918,24.961390076583159,24.85103874195993,24.435228898476255,25.88999999999996,25.890000000000005,25.889999999999998,25.89393166837385,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228273.7343071937 
 08/01  21:00:00,23.999992158007353,23.78793547598227,23.392833412054256,23.564245966207389,24.00002958491981,23.2449161603375,24.000030783187996,24.00003832018742,24.000026329697847,23.08953338942624,24.000028020899273,23.795930169314859,24.000026609623004,23.112799337020776,24.00002815137169,23.672434547906975,24.960872664904895,24.849829017030989,24.429463056214006,25.889999999999959,25.889999999999984,25.890000000000108,25.901488221018786,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228707.837152431 
 08/01  21:01:00,24.11260032326108,23.913821743603529,23.513825303645864,23.679517018261394,24.142750954570294,23.43492819080936,24.154935147858006,24.305118882331575,24.122362247670784,23.290535089592944,24.135798770450447,24.021396705957569,24.121807474463418,23.31283815134714,24.134537283028157,23.90379020345625,24.99596434903933,24.888395034294168,24.44761848060717,25.890000000000023,25.88999999999998,25.889999999999998,25.894917684505239,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005355.2456711885 
 08/01  21:02:00,24.281980166820224,24.105035079827777,23.697995394074938,23.855908990821534,24.355425816829937,23.717295872474599,24.38535010400689,24.751481962204509,24.304910559641937,23.589089674004798,24.33797797493179,24.35567994189028,24.30340810936274,23.610458566217877,24.334738366923259,24.247021254141584,25.05018604137712,24.94825780585723,24.478878288093698,25.889999999999966,25.88999999999998,25.889999999999984,25.904584248873026,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004496.1221657754 
 08/01  21:03:00,24.452693943100284,24.300092908881415,23.88583582120922,24.036053979937479,24.56704120409774,23.994939579653424,24.614040274309674,25.18441538328507,24.48685195311619,23.88170803351686,24.538914521051067,24.681985924475744,24.484248948341528,23.90203683967962,24.533587616890207,24.581611063615055,25.106366811512797,25.010198438589204,24.511895765954728,25.889999999999959,25.88999999999998,25.889999999999977,25.897540882869284,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005564.9135897645 
 08/01  21:04:00,24.602151654486187,24.47332572117505,24.052467278157434,24.195928665593074,24.749469568217746,24.230124467145268,24.81078356326362,25.54619897620828,24.643973068881697,24.12841419324404,24.71185638971,24.955708097747494,24.640327404603135,24.147580365351453,24.70452832516463,24.8616687442771,25.157037144076825,25.065879119870748,24.54169424484376,25.890000000000027,25.890000000000044,25.889999999999977,25.905228158799387,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004499.7604233936 
 08/01  21:05:00,24.72865036797697,24.621882468242686,24.195098260715047,24.332788293412589,24.901119855947195,24.42186097159951,24.973627009628009,25.837914147976425,24.774703342090239,24.3284405903716,24.85502533650315,25.17686125493117,24.769930663687107,24.346358238282325,24.84584585355683,25.08723365027033,25.201150845172959,25.11415386678623,24.567528738061705,25.889999999999966,25.89000000000005,25.890000000000105,25.896907225490076,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005518.6446802254 
 08/01  21:06:00,24.837363261541989,24.750412351057908,24.31821126275857,24.45090684758297,25.02854236217096,24.580309341918409,25.109855262442058,26.07646723296506,24.884543056927073,24.492795252294873,24.97472848205541,25.357474963241619,24.87856867824893,24.509424467542109,24.963825191360728,25.27109395994226,25.23989335170298,25.156365945393735,24.59013770811069,25.889999999999959,25.889999999999995,25.890000000000066,25.906520754271033,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004474.5039864644 
 08/01  21:07:00,24.933802909420924,24.863729949493128,24.42645721430525,24.554735933002765,25.13808462658264,24.71472474782408,25.2265356879723,26.277205227773377,24.97888216827252,24.631626964404913,25.077126665425604,25.50867598067965,24.97166828738702,24.646970948187464,25.06458967575732,25.424788421762597,25.274579502776715,25.193994831845179,24.610364318020836,25.890000000000027,25.890000000000048,25.889999999999995,25.89849725527684,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005632.2151563834 
 08/01  21:08:00,25.021085945225506,24.965282136991236,24.52316874955027,24.647469348345767,25.23418639588968,24.83117408606631,25.328657123248435,26.450204427723706,25.06151345331827,24.751574306764696,25.166553799751687,25.638161357445676,25.053043482845206,24.76554184573447,25.15243773065767,25.556251495407598,25.306113394041174,25.228056006320434,24.628796670583037,25.890000000000034,25.88999999999999,25.890000000000105,25.90656730383124,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004476.7147743916 
 08/01  21:09:00,25.101019263190265,25.057257198359669,24.610457510027798,24.731134780902129,25.319683193411213,24.93339466271047,25.419495370970397,26.60174337434189,25.134873871739289,24.856616014246805,25.24584701260132,25.750752804984424,25.12512594026462,24.86913558262322,25.230122174383756,25.67047352014498,25.33504941135171,25.259172871790168,24.645802214699928,25.889999999999966,25.890000000000048,25.889999999999995,25.89765693149356,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005571.9980522958 
 08/01  21:10:00,25.175028746059707,25.141108041939498,24.689715094629468,24.807073480513368,25.39653870337383,25.0238426577909,25.500705451300698,26.735179784333469,25.20061192921288,24.94935039942612,25.316608460049485,25.849505987286169,25.189569651263409,24.96038146168959,25.299638505516869,25.77081617536823,25.361752805359374,25.287757789134007,24.661628399426929,25.890000000000087,25.88999999999999,25.889999999999977,25.907554129808028,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004456.5149329326 
 08/01  21:11:00,25.24450916750412,25.21795564074356,24.76199887985608,24.876309872660934,25.46591736431722,25.104375303916215,25.573488251641359,26.852781592020265,25.259699287104647,25.031799484667834,25.379894512446439,25.936576768329006,25.2477479120255,25.04128947861108,25.362001017102238,25.85876141365599,25.38650124282106,25.314125857861364,24.676472202129085,25.88999999999998,25.889999999999984,25.889999999999977,25.89900719157609,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005673.9367556574 
 08/01  21:12:00,25.309145300824516,25.28875477240479,24.828207137804044,24.93971953634852,25.528737017149259,25.17655728801307,25.638934977731095,26.956709879841655,25.312917856628979,25.105547948766817,25.436624583956573,26.013733202045367,25.30008102480171,25.113584429663147,25.41768613999672,25.93568065065299,25.40952641218502,25.338541030194177,24.69051871674307,25.89000000000009,25.890000000000044,25.889999999999984,25.90751897415903,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004464.8696232627 
 08/01  21:13:00,25.36866263727219,25.354354840276238,24.88913027514763,24.998079616784833,25.58585788357588,25.241727058473005,25.698071238886027,27.04872369094966,25.360996073915577,25.171744334941744,25.487654671772306,26.082517457616495,25.346990366763863,25.17865040821539,25.467278260285228,26.003024772778834,25.43102542757222,25.361228468268288,24.703773690943458,25.890000000000048,25.88999999999999,25.889999999999977,25.89820882563018,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005622.9593833914 
 08/01  21:14:00,25.423211766085254,25.415535901978268,24.94549873767172,25.052118677144283,25.638122744077675,25.30083295005341,25.751872017372127,27.130465614338239,25.40463137693851,25.231410169984789,25.533785965466387,26.14406420724425,25.389040906328594,25.237342446156395,25.511494297198607,26.062226140072985,25.451167539655818,25.382381614188,24.716215567442214,25.889999999999977,25.88999999999998,25.89000000000004,25.908361921414014,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004453.5303767151 
 08/01  21:15:00,25.472762288278554,25.47297645863427,24.997954701335357,25.102506689023917,25.686316245656344,25.35462179364287,25.800993381142317,27.203496939783418,25.444446950202239,25.285413860626208,25.57572174713869,26.19921376289149,25.42683843128166,25.290198515398168,25.551052011649849,26.114547611667655,25.47009620094503,25.402164660202226,24.727867129861087,25.889999999999959,25.890000000000044,25.889999999999988,25.899403889450697,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005719.3301310111 
 08/01  21:16:00,25.517399903771595,25.378624880321973,25.047035338913266,25.14963893442176,25.60383570206609,25.17225883255545,25.70061210094217,26.71990112280467,25.480980653746287,25.3345003312492,25.614062639421264,26.24875453668735,25.460947865759928,25.33777565926779,25.586594545311525,26.16104284084635,25.49738111557201,25.420717567834076,24.738785831507174,25.89000000000002,25.88999999999999,25.889999999999984,25.917238805023478,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1043086.6336946704 
 08/01  21:17:00,25.557385893248087,25.191357151859756,25.093213790327768,25.193748358258398,25.442946966961207,24.856021628058018,25.511995883130536,26.187458640770499,25.514697934120226,25.379318760693594,25.649328273511995,26.293433964893685,25.49186535747024,25.380674977488427,25.618672543255458,26.202577603123947,25.520177939696909,25.438160602702945,24.749044472114897,25.88999999999997,25.890000000000048,25.88999999999998,25.90824012382262,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1043348.8750612929 
 08/01  21:18:00,25.593090828810849,24.98751835429712,25.13693050979821,25.235096477166417,25.26987015049892,24.533563749373607,25.311977531536465,25.779930543214769,25.546015220891105,25.420439374099716,25.681887330472639,26.33394581443465,25.52002206323324,25.419487886778656,25.64775005887636,26.239874412359776,25.53087137260374,25.45459810083765,24.75871601683409,25.89000000000009,25.88999999999999,25.88999999999998,25.907258803612217,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1041276.4308473719 
 08/01  21:19:00,25.62490100575462,24.80486158727375,25.178603591516134,25.27399423486141,25.117179842163219,24.26353976657407,25.137161382478266,25.4993576161748,25.575308781853005,25.45836027009644,25.71199765461804,26.370855789152235,25.545791902335723,25.454751403003646,25.674224783050414,26.27354012263512,25.527921660950239,25.470120614961446,24.767867661857208,25.89000000000011,25.88999999999998,25.889999999999977,25.895981909433556,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1041865.175065246 
 08/01  21:20:00,25.653204181657558,24.651644676283675,25.21875875394099,25.3108302811603,24.99179033437774,24.054231628102778,24.994878775153859,25.303325062043979,25.60281969112482,25.49351297297496,25.739923105592273,26.404567821878016,25.56949746887559,25.486928644575877,25.69843877770401,26.304078711849408,25.513656604349998,25.48480801716057,24.776561848595788,25.89000000000011,25.889999999999984,25.89000000000004,25.899023389746604,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040061.4612683419 
 08/01  21:21:00,25.678380979961174,24.5243095371479,25.25764436794324,25.345920605030149,24.890135343656764,23.894111991289877,24.88055163703821,25.1577573324717,25.6287815678414,25.52628777902023,25.765958634478804,26.435429229624576,25.591430882486475,25.51642203603599,25.72069117419617,26.331916730104195,25.49162218011788,25.49873075751691,24.784854940647294,25.88999999999998,25.890000000000108,25.890000000000116,25.89188266331445,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1041544.116881251 
 08/01  21:22:00,25.700751909173215,24.417474550391455,25.295112526792637,25.379280099240387,24.806992296048468,23.76986468991503,24.787829633909277,25.04429762466934,25.653280280714815,25.55708337106612,25.790417749375384,26.46376758429793,25.61188421756214,25.543591711614444,25.7412502763634,26.35736994908105,25.464980063913818,25.51195160576239,24.79279671662949,25.890000000000027,25.89000000000007,25.890000000000133,25.907591843590404,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040827.0838010989 
 08/01  21:23:00,25.72062087942294,24.32702939913679,25.331018135523235,25.410966847112286,24.738294346133445,23.671774113306986,24.711788329236187,24.954249128193145,25.676290557653478,25.586150299138607,25.813502900432178,26.489881375161184,25.631065798013368,25.56876517777282,25.760362690241025,26.380708392064976,25.436014283893898,25.524526893986935,24.800432490483414,25.890000000000037,25.889999999999998,25.890000000000005,25.90054738941925,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042278.2436222769 
 08/01  21:24:00,25.738275868814307,24.2502001693574,25.365308445159518,25.440942475064138,24.68125440544002,23.5935512483257,24.64907669234314,24.882860617709786,25.697816331505999,25.61359960954446,25.835361233456579,26.514039405058506,25.64908920101156,25.59227377297661,25.778270787720847,26.4021795251427,25.406234481014804,25.536507953523448,24.807802210723677,25.88999999999997,25.889999999999984,25.889999999999984,25.908467309457565,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040912.3869208605 
 08/01  21:25:00,25.753980528829716,24.18498987893767,25.39800289380096,25.46919216554391,24.633865377003056,23.53100479359995,24.597309555920384,24.826625494142758,25.717907571806113,25.63954884260674,25.85597510034096,26.53647293062624,25.66597988776438,25.614300456607105,25.795117024142458,26.422001436780339,25.376628799055014,25.547942061229997,24.814939780884779,25.89000000000009,25.88999999999998,25.889999999999977,25.89775073585203,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042068.5156881721 
 08/01  21:26:00,25.767967961245629,24.129571140442566,25.429158419135474,25.495746652098246,24.594491156106967,23.48072003013644,24.55454385618738,24.782220091964566,25.736641029482997,25.66420268292814,25.875335188218537,26.5573726824524,25.68176656164102,25.634973583109177,25.8110214301214,26.440353169346556,25.347856611461446,25.558874246165805,24.82187595657597,25.890000000000044,25.88999999999998,25.889999999999977,25.91072838089449,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040867.8048847686 
 08/01  21:27:00,25.78044800508952,24.08234037975536,25.458699132491384,25.520671857684698,24.561721493140675,23.43994554393302,24.519123963047588,24.746789746296455,25.754106823691143,25.687548466321254,25.89347646491346,26.57690744446628,25.69650240050471,25.654418001920847,25.826079654818054,26.45739220922275,25.32035877380172,25.569352526712885,24.828637661433186,25.890000000000098,25.889999999999977,25.889999999999917,25.901706316407535,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042339.5479995546 
 08/01  21:28:00,25.791610779511939,24.041987644482768,25.486603633530085,25.544053740420908,24.534390717903994,23.406586898494177,24.489703203560198,24.718180021671384,25.770400648016915,25.70957288046589,25.91046751734417,26.595236130702966,25.710259015348539,25.67276924399792,25.840302939563516,26.473266856528487,25.29441205969265,25.579416819404594,24.835247600072017,25.88999999999998,25.88999999999998,25.889999999999959,25.90931253495705,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040885.476543342 
 08/01  21:29:00,25.801626421100609,24.00744270684526,25.512906993394233,25.56598569028587,24.51153779904581,23.37904926411147,24.46518790792979,24.69480810095371,25.785616519950087,25.730306672625696,25.926389550966229,26.612502642295543,25.723113536064248,25.69019179767738,25.853707833176377,26.488108488042366,25.27016597732635,25.589087588581735,24.841726118045626,25.889999999999959,25.88999999999998,25.889999999999977,25.898244894665777,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042065.6725457497 
 08/01  21:30:00,25.810645091677754,23.97781436993789,25.537677637673214,25.58656297679414,24.49237196470353,23.356103098181337,24.44468909704867,24.675500749792716,25.799844898170524,25.749815680933307,25.941326153436799,26.62884340702098,25.735142357722329,25.70672644974183,25.866333242297629,26.50203475734538,25.2476764829505,25.598380866032718,24.84809052586271,25.890000000000087,25.889999999999984,25.88999999999998,25.911067550550226,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040819.5943105125 
 08/01  21:31:00,25.818798464223197,23.95234966644174,25.560997796033175,25.60587914123269,24.47624276575557,23.33678845013536,24.4274826830732,24.65936884604803,25.813171294476534,25.768182239993167,25.955358396425134,26.64440408602158,25.746418066187663,25.72239143063809,25.878232234248796,26.515149986913955,25.22693590138764,25.60731330459863,24.85435493710927,25.89000000000004,25.88999999999998,25.889999999999977,25.90174910355073,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042298.9790122607 
 08/01  21:32:00,25.82618698539005,23.93036549382221,25.582950041768549,25.624021744801199,24.46258465479259,23.320332338604144,24.412947534714978,24.645708279369857,25.825670949348209,25.78548148096667,25.968556381828689,26.659250134465027,25.757003663153218,25.73721297767409,25.889455660896095,26.527530792174465,25.207890377872539,25.615902343730857,24.8605319777123,25.88999999999997,25.88999999999998,25.890000000000044,25.909799592104787,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040833.3603788212 
 08/01  21:33:00,25.83289855853062,23.911282471539793,25.603617050319028,25.641074387222227,24.45092994001736,23.30612369949575,24.400573817932704,24.63396990442669,25.837413000000635,25.80178516114732,25.980984601511407,26.673428287397394,25.766956703169279,25.75123117940825,25.900052028885129,26.539242807819944,25.190457173385064,25.624165553489346,24.86663211751186,25.889999999999956,25.88999999999998,25.88999999999999,25.89863382710113,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042055.2663765538 
 08/01  21:34:00,25.83901695670334,23.894633948553758,25.623083066481035,25.657118715225744,24.440908976706849,23.29369011085781,24.38996032779266,24.623735433459208,25.848464033008559,25.817168544931556,25.992707051516299,26.686997204454319,25.776332969532,25.76449926281923,25.91007089302773,26.550352898825837,25.174535125920266,25.632120107038938,24.872663439551649,25.88999999999995,25.890000000000044,25.88999999999998,25.91140793607443,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040777.4147751429 
 08/01  21:35:00,25.84462011819728,23.880041269871375,25.641431410289309,25.67223284140184,24.432226299951773,23.282665124986683,24.38078814591024,24.614683967460566,25.8588859881021,25.83170514571854,26.003784145272144,26.700018926348908,25.785184557011346,25.7770732533428,25.919559667947973,26.560922613489674,25.16001255556036,25.639782154551339,24.878633124224554,25.890000000000016,25.890000000000059,25.889999999999977,25.901814103040576,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042271.961112906 
 08/01  21:36:00,25.849777293791907,23.867191100091419,25.65874321133116,25.686490822147989,24.42464335782308,23.272762667273655,24.372801045251025,24.606568296157307,25.868736422194599,25.84546624334773,26.014272878538529,26.71249733760949,25.793560014670164,25.789009064836074,25.928563689483675,26.571009731556165,25.146774520608145,25.647167025176036,24.88454686297978,25.890000000000027,25.889999999999995,25.88999999999998,25.91027773896194,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040794.8200893182 
 08/01  21:37:00,25.854548944754304,23.855820059977647,25.675095727193779,25.699961678324486,24.41796594479704,23.26375752469185,24.365791204580348,24.599196680538446,25.878068316362403,25.858519722567974,26.024226452426157,26.724438338712664,25.801504108221438,25.800360690829455,25.937125803455865,26.580668840215048,25.1347089177772,25.6542893369753,24.890408675371849,25.889999999999966,25.889999999999984,25.889999999999977,25.899004547063428,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042057.5557122538 
 08/01  21:38:00,25.8589727787882,23.845704877689859,25.690556845445696,25.712705568752999,24.41203182306771,23.25548918767488,24.359590438131286,24.592434784928409,25.88692501908657,25.870919294857857,26.03368755472123,26.735850939666514,25.809053384961556,25.811170295154743,25.945280349115778,26.58994230072867,25.12370726526068,25.66116271520622,24.896222214701319,25.88999999999995,25.88999999999998,25.88999999999991,25.911751827897235,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040749.4768797895 
 08/01  21:39:00,25.86308173336199,23.83665678229202,25.70519008265444,25.724777866374806,24.406707708882775,23.247831204460725,24.354061189472497,24.586177736027179,25.895345289057237,25.8827131771039,26.042694254851296,26.746750908198924,25.816240408875435,25.821475578978473,25.953057962913499,26.598869094346424,25.113667850962857,25.667800052613239,24.901990185474415,25.890000000000009,25.889999999999977,25.88999999999997,25.901891572716388,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042259.9751034685 
 08/01  21:40:00,25.86691159548726,23.828517168618214,25.71905797317422,25.73623208419774,24.40188618384909,23.240674540423304,24.349090435584857,24.580335165195167,25.90336705011954,25.893950993834556,26.051284722385874,26.757164225268779,25.823097032170826,25.83131614136761,25.960489674675345,26.6074702128659,25.10449641932121,25.674213660028799,24.907714098815569,25.889999999999956,25.88999999999998,25.890000000000044,25.910751879471069,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040770.2161321044 
 08/01  21:41:00,25.87049827566178,23.821152460149226,25.732220569718046,25.747118884684928,24.397479597830409,23.233927484401698,24.34458492681307,24.574830463576736,25.91102545930284,25.904679505346519,26.059494445024698,26.767119004542527,25.829652698774205,25.84072961584291,25.967604398775476,26.615761866801916,25.096105940621145,25.680414916674346,24.913395374149486,25.89000000000002,25.889999999999984,25.88999999999999,25.899362323366668,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042072.3264872357 
 08/01  21:42:00,25.8738743389892,23.814450245731157,25.74473462030266,25.757485648685547,24.3934166673567,23.2275151457509,24.3404682375522,24.569601325057496,25.918353145826008,25.9149430486048,26.067356691508146,26.776644948087289,25.835934730002259,25.849752093046879,25.97442940619242,26.62376246864864,25.088416717765204,25.686414595158554,24.91903483619381,25.88999999999996,25.88999999999998,25.89000000000004,25.912109193637016,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040733.9258269356 
 08/01  21:43:00,25.877068398324103,23.80831547775879,25.75665267346029,25.76737587039842,24.389639322681146,23.221376997891,24.336677654063938,24.564598006656199,25.92538014573151,25.92478336368507,26.07490251528594,26.785772659810083,25.84196829944786,25.85841790750266,25.98099033909307,26.63149300598094,25.081356774352025,25.692223027226445,24.924632523503378,25.88999999999995,25.89000000000011,25.889999999999988,25.90198660021639,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042261.3235299615 
 08/01  21:44:00,25.880092557045577,23.8026768465845,25.7680167877824,25.7768246482093,24.38610172649277,23.215481874068116,24.333168136389049,24.559795089675704,25.932128760103056,25.93422989274352,26.082154317231717,26.79452222940204,25.84777227424983,25.866751236802366,25.987305864092748,26.63896581879705,25.074860556385283,25.697849772240266,24.930188640285456,25.88999999999995,25.890000000000069,25.88999999999992,25.91122978539872,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040757.0133535185 
 08/01  21:45:00,25.882957553040169,23.79747378780448,25.77886544486269,25.785863828219829,24.38276630160008,23.209805369892608,24.329902769341748,24.555172546750684,25.938618617747644,25.943308387545949,26.089131661273738,26.802911266265789,25.853363203167914,25.874773138877705,25.993392266129548,26.64619190296047,25.06886943343233,25.70330390815748,24.93570306479856,25.890000000000016,25.890000000000059,25.88999999999997,25.899712253068456,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042097.1419592818 
 08/01  21:46:00,25.885678933623344,23.922835608977566,25.789237667666087,25.79452520697767,24.49530209392573,23.398732791740497,24.45787902914353,24.809220255896354,25.94487018084117,25.95204712954923,26.095855559908679,26.810961909510437,25.858758180989473,25.882506925358795,25.999267004599404,26.653186442116675,25.096728426395683,25.708594179627274,24.941175111990753,25.89000000000009,25.890000000000059,25.89000000000011,25.91248357032466,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004633.8716565794 
 08/01  21:47:00,25.88827583063794,24.116019898520429,25.799176488321913,25.802843777874477,24.66620822714554,23.68116534775791,24.65141405470463,25.18545981694173,25.950905218018144,25.960476191528565,26.102348375866627,26.81869824150012,25.86397527146429,25.88997746284523,26.004948549244064,26.65996587809833,25.143041987677266,25.71372867044893,24.946604867155189,25.89000000000004,25.889999999999995,25.890000000000005,25.90209996239014,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006186.9021606911 
 08/01  21:48:00,25.890764622152138,24.313628427707834,25.808717815927456,25.810848333392348,24.838179241216804,23.959181846182657,24.845315851603194,25.553536729327843,25.956742121822808,25.968621565409735,26.108629189652647,26.826142652270975,25.869029679540235,25.897206315967215,26.01045267343838,26.666545395039447,25.19173897288457,25.718715086963557,24.951991960828818,25.88999999999996,25.889999999999988,25.889999999999984,25.911714640337764,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004672.961109736 
 08/01  21:49:00,25.89315914833685,24.48904679211397,25.81789195324976,25.81856285369532,24.98764552464153,24.19460981844486,25.01303037472278,25.86370047670474,25.96239650630694,25.97650599088941,26.11471446678851,26.833316207797656,25.873934281397174,25.904212432226,26.015793025391895,26.672939424302134,25.23578298555041,25.723560940956138,24.9573353706736,25.890000000000084,25.88999999999998,25.88999999999998,25.90005746543,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006057.278141872 
 08/01  21:50:00,25.895461158106625,24.639359413959555,25.826720537005057,25.826004906128416,25.112800575899504,24.38657744216919,25.152752851501217,26.115224749622578,25.96787818470259,25.984142596098317,26.12061405445452,26.84023051654435,25.878697405088766,25.91100685854606,26.02097800673534,26.679155438857646,25.274126588344069,25.728273192409476,24.962634333506164,25.890000000000108,25.890000000000044,25.889999999999977,25.91287389456911,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004663.0090709081 
 08/01  21:51:00,25.8976728343634,24.769400572126068,25.83522421906968,25.833191195651304,25.218796924368716,24.545517403791864,25.270510342924024,26.3222565732395,25.973196167639928,25.991543269960599,26.12633690543236,26.846895903583925,25.88332666011503,25.917599548381337,26.026015224279037,26.68520043104043,25.30780726189432,25.73285851775128,24.96788802253237,25.889999999999977,25.890000000000055,25.89000000000004,25.902230363897094,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006233.6292000709 
 08/01  21:52:00,25.89980147750646,24.884124441446209,25.84342613379775,25.840140085313644,25.310688182294834,24.680347309282725,25.372120869554676,26.497715224460707,25.9783614854242,25.99872370260711,26.1318945644045,26.853327205412886,25.887831148384053,25.924003615320996,26.03091428249478,26.691085129539155,25.33799684473557,25.737323445442344,24.973095347597235,25.889999999999956,25.890000000000059,25.88999999999999,25.9122038257663,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004699.8171552878 
 08/01  21:53:00,25.901857042343857,24.98684716736139,25.851349933465924,25.84687012427953,25.391876397747649,24.79690788765042,25.46150240193087,26.649708408585128,25.98338501332378,26.005699270694604,26.13729830013538,26.85953894564205,25.892219655615159,25.930231751009435,26.03568435615336,26.696820011321756,25.36549488646888,25.741674014056366,24.97825549054601,25.88999999999995,25.88999999999999,25.88999999999998,25.90039659712471,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006119.4192902619 
 08/01  21:54:00,25.903849298970976,25.07963147270956,25.859018278260824,25.85339900046486,25.464506694324827,24.89881210754651,25.54110624213493,26.78286930265446,25.98827732416791,26.012485206455066,26.14255921541411,26.865546042979294,25.8965006874526,25.936296581058298,26.040334472062616,26.702416734490876,25.390785081580654,25.745916086807648,24.983367613498058,25.890000000000016,25.890000000000048,25.889999999999977,25.913278223875556,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004692.4118957196 
