Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  21:55:00,25.90578681143417,25.16390937931613,25.866451964774297,25.859742883754227,25.530004428217674,24.988500988276586,25.61258757616224,26.899546596731473,25.993048534318427,26.019096544326048,26.147688211195278,26.871363935860598,25.90068240061781,25.942210684621054,26.044873555036604,26.70789051205198,25.414178488762226,25.75005553303285,24.98843073195292,25.88999999999996,25.889999999999988,25.88999999999998,25.902376369585839,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006282.2141308785 
 08/01  21:56:00,25.90766848247507,25.240942693277384,25.873663275876934,25.86591173064485,25.589332586076475,25.068001465699689,25.677064817869469,27.00209591605688,25.997703607207059,26.02553985374471,26.152690298340784,26.87699951442089,25.904769014129675,25.94797975253497,26.049305946644627,26.713243387657199,25.435909090776247,25.754097914969536,24.99344416669297,25.890000000000084,25.889999999999988,25.88999999999998,25.912696334352956,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004727.5036607655 
 08/01  21:57:00,25.9094936540141,25.311822931986908,25.88066331763969,25.871914477933559,25.64333265638254,25.139013369277366,25.73549822935262,27.092611817708435,26.002246744007448,26.031820554583889,26.157569615590505,26.882458386381236,25.908764081415926,25.95360844755247,26.053635226759675,26.718469262743214,25.45617038968021,25.75804879821011,24.998407269465465,25.890000000000105,25.889999999999984,25.890000000000044,25.900730799999637,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006182.198403348 
 08/01  21:58:00,25.911266355080526,25.377447744482173,25.887465796769914,25.877761816947005,25.692799283484246,25.202931425182823,25.78876936597178,27.172778593588057,26.006684156021668,26.037947677181014,26.162332793298185,26.887750174945184,25.9126726328626,25.9591043684417,26.057866871585973,26.723566331910975,25.47512842752369,25.761913951235333,25.00331926958204,25.89000000000004,25.88999999999998,25.889999999999988,25.913690086472245,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004722.7016840048 
 08/01  21:59:00,25.912992959172035,25.438596820709618,25.89408552552334,25.883465117940628,25.7384040789181,25.26092432262072,25.83754454085053,27.244132099753668,26.011022246563927,26.043930388402545,26.166986539955837,26.892884375287836,25.916499680799136,25.964475042866959,26.062006226212949,26.728535351831217,25.492926061257614,25.765699158463574,25.008179619068597,25.88999999999996,25.88999999999998,25.889999999999977,25.902533851069614,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006332.6926932649 
 08/01  22:00:00,25.914680140116038,25.348288980324516,25.900536985178677,25.88903545357742,25.652685421552204,25.084113886268744,25.736152983599948,26.72291099593247,26.01526749156489,26.049778163922278,26.17153775279241,26.897871027316794,25.920250276791017,25.96972828191061,26.066058778279634,26.733379821346678,25.518567131488454,25.76941082145257,25.01298780250295,25.889999999999956,25.88999999999998,25.889999999999977,25.92426529970855,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042643.1520277946 
 08/01  22:01:00,25.915547012180754,25.16482985266622,25.906096352634166,25.893748199291367,25.487327911949938,24.77415002588601,25.544977106003768,26.169971426446023,26.018688441299586,26.054761750659197,26.175245422224699,26.901965524983824,25.923186939679519,25.974128236835094,26.069278946141837,26.73737091727303,25.53885549599992,25.773046117844598,25.017736478643938,25.890000000000023,25.88999999999998,25.890000000000044,25.908830591871515,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1001568.4110616535 
 08/01  22:02:00,25.915865122715635,24.964340959572025,25.910967887902463,25.897804055889539,25.30884333894366,24.457352249179516,25.34110887328901,25.759800103225598,26.021440800278897,26.05903593078677,26.178264004945935,26.905304402148795,25.92545668631174,25.97782016441979,26.071811772664355,26.74062018471162,25.546770333991686,25.77659649884458,25.022417980541737,25.88999999999996,25.88999999999998,25.889999999999988,25.927964915988306,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,999311.0610424477 
 08/01  22:03:00,25.916059047971844,24.784584663735058,25.91552656611904,25.901575142170175,25.150995460906576,24.19191023234437,25.162856659225999,25.48392063902672,26.023864240550688,26.06294071464481,26.180935551672076,26.908217382911919,25.92739405181383,25.98113825680955,26.073992831965346,26.743427729696184,25.541229206909155,25.78004101006466,25.0270238247355,25.88999999999995,25.890000000000044,25.889999999999977,25.903118857244718,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004092.0032875068 
 08/01  22:04:00,25.91634338675534,24.63392538087502,25.91998487123453,25.905272265440226,25.021103182184058,23.985964257320675,25.017968421660389,25.29303710287789,26.02616233384268,26.066682186663749,26.18346572843363,26.91091093948572,25.929201832113667,25.984287563404704,26.07602628370969,26.745985958974534,25.524726237295508,25.783364888699056,25.0315466393477,25.889999999999949,25.889999999999988,25.889999999999977,25.950961866122737,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1001248.8289556408 
 08/01  22:05:00,25.916766908762978,24.50891232109479,25.924413708093316,25.90896469491058,24.915599791380445,23.82839557898366,24.901730917649755,25.151056592995344,26.02840586637792,26.070333447311556,26.185926785247628,26.913463637245664,25.93095169533375,25.9873421258579,26.07798514284657,26.748370933866715,25.500800980965424,25.786560852189817,25.03598217922759,25.889999999999949,25.88999999999998,25.889999999999984,25.923560036338356,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006067.7287469776 
 08/01  22:06:00,25.91731197943255,24.404216005094459,25.92882129928893,25.912658765220735,24.82915849248483,23.70620644293734,24.80757596503305,25.03977866506433,26.030603810999339,26.07390570881837,26.188328952134364,26.91589336628769,25.932653514487666,25.99031419013022,26.079880699516815,26.750602460952256,25.472554427934953,25.789626882051377,25.040329177549024,25.89000000000002,25.890000000000108,25.889999999999977,25.96709728700969,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1001382.5568156497 
 08/01  22:07:00,25.91795067400414,24.31574653866408,25.933201405518344,25.91634619444284,24.75763533749151,23.609900163620258,24.730465164820719,24.95114451193397,26.032749859460425,26.077395095194725,26.190667194904216,26.91820244836501,25.93430145257471,25.99320043908149,26.081708587345199,26.75268525949145,25.442215002635803,25.792564018014269,25.04458828080482,25.890000000000023,25.890000000000005,25.889999999999977,25.924777959467084,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006714.5855724174 
 08/01  22:08:00,25.91865869876008,24.240521406110106,25.937545015160987,25.920017576207678,24.69803070488168,23.532943688413196,24.666783981367386,24.880349006884658,26.034835352156589,26.080792832075944,26.192933353191909,26.920387111010805,25.935887913878426,25.99599344319217,26.083461943883554,26.75461929134954,25.41125174448213,25.795374555040657,25.048761165086196,25.88999999999996,25.889999999999988,25.889999999999973,26.02278566862986,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1000311.1834090926 
 08/01  22:09:00,25.91941993222418,24.17634465307766,25.94184746126682,25.92366778567947,24.648149332558785,23.470842769129939,24.613920462591105,24.82363882257615,26.036855561067985,26.084093956651605,26.195123046697505,26.922446383749187,25.937408992825696,25.9986893083586,26.085137423602004,26.75640653636202,25.380616838884376,25.798061572745,25.05284987776903,25.89000000000002,25.889999999999984,25.88999999999998,25.977635047019157,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1008945.6279756622 
 08/01  22:10:00,25.920225184400417,24.1215450485939,25.946108928487637,25.927295735892519,24.60633410702703,23.420437297302916,24.56993351971084,24.777986140127216,26.038810241877106,26.087299392988347,26.19723675065567,26.92438478957546,25.93886460310616,26.001289219387997,26.08673580751728,26.758052895834909,25.35093208776468,25.800628710912226,25.056856512892979,25.890000000000027,25.889999999999984,25.890000000000044,26.0365993473196,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,999013.7654313981 
 08/01  22:11:00,25.921067761989606,24.074750248549365,25.950328585514563,25.930899259877707,24.5712339899804,23.379323691336958,24.533254448618725,24.74094411772696,26.04069925132741,26.09040970334964,26.19927485755372,26.926206433399427,25.94025461883518,26.00379388928241,26.08825766776103,26.75956341481817,25.322601328048536,25.80307967729344,25.060782756380477,25.890000000000094,25.88999999999998,25.889999999999988,25.962641228720594,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1008777.5834287757 
 08/01  22:12:00,25.921943054321568,24.03476598554097,25.954509191334485,25.93447930284091,24.54170455179631,23.34558908891441,24.50258856096376,24.71057044992583,26.04252411271078,26.093427872978759,26.201239501466579,26.927916880572103,25.94158022097711,26.00620601378626,26.089704930595258,26.760944008332335,25.29587543220323,25.80541839088335,25.064630431960994,25.89000000000004,25.88999999999998,25.88999999999998,26.0315694337664,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1000435.9900209615 
 08/01  22:13:00,25.922847270014765,24.000552858080295,25.958655056299319,25.938038224883515,24.516779552359556,23.317676286970455,24.476859652240944,24.685360077773223,26.044287449188418,26.09635871565871,26.203134110861098,26.929523034343885,25.942843470403259,26.008529842954805,26.091080577696859,26.76220161618783,25.270893560599139,25.80764901162372,25.06840151275074,25.889999999999966,25.88999999999998,25.88999999999998,25.95948641937613,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1009814.7826117638 
 08/01  22:14:00,25.92377316562859,23.971154101767725,25.962765213416405,25.941574718869398,24.49560956165065,23.294305328222959,24.45513096268825,24.664132950562267,26.045987995452135,26.099200958581524,26.204957621012988,26.93102553976675,25.944043352857898,26.010764573849746,26.092383979326148,26.76333868039541,25.247706819115249,25.809775570542024,25.072097930075665,25.89000000000002,25.890000000000044,25.889999999999977,26.030510164319855,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1001249.7098137213 
 08/01  22:15:00,25.924714283096237,23.94575835308555,25.966838040652847,25.94508692321897,24.47749045939468,23.274469903498887,24.43663117776568,24.645983385015727,26.04762416460869,26.10195276492169,26.20670854681066,26.932424248199316,25.945178544407779,26.012908859078388,26.09361408062234,26.76435676527335,25.226302195618488,25.811802136290937,25.07572154353055,25.890000000000094,25.890000000000055,25.890000000000048,25.951811659279558,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1010259.2366124112 
 08/01  22:16:00,25.92566671837096,23.923715694298296,25.97087383770838,25.948574276228759,24.46186535062127,23.257407397326419,24.42075440226995,24.630234779060609,26.049196311136588,26.104615363000197,26.208387672752467,26.933722066716894,25.946249215972597,26.014963863208508,26.09477161084888,26.765259416162328,25.206620363381306,25.813732866655188,25.079274136745054,25.889999999999977,25.890000000000119,25.88999999999999,26.027968745240707,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1002251.0142340617 
 08/01  22:17:00,25.926628325225456,23.904501106785408,25.97487430844947,25.952037220655165,24.448289371024964,23.242535597604726,24.40702428128891,24.616372132289347,26.050705464076679,26.10719072327943,26.20999637094188,26.93492215524539,25.94725596097766,26.016931229072055,26.09585765335998,26.766049874192299,25.188571150536207,25.815571674594048,25.08275735954711,25.890000000000027,25.890000000000005,25.88999999999998,25.94553761469315,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1010903.5082069635 
 08/01  22:18:00,25.927597580393848,23.887680441352815,25.97884152764626,25.95547652641258,24.43640213610766,23.229403040431316,24.395061851135134,24.60399797554955,26.052153092640724,26.10968150105193,26.211536514446107,26.936028282982155,25.948199682281506,26.018813184843024,26.09687370530787,26.766731755604618,25.172047116560706,25.817322411742468,25.08617279295735,25.889999999999959,25.889999999999977,25.890000000000048,26.02589273364666,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1003188.0188755003 
 08/01  22:19:00,25.928573266311024,23.872888674027324,25.982777558010004,25.95889301729721,24.425913435233807,23.217655117267954,24.38455709246679,24.59280239773286,26.053541054817999,26.112091087220134,26.213010511490553,26.937045017792359,25.949081484951557,26.0206126367995,26.0978217515003,26.767309364757023,25.15693452937313,25.818988949261497,25.08952198731533,25.890000000000016,25.890000000000108,25.889999999999995,25.938799196958028,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1011478.5578909065 
 08/01  22:20:00,25.929551102935585,23.859811550145844,25.986680568989667,25.962284903653214,24.41658001429754,23.20702768734027,24.375254535100529,24.582569952936557,26.05486787551994,26.114417713097944,26.214416953313735,26.937971705851259,25.94990053640848,26.022328197185368,26.098700694897667,26.76778332643213,25.14311710956376,25.820574886610616,25.09280637740347,25.89000000000009,25.890000000000069,25.88999999999998,26.023665489338563,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004139.0540429589 
 08/01  22:21:00,25.930527481250438,23.84818342874261,25.99054887513837,25.965650528422274,24.40819950246874,23.197312362079935,24.366944019827259,24.573132715575658,26.056132095761926,26.11665956033664,26.21575436727017,26.93880737709653,25.950656031426836,26.023958398871316,26.09950936074584,26.768153832145094,25.13048147735998,25.822083725481897,25.09602734843505,25.890000000000105,25.890000000000055,25.889999999999977,25.93330258610304,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1012170.3710124774 
 08/01  22:22:00,25.931500744935279,23.837783319905495,25.994382780111996,25.96898965537367,24.400606464440544,23.18833609682877,24.35945353293756,24.564345107921356,26.0573341836942,26.11881779667333,26.217023514460199,26.939553998576984,25.95134860350271,26.025504276795976,26.100248391558404,26.768423033324436,25.118919247331829,25.82351894821911,25.099186258862085,25.890000000000044,25.88999999999999,25.889999999999977,26.021462490605545,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,991554.3938353664 
 08/01  22:23:00,25.932470561792174,23.828426896708636,25.998183892174283,25.97230299051461,24.393665938179365,23.17995744394315,24.352642625493087,24.55608474646493,26.05847525525626,26.12089434290091,26.21822576140144,26.940213902412134,25.951979249983347,26.026967398178763,26.100918837434614,26.76859293571558,25.108328016474589,25.824883738311834,25.102284320445958,25.89000000000003,25.890000000000048,25.889999999999977,25.930818682820744,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1011561.5277300791 
 08/01  22:24:00,25.933436880686448,23.819959653382509,26.001954133880387,25.97559151131181,24.38726781800714,23.1720624965599,24.34639701979555,24.548252200132099,26.059556792178058,26.122891723534477,26.219362927239197,26.94079002232443,25.95254923909966,26.02834986522796,26.101522135486534,26.768665943911004,25.09861227483241,25.82618117052974,25.10532269854103,25.889999999999966,25.89000000000012,25.88999999999998,26.02099106984711,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005303.4556736553 
 08/01  22:25:00,25.93439982889819,23.812251339589865,26.005695401942128,25.978856212194388,24.38132037947746,23.16456005114821,24.340624171371336,24.540767782067637,26.06058056703411,26.124813103978224,26.220437301410809,26.941286044297454,25.953060120635674,26.029654382884304,26.102060156958815,26.768645118659454,25.089684517337227,25.827414297584558,25.108302568516739,25.890000000000016,25.890000000000009,25.890000000000048,25.932507133220864,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1010948.0177272027 
 08/01  22:26:00,25.93535667570847,23.80520742462661,26.009406157883285,25.98209572028748,24.375756932110869,23.157406315014016,24.33525932581729,24.5336043483558,26.061545077023284,26.12665691639949,26.221447638935787,26.941701041173969,25.953510894026015,26.030879686148276,26.102531878509386,26.768530364152939,25.081464260507727,25.82858590316631,25.11122498277943,25.88999999999996,25.889999999999984,25.88999999999999,26.021005587155146,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,993736.9928498387 
 08/01  22:27:00,25.936305208045508,23.798735906117576,26.013084990946316,25.98530876587286,24.37051231414697,23.150549365277148,24.33023732843638,24.5267210286694,26.062449266068009,26.128421542011507,26.222392627994205,26.94203384261399,25.95390054085246,26.032024435629343,26.102936193801218,26.768321243344727,25.07387907464557,25.82969866461978,25.114090966981605,25.88999999999995,25.889999999999977,25.889999999999984,25.930624718982658,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1011677.731239351 
 08/01  22:28:00,25.937244816444399,23.792761450357696,26.016732232529895,25.9884953400732,24.365536879366,23.14394923861261,24.325507273730815,24.52008587602596,26.06329408138027,26.130108065734978,26.223272998628354,26.942285915394434,25.9542295031916,26.03308958211613,26.10327367634311,26.768019025771968,25.066863962065957,25.830755232059575,25.116901558529969,25.890000000000084,25.88999999999998,25.889999999999984,26.020830409247794,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1007210.7707815089 
 08/01  22:29:00,25.938176026474666,23.78721796508997,26.02034936305228,25.991656266754004,24.3607894225158,23.1375696792259,24.321026102463745,24.51366681308984,26.064081011700737,26.13171828314409,26.22409005518542,26.942459104684429,25.95449867273243,26.03407659576364,26.103545290544014,26.767624835314753,25.060360621184345,25.83175798346082,25.119657647067908,25.889999999999973,25.890000000000044,25.88999999999998,25.932397328244073,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1010761.6531059037 
 08/01  22:30:00,25.93909947063485,23.912092071899964,26.023938130598045,25.994792597423915,24.47179839573555,23.324371360780277,24.447786643483867,24.764946134489429,26.064811774139604,26.133254525408299,26.224845506628595,26.942555810767908,25.95470923996553,26.034987428809143,26.103752327435037,26.76714011735416,25.088010609929147,25.83270919957581,25.122360096861806,25.89000000000002,25.890000000000055,25.889999999999977,26.0207403263138,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,955923.9386105825 
 08/01  22:31:00,25.940016449535159,24.104694709237145,26.02750312772352,25.99790787123483,24.64082812055558,23.603980923379699,24.639713356268115,25.138000282682623,26.06548911855727,26.13472088633043,26.225542311780683,26.942579649269097,25.954863294803958,26.035825520684968,26.103897023999595,26.76656716557769,25.134274588066647,25.833611161712665,25.125010088432565,25.890000000000027,25.889999999999995,25.88999999999998,25.930488442040529,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,972102.5944512221 
 08/01  22:32:00,25.940924933026588,24.301732052218104,26.0310429778375,26.001000956260513,24.810485671916106,23.879276588221374,24.83147109180301,25.503296306489319,26.066112035246076,26.136115982017694,26.226179364272175,26.942529631698976,25.954959906571479,26.0365897447684,26.103978304691759,26.76590527994143,25.182933892436567,25.83446591618863,25.12760854003413,25.88999999999996,25.890000000000048,25.890000000000044,26.020686425306204,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,969772.9266888232 
 08/01  22:33:00,25.9418230506316,24.47664973770117,26.034554918239825,26.00406949435823,24.957437781919987,24.112485383092954,24.996714612938356,25.810220461809995,26.066679001746537,26.137437658115109,26.226754982853018,26.942404249057519,25.954997763676436,26.03727833253273,26.10399521396887,26.765153220293514,25.226888840051325,25.835275424552479,25.13015620789832,25.89000000000002,25.889999999999988,25.889999999999988,25.932291795316759,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,971536.4709870615 
 08/01  22:34:00,25.942710497831095,24.626415198905087,26.03803822792455,26.007112687825655,25.07990327739421,24.302575500169455,25.13366044819823,26.057912780624684,26.067190257803519,26.138686395554,26.22726948515298,26.942204431538174,25.95497703489793,26.037891750524805,26.103948466552706,26.764311054933559,25.265080527359335,25.836041633511777,25.132653854476858,25.89000000000009,25.88999999999998,25.890000000000108,25.974731005023469,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,951990.087040821 
 08/01  22:35:00,25.943588082700879,24.75575805954241,26.041493847801168,26.010131037184114,25.18303054934461,24.45908130910114,25.24835898866286,26.260522565819369,26.067646805820045,26.139863627507276,26.22772392638585,26.941931592873237,25.95489847211212,26.03843118311716,26.103839192301427,26.763378446587678,25.29855775123251,25.83676625180899,25.13510209861324,25.889999999999973,25.88999999999998,25.889999999999998,25.915969493924437,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,957840.2215244795 
 08/01  22:36:00,25.944456806324543,24.869605009540569,26.044923277331085,26.013125521485536,25.271886529709794,24.591047735626519,25.346685325858709,26.431070682865085,26.068050064682063,26.140971434998673,26.22811983787645,26.941587720212973,25.954763188994645,26.03889838100279,26.103668826339108,26.76235477234238,25.32850504547008,25.83745090513791,25.137501554568347,25.889999999999959,25.88999999999998,25.889999999999988,26.01569530104436,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,966433.479495033 
 08/01  22:37:00,25.945317639702766,24.97128931224339,26.048328107506426,26.016097207094366,25.349865371432935,24.704460736110915,25.432543239157778,26.577903081369106,26.068401760146974,26.142012481715839,26.228459170313255,26.94117545190216,25.95457258771783,26.039295637045848,26.103439135945178,26.76123803817336,25.355726275610896,25.838097208961817,25.13985290206119,25.890000000000023,25.889999999999977,25.88999999999998,25.9293710468571,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,968886.7466923171 
 08/01  22:38:00,25.946169193056389,25.063080413490885,26.051707167942128,26.0190451542098,25.419206694954384,24.80323914540141,25.50848020108695,26.706207938223515,26.068700842529244,26.142985400307557,26.228740795222355,26.940693745832367,25.954325745487073,26.03962181175136,26.103149290900764,26.760028226345477,25.380707480649723,25.83870658590784,25.142156697223144,25.890000000000094,25.889999999999977,25.88999999999998,26.02020059859904,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,970020.3162461049 
 08/01  22:39:00,25.94701039990497,25.14656606475057,26.055059424344923,26.0219685157836,25.48149643636728,24.890054768494229,25.57622540754996,26.818494705231215,26.068946275119118,26.143888811775505,26.228963521104619,26.940141414093003,25.95402174028534,26.039875727135965,26.102798388856124,26.758729759459013,25.403762148717733,25.839280393693199,25.144413499680814,25.890000000000105,25.890000000000044,25.88999999999998,25.93206329677505,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,968828.3035501419 
 08/01  22:40:00,25.94784162526918,25.222941878601366,26.058385213196563,26.02486747110915,25.537767457523527,24.966857808031315,25.637077800753663,26.91687302753233,26.069138558953875,26.144723596139007,26.229127833211434,26.93951937738925,25.95366095982459,26.040058144500688,26.102386982545299,26.75734792927445,25.4251258469081,25.839819990362494,25.146623927856998,25.889999999999977,25.890000000000055,25.889999999999977,25.94990470116143,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,950077.3499811554 
 08/01  22:41:00,25.948663993973324,25.29319383152841,26.0616857833173,26.027742875103738,25.588776082401077,25.035202310019487,25.69213656989788,27.003492582186558,26.06927873782181,26.145491264693285,26.229234640916944,26.938828890761266,25.95324421245372,26.040170299531398,26.10191599540932,26.75588658863783,25.44499559465038,25.840326546953098,25.148788457213226,25.88999999999995,25.890000000000059,25.88999999999998,25.907627574454428,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,955832.4249028631 
 08/01  22:42:00,25.949478921192968,25.358164236777893,26.064962567422968,26.030595740532708,25.635216512324324,25.096382312706909,25.74231466869048,27.080063671410934,26.0693681349056,26.146193755573625,26.22928578062497,26.938071648125829,25.952772561660898,26.04021381743466,26.10138663716425,26.75434896107293,25.463541175906813,25.840801184225524,25.15090756577121,25.89000000000001,25.890000000000055,25.889999999999973,26.0127384191755,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,964848.837950415 
 08/01  22:43:00,25.95028764463694,25.418612177691466,26.068216990346867,26.03342707607956,25.67778543971333,25.151495238915726,25.78831693521399,27.148004372473616,26.0694083260116,26.146833482579344,26.229283454699183,26.93724990248851,25.952247313688227,26.040190775721304,26.100800443761754,26.75273834324243,25.48090695360925,25.841245033041444,25.152981810695246,25.889999999999959,25.890000000000059,25.88999999999998,25.92832772348554,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,961875.4799004416 
 08/01  22:44:00,25.95108939743769,25.47527675267664,26.071448000493438,26.036236049325735,25.716923923193293,25.201527160609137,25.830470042150379,27.208605146876438,26.069398292049006,26.147409145537794,26.229226902083164,26.93636263209243,25.951667570397818,26.040100074401225,26.100156544230026,26.751055602799146,25.497216535887135,25.841659072223167,25.155011626151983,25.890000000000016,25.89000000000012,25.88999999999998,26.019723181798498,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,970241.1473826536 
 08/01  22:45:00,25.951883475919439,25.38013353984697,26.074654685810559,26.039021923651835,25.625197088601337,25.018662074243758,25.722805906063923,26.720286472608036,26.069337034855569,26.14791944241254,26.229115230253748,26.93540868696883,25.951032436951228,26.039940582811547,26.099454013445685,26.74930109989251,25.520956456072466,25.842044237011483,25.15699745777053,25.889999999999959,25.890000000000005,25.89000000000004,26.04938999244727,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1010344.5555710446 
 08/01  22:46:00,25.952670554009094,25.192217262518054,26.07783735458252,26.041784894263328,25.455206996614878,24.705061136312915,25.525972107120205,26.18058234511896,26.069224987046096,26.148365134541036,26.22894908577931,26.934388780434074,25.95034224829437,26.039712947667426,26.09869328262796,26.747476323237977,25.539966421963944,25.84240147442789,25.15893982178748,25.889999999999956,25.889999999999988,25.89000000000005,25.940160736919365,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,994198.19143545 
 08/01  22:47:00,25.95345179471817,24.987903169806207,26.080997136788743,26.04452577428505,25.27362680027499,24.3864601454063,25.318330619368298,25.764031806463494,26.069063099923448,26.148747585312376,26.228729576650449,26.933303931099354,25.94959774461229,26.0394182705596,26.097875148413079,26.745582663771214,25.547038481381166,25.842731579491607,25.160839092409057,25.89000000000001,25.88999999999998,25.890000000000119,26.02325166621518,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004284.4693040506 
 08/01  22:48:00,25.954228697643655,24.804875225777793,26.08413531679512,26.04724551111362,25.11365441609981,24.120491195113347,25.13781957456034,25.4748400917991,26.06885258197355,26.149068542411564,26.228458090599778,26.93215554205658,25.94879990162412,26.039058004878414,26.097000674612209,26.743621767164979,25.5407350574437,25.8430353136985,25.162695652505954,25.889999999999956,25.89000000000004,25.890000000000009,25.93148571888099,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,999951.7983720009 
 08/01  22:49:00,25.95500245946633,24.65141476420263,26.087253177674577,26.049945049381234,24.98225177435586,23.914281595597744,24.991608894159748,25.271985075300955,26.068594880026784,26.149330190754296,26.228136330059134,26.930945516860694,25.947949923611576,26.038634020596527,26.096071231884264,26.741595730535225,25.523368909847183,25.843313456997028,25.164509972366426,25.890000000000016,25.890000000000119,25.890000000000048,26.020577702656405,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1007392.8004516435 
 08/01  22:50:00,25.955772625009254,24.523881456194233,26.090349777747325,26.05262364051816,24.875561682153195,23.75601471710083,24.875118765462199,25.12083227453493,26.068289014560965,26.149531296148387,26.2286473257785,26.92967285224712,25.94704692921557,26.038145251627428,26.09600165662147,26.73950432258185,25.498465838682237,25.84356667298505,25.166282409348488,25.890000000000027,25.89,25.890000000000119,25.93066344259305,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,999614.8164330418 
 08/01  22:51:00,25.956538606490008,24.416782955462844,26.09342430747576,26.055280626727958,24.788037400256266,23.632610520211356,24.78111269608336,25.002087264887295,26.067934028894553,26.14967062707172,26.229599431162023,26.928336426637043,25.946090040126653,26.037590604893237,26.0963893919574,26.737346967334714,25.469180334511259,25.843795670240245,25.168013464753064,25.889999999999959,25.890000000000044,25.890000000000126,25.90102554901024,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,982412.1335318319 
 08/01  22:52:00,25.957300917244184,24.325954755556816,26.09647704400025,26.057916198622718,24.71542917199118,23.53467735562446,24.70405568935464,24.90676260276836,26.067530295738114,26.149748838645313,26.230561558988318,26.926936758118836,25.945079531154354,26.03697061658471,26.096788926948205,26.735124311951727,25.437789880692244,25.844001262712394,25.16970387040299,25.889999999999949,25.889999999999988,25.890000000000005,25.891237052271906,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,988023.4960049398 
 08/01  22:53:00,25.9580603787646,24.248614862671056,26.099509013417014,26.060531122492927,24.654853291300648,23.456131641696517,24.640333077051979,24.83015851379056,26.067078681241079,26.149767162364428,26.23134703495031,26.925474638862686,25.944016065568424,26.036286259966439,26.097005710694597,26.732837036644978,25.405789227173277,25.84418413929372,25.171354223240696,25.89000000000001,25.88999999999998,25.890000000000048,26.00691867073739,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,997488.5064511262 
 08/01  22:54:00,25.958817959816075,24.182764298211244,26.102521380516028,26.063126289820766,24.604249595466606,23.39285516628034,24.587494252256439,24.76880830695593,26.06658028853242,26.149727182993403,26.231926084227003,26.923951200953103,25.94290052557005,26.03553883340448,26.097007642282646,26.730486083485297,25.374143507725777,25.844344901839585,25.172965024919987,25.89000000000002,25.890000000000044,25.89000000000005,25.926145143949915,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,997855.2391590435 
 08/01  22:55:00,25.959574306242986,24.12677474922074,26.105515321568605,26.065702599502545,24.561972311068009,23.341772153306253,24.543662158257694,24.71967488447476,26.06603644644682,26.149630893835636,26.23232307889337,26.92236802759782,25.9417340109513,26.034730026132868,26.096818965114037,26.728072778540385,25.343491486593977,25.844484104032543,25.174536751756614,25.889999999999956,25.88999999999999,25.88999999999999,26.01876623516604,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006520.9532345266 
 08/01  22:56:00,25.960328525253048,24.079074045554273,26.108490010037767,26.068259390724209,24.52653349592406,23.300255276267249,24.50717092242339,24.67995886251599,26.065446212816135,26.149477138045943,26.23256778924309,26.920724131345446,25.940515651324007,26.033858817290907,26.096469833917135,26.725596090054287,25.31425603984212,25.84460215483212,25.176069679221614,25.890000000000016,25.88999999999998,25.889999999999984,25.930043283599429,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,999256.0258859603 
 08/01  22:57:00,25.96107924727388,24.038293838656317,26.111442378593055,26.07079408924035,24.496668279704318,23.266153217241845,24.476615363988935,24.647392430709674,26.064808352730723,26.149264242235906,26.232681046476665,26.91901842816774,25.939244449160524,26.032923861888553,26.095981513123719,26.723054710175786,25.286702279754104,25.844699407198467,25.177563883850927,25.889999999999959,25.889999999999977,25.890000000000105,25.900669395569229,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,982129.4839567172 
 08/01  22:58:00,25.961826453292955,24.00331180291856,26.1143727211801,26.073306910827335,24.471354508269923,23.237820841506239,24.450868950116548,24.620282853321389,26.06412317928255,26.14899274877517,26.232676147051689,26.917251252320804,25.93792062644785,26.031925585834438,26.09536734179104,26.720448226263664,25.260970388178117,25.84477623378729,25.179019601293918,25.890000000000076,25.89000000000004,25.889999999999998,25.890953552073058,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,987780.8876019265 
 08/01  22:59:00,25.962570804874,23.97321123101352,26.11728330874468,26.075799702044376,24.449767777387416,23.214008795439015,24.429032164276799,24.59738272551725,26.06339167152651,26.14866407334081,26.232562146508525,26.915423148745405,25.936544851959,26.030865012081656,26.094636180867377,26.717775739094486,25.2371046229014,25.84483290422202,25.18043702415269,25.889999999999966,25.890000000000055,25.889999999999977,26.006657241548895,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,997274.0518825123 
 08/01  23:00:00,25.96331285649541,23.947235322249474,26.120176104135735,26.07827405873042,24.431241317871728,23.19376141142785,24.41038534266017,24.577759164997408,26.062614969371137,26.148279863056155,26.232346391840609,26.91353493047132,25.93511796318167,26.029743400969545,26.09379517725549,26.715036328567725,25.215081599221006,25.84486967631178,25.181816382599935,25.889999999999949,25.890000000000055,25.89000000000004,25.92588126378978,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,997701.8154549461 
 08/01  23:01:00,25.962653746066694,23.919072213514395,26.117554612749787,26.075233435076794,24.409680244684148,23.170723193567775,24.38881007060099,24.555264779580776,26.05641003310638,26.14247798425254,26.22667849976028,26.90633464086068,25.928263050849738,26.023206649066688,26.087500586543088,26.706980879240854,25.19483758096275,25.844900832869614,25.18316646316721,26.80955131836294,26.811901019627727,26.808909020162706,26.766615099507456,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1004347.4988759377 
 08/01  23:02:00,25.96083410297102,23.89007470346078,26.11109437788557,26.06835619467721,24.386852370308714,23.14669651020315,24.366070544522946,24.53174667151925,26.046768991868598,26.133259757368248,26.217555836433996,26.895781160298477,25.91796962554122,26.0132518742732,26.077747262374463,26.695589775605947,25.176115760070556,25.84493398912404,25.184489645627719,26.96602415046792,26.96668407435124,26.96596105556861,26.99694334350485,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,990653.8822204305 
 08/01  23:03:00,25.958704994513555,23.862958591324948,26.1036410094386,26.060487745987186,24.36540269154403,23.124372077289278,24.34480789503618,24.50990587347347,26.03640789892789,26.123342895749397,26.20769282236129,26.884507893529699,25.906971568768087,26.002612137592619,26.067264635020164,26.68352926299988,25.15861524525759,25.84496868304942,25.185778900801524,26.993954304674597,26.99417320608461,26.99400238112413,27.115829796084737,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,982657.7310142901 
