Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  23:04:00,25.956804576981967,23.83900166845468,26.09673496794015,26.053167180596426,24.346502032040794,23.104856143318725,24.32617499821949,24.490832684697705,26.026706704548344,26.11410418505934,26.198468288400706,26.873834085898826,25.896632406056346,25.992645727001859,26.05741322909084,26.67216912689642,25.142144123825358,25.845000905280118,25.187022867469069,26.99892380350656,26.998981630812716,26.998943743032524,27.152260952774055,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,965676.1673676933 
 08/01  23:05:00,25.95528924158757,23.818227614762447,26.090788727676764,26.046805572189883,24.330139043709523,23.08801057260983,24.310135395855,24.4743686878591,26.01798825875572,26.105860430793624,26.190204925652055,26.86405566628141,25.887264157720364,25.983658315914878,26.048504778245758,26.661867527482575,25.126636042531318,25.84502684425984,25.18821134537641,26.99980844422646,26.999821896554978,26.999813895312557,27.16406328704351,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,964887.1544099869 
 08/01  23:06:00,25.954131474127057,23.800171620829337,26.08573409769767,26.04133355654858,24.31586900310809,23.07327380968638,24.29622212302073,24.459944990704103,26.010148137726476,26.098501137793883,26.18279888084958,26.85505707967396,25.878760179686478,25.975537865760886,26.04043393932402,26.652555231252238,25.11208764283118,25.845044194319596,25.189337686489798,26.99996590809446,26.999968825340895,26.999967191477947,27.047842367661706,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,954584.3164645739 
 08/01  23:07:00,25.953261871392006,23.784333054173098,26.081410844541776,26.03659000259183,24.303236810492213,23.06011350811131,24.283964698257795,24.447035853884719,26.003013906316644,26.09184930398282,26.176078766846606,26.846637338771225,25.870949329149356,25.96810944774132,26.03303141022528,26.644080518038558,25.098500360610175,25.845052082053365,25.190398494191926,26.99999393290816,26.99999453880102,26.999994213069063,27.129465530679867,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,962748.7720079487 
 08/01  23:08:00,25.95261439653356,23.77030242448798,26.077684060362026,26.03244008283656,24.29188741651379,23.048148521695724,24.27300076492744,24.43528384466541,25.996449045630233,26.08576473924466,26.169908898863647,26.83871902740562,25.863697838226753,25.961236524490887,26.026165089203425,26.636314418834347,25.085852822405728,25.84505034325018,25.191392264248305,26.999998920309424,26.999999042545026,26.99999897876093,27.036303716720388,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958770.0423607698 
 08/01  23:09:00,25.95214282571163,23.757772466800725,26.074464652653206,26.02879486381434,24.281563677152037,23.037120272495117,24.26306838543045,24.4244534636128,25.990363378186815,26.080154541432895,26.16419980996097,26.831262765960614,25.8569175920022,25.954828946075698,26.019748201401567,26.629165593218035,25.074101728820155,25.845039290516874,25.19231870494519,26.999999807859586,26.99999983200984,26.99999981969341,27.125928351209365,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,965015.1523895275 
 08/01  23:10:00,25.95181790825443,23.746510686227905,26.071695098858706,26.02559670305117,24.27207476789668,23.026843582548048,24.253975733804329,24.414374244651449,25.984696812589389,26.074956903934024,26.158892368527856,26.82423667720029,25.850549321866116,25.9488260493596,26.01372273950658,26.62256874711934,25.063190356047774,25.84501946908946,25.193178304793585,26.99999996580648,26.99999997050293,26.999999968151206,27.15410956952526,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,968574.6479073858 
 08/01  23:11:00,25.951619395187323,23.7363305686007,26.069332542440735,26.02280242875194,24.26328063042261,23.017177428244016,24.245582463939834,24.404913939381907,25.97940307138263,26.07012430073536,26.15394132437965,26.8176035742319,25.844546853536987,25.94318050989425,26.008043641634349,26.616470239567876,25.053056694680739,25.844991499278494,25.19397176671855,26.999999993914665,26.999999994816748,26.999999994371913,27.044456801066138,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,951481.8689988533 
 08/01  23:12:00,25.951530649383913,23.727075918218654,26.067339710767905,26.020374445504399,24.25506919445374,23.008009025870576,24.23777602231802,24.395965056918965,25.97444225344327,26.0656159983455,26.14930785702491,26.8113416243938,25.838870175872786,25.93785146820088,26.002671929978474,26.610821768766898,25.043638522410839,25.8449560646762,25.194700120506118,26.999999998917067,26.999999999088489,26.999999999005018,27.12828305712699,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,960903.0136848685 
 08/01  23:13:00,25.95153706017249,23.718613483401187,26.065682479677716,26.018278315756246,24.24734624896643,22.999247438967119,24.23046159520991,24.387438090622714,25.96977883144336,26.06139606239814,26.14495754174586,26.805430849767409,25.833483587639046,25.93280272170517,25.997572843895015,26.60557902806338,25.03487636289957,25.844913985025554,25.19536477570406,26.999999999807085,26.999999999839564,26.999999999824135,27.035834301481136,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957451.2873995645 
 08/01  23:14:00,25.951625490763968,23.7108413638687,26.064327551523485,26.0164807200424,24.2400373541409,22.990827013969179,24.22356694529705,24.37928610319634,25.96537886401908,26.05742981185341,26.140857137753728,26.799855665649277,25.828353424491938,25.927999957730028,25.992713322452599,26.600698714518008,25.02671350946826,25.84486603868712,25.19596714217305,26.999999999965753,26.999999999971725,26.999999999968737,27.12572611293377,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,963784.4990861614 
 08/01  23:15:00,25.951784433279764,23.83260257881194,26.063244729983976,26.01495142569758,24.346995631590827,23.172667645343716,24.3465087537191,24.62574299189782,25.961212071907089,26.05368637487795,26.136976950176626,26.794604006654564,25.82344961652454,25.92341256235715,25.988063662848146,26.59614115811331,25.054425091700407,25.844813059430125,25.196508804829596,26.999999999993859,26.999999999994995,26.99999999999457,27.153905677128308,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,932991.889624438 
 08/01  23:16:00,25.95200398891762,24.021569192426733,26.062408617742788,26.01366451466239,24.51097170964045,23.44590688069334,24.533686115412153,24.993074453233008,25.957252080550086,26.050139341845868,26.13329138249967,26.789659840806864,25.81874560020953,25.91901376099502,25.9835976184247,26.591870580399197,25.10169608523514,25.84475591594775,25.196991608616988,26.999999999998864,26.999999999998964,26.99999999999889,27.044301612599136,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915940.4579114271 
 08/01  23:17:00,25.95227529575268,24.214825288659566,26.061796054991079,26.01259662260866,24.675207172764208,23.714973881961968,24.720328130085436,25.3515294415295,25.953476495609857,26.04676633436907,26.129778806125449,26.7850041059908,25.814218557238516,25.91478040841371,25.97929227248915,26.587856167481556,25.151502561409165,25.844695423432527,25.197417226314724,26.99999999999988,26.9999999999998,26.999999999999657,27.128169500926754,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925412.9778288719 
 08/01  23:18:00,25.952590385144757,24.38597731332824,26.06138567908763,26.011726405094305,24.816626957000726,23.94237191225457,24.880346737595333,25.651409241394519,25.949866099597008,26.043548215116205,26.126420748604955,26.780616771590976,25.809848750087558,25.910692351356447,25.97512715679892,26.584071108109126,25.196397295514548,25.844632371451767,25.197787373832705,27.00000000000006,26.999999999999948,27.000000000000044,27.035706501267609,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922065.2324932339 
 08/01  23:19:00,25.95294255073463,24.53201329019856,26.06115851058052,26.01103482282005,24.93353440437888,24.12652793149665,25.01204337948439,25.892223882404278,25.946404151152028,26.040468516482478,26.123201211663696,26.776478102189946,25.8056187547654,25.906731747924935,25.971082994659196,26.58049164646452,25.2352713181817,25.84456758180269,25.198103925003236,27.00000000000009,26.999999999999969,26.999999999999856,27.125634331415197,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,928431.598212529 
 08/01  23:20:00,25.953326116163745,24.65780725972944,26.061096988914689,26.010504261066857,25.031192026150938,24.277270793496233,25.121606142207857,26.088487585248719,25.943074380116536,26.03751085220604,26.12010436381515,26.772567562040753,25.801511785450054,25.90288104646005,25.967150807253636,26.577094970584509,25.269228291028488,25.84450178555379,25.198368544823127,27.0000000000001,26.999999999999976,27.000000000000079,27.153739296959004,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,932119.5933900776 
 08/01  23:21:00,25.953736322100494,24.76838116799911,26.06118544379505,26.01011893825979,25.114069934505325,24.403896823499485,25.21499442139434,26.253320087390447,25.939068037154756,26.034660580468299,26.117116000365529,26.768865550782289,25.796691145323768,25.899123774534453,25.96332596589259,26.573860509063374,25.299511235809253,25.844435697781035,25.198582899173617,26.999999999999969,26.999999999999976,26.99999999999999,27.044157786679038,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915037.979882058 
 08/01  23:22:00,25.95416895396168,24.867062627706589,26.06140986258477,26.009864720200789,25.18580704305063,24.512439318190798,25.296101386456649,26.395121431480257,25.934734052833386,26.031905547457943,26.114224239657309,26.765354309010776,25.791517088880647,25.895444258738079,25.959601468147946,26.57077036473015,25.32696543259339,25.844369987597273,25.198748632310698,26.999999999999948,26.99999999999997,26.999999999999976,27.12806067041202,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,924497.3386417315 
 08/01  23:23:00,25.95462043547474,24.955883444151814,26.061757825888564,26.009729039657175,25.24878206239627,24.606540659787929,25.367298527257387,26.51866187141213,25.93041911791137,26.029235322316823,26.11141886481185,26.762017592908906,25.786338827778829,25.891823754157259,25.955967368418667,26.567808902334659,25.352101785917598,25.844305205651609,25.19886697334693,26.999999999999944,26.999999999999849,26.999999999999976,27.035579803822775,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921194.6671544752 
 08/01  23:24:00,25.95508772984309,25.03622834944934,26.062218029334148,26.009700473493529,25.304534231438344,24.688611283887025,25.43016107237944,26.626857289925114,25.926273838586917,26.026640840326374,26.10869097695626,26.758840447874829,25.781303406802235,25.888258848864817,25.952410563033287,26.564962241484847,25.375251500226758,25.84424186045617,25.198939125035368,27.00000000000007,26.99999999999995,26.999999999999976,27.125543150087315,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,927535.5479628299 
 08/01  23:25:00,25.955568297223218,25.10920403574864,26.062780318853773,26.0097687429323,25.35416269795031,24.760491839558818,25.485890580773675,26.721427600630205,25.922325019017874,26.024114375423978,26.106032920813737,26.755809308756406,25.776447037524485,25.884752396372368,25.94892328846599,26.562218241416724,25.396661507612764,25.844180492835649,25.198966501572998,26.999999999999969,26.99999999999997,26.999999999999849,27.153573424672936,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,931238.0366579273 
 08/01  23:26:00,25.95606005568866,25.175856709501145,26.063435312426927,26.009924330910658,25.398621434985797,24.823801949647529,25.535558173134388,26.804183453251949,25.918550532785706,26.02164770631791,26.103436711806354,26.75291069174292,25.77175775187503,25.881304660413947,25.945507771325148,26.559565226229883,25.41653789863723,25.84412159283461,25.198950383733107,26.999999999999944,26.999999999999976,27.000000000000076,27.044013480373275,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,914127.1079215775 
 08/01  23:27:00,25.95656123407753,25.23709149206478,26.064174574181054,26.010158663528,25.438704167872499,24.87991233076188,25.58008772025014,26.87694061557124,25.914922511436808,26.019233449312677,26.100895152991126,26.75013217683315,25.767212424761654,25.877913125110714,25.94216559639256,26.55699281170965,25.43505671780189,25.844065650012604,25.198892112686314,27.000000000000079,26.999999999999976,26.999999999999987,27.12795122325243,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,923575.0484938177 
 08/01  23:28:00,25.957070506367037,25.293646112309128,26.064990381372828,26.010463934808329,25.474950977178478,24.92992907053104,25.62024174030005,26.941318518485035,25.91142052655374,26.01686567625813,26.09840238163052,26.74746281869868,25.76279124860364,25.87457404474931,25.938896029029608,26.554492070705576,25.45236957906535,25.844013153304709,25.19879316056854,27.000000000000097,26.999999999999845,26.99999999999985,27.035452198817077,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,920317.5741684442 
 08/01  23:29:00,25.957586728459437,25.346141999822483,26.065875821359734,26.01083315813254,25.50781322956085,24.97474758916761,25.65665275917363,26.998728553932766,25.908030595404797,26.014539390944657,26.095953421094316,26.74489291707453,25.758476499364993,25.871282878925308,25.93569658881492,26.552055335519439,25.468606034779204,25.84396452801126,25.198654749150763,26.99999999999997,26.999999999999948,26.99999999999995,27.125451685100406,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926633.8345865203 
 08/01  23:30:00,25.958109136296469,25.395125077288964,26.066824535251599,26.01125993377255,25.537701316378365,25.01510327927288,25.68985539969027,27.05018331551049,25.90474215820786,26.01225029712268,26.093543963734903,26.742413698164954,25.754251151386968,25.868035387746806,25.93256405086782,26.549675817708534,25.483873824453128,25.843920169543165,25.198478075945166,27.000000000000076,26.99999999999997,26.999999999999966,27.15340792262089,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,930349.7115580061 
 08/01  23:31:00,25.958636643976349,25.441085579753243,26.067829580401335,26.011737724278779,25.564987842767875,25.051603918894373,25.72031342923113,27.09648454409693,25.901546911278307,26.009995266139005,26.0911708457736,26.740018055176365,25.75011980615998,25.864830502966166,25.929495862667257,26.54734867829402,25.498263759631639,25.843880464864126,25.19826447621079,26.999999999999966,26.99999999999998,26.99999999999997,27.043868865919675,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,913208.9212628563 
 08/01  23:32:00,25.9591687677565,25.48448276293904,26.068885743818563,26.01226118752153,25.59001938569707,25.08477205206099,25.748427414614093,27.138367378104783,25.898436421656525,26.007770079676264,26.088829937836957,26.737698234875869,25.74608687671952,25.861673945618866,25.92648805629927,26.545068096814796,25.51185499858649,25.84384574001012,25.198015003518259,27.000000000000076,26.99999999999998,26.99999999999997,27.127841968021163,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922643.7291989271 
 08/01  23:33:00,25.959705146708989,25.525797888619129,26.069989037863988,26.012825960183894,25.613077063319307,25.115079557151387,25.774390316145995,27.176570943004547,25.895402591443636,26.005570617043437,26.08651714337148,26.735446704077309,25.742152344519778,25.858568405595329,25.923536191178234,26.542828263141869,25.524716206073287,25.843816302167398,25.19773065958732,26.999999999999834,26.999999999999976,26.999999999999976,27.03532410106127,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,919433.7231971688 
 08/01  23:34:00,25.960245700729659,25.565485787129686,26.07113558871374,26.01342795560788,25.634347056401304,25.142847226834279,25.79838248636274,27.211346814247955,25.892438272775203,26.003393741576283,26.084229251258017,26.73325696031285,25.738313248882045,25.855514017542974,25.920636432095035,26.54062434707415,25.53690743115172,25.84379245277507,25.197412535695987,26.999999999999927,26.99999999999998,26.99999999999997,27.125359739293438,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925722.8807291121 
 08/01  23:35:00,25.960790188036186,25.453350120865467,26.072321671967069,26.01406337292388,25.527555326412967,24.941299933634509,25.67438323134519,26.71938014825087,25.889537146205368,26.00123697920411,26.081963678336608,26.731123515418028,25.734565218879948,25.852509469383859,25.917785483675247,26.53845251998268,25.55684279497185,25.843774440547994,25.197061484543267,26.999999999999809,26.99999999999998,26.99999999999997,27.15514435578809,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,978202.691136323 
 08/01  23:36:00,25.96133895104263,25.24743100162917,26.073544957874075,26.01472941106284,25.3450485969982,24.61237565090547,25.46350712995829,26.16845990420611,25.886693070869567,25.999097860243887,26.079717789846965,26.72904079544076,25.730902584917386,25.849552295712134,25.914979656714754,26.53630847105038,25.572336316899404,25.843762502289314,25.196678285770014,26.999999999999788,26.999999999999976,27.000000000000097,27.0446843442243,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,946144.0870684816 
 08/01  23:37:00,25.961891726332984,25.02548119345235,26.074802150137537,26.015422808419449,25.15336337284818,24.281393821667558,25.24421292490956,25.733976534141115,25.883901074501489,25.996974767390229,26.077489776110828,26.727004524511075,25.727320328402987,25.846640629576528,25.912216324470437,26.534189453708149,25.575765217579936,25.84375687187558,25.19626386518407,27.000000000000044,26.99999999999997,26.999999999999866,27.007853275762128,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,934580.7871125995 
 08/01  23:38:00,25.962448226541015,24.826269024276305,26.076089619827667,26.016140058442038,24.98524927682578,24.005392398213563,25.054119047623734,25.4260312630053,25.881156572288597,25.99486556473742,26.075277484371389,26.72501064198525,25.72381322937381,25.84377191764011,25.90949254347381,26.532092958557305,25.565434288134229,25.843757736896284,25.1958189639539,27.00000000000009,26.999999999999845,26.999999999999955,27.115030992211517,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950117.5918702064 
 08/01  23:39:00,25.963008105549375,24.658457841837345,26.077404292154445,26.016878121794396,24.84719888660014,23.791035568680365,24.899933188368118,25.206809387879866,25.878455390263949,25.992768261389565,26.073078863581789,26.723055407199856,25.720375360715264,25.8409434994806,25.906805426203,26.530016679542038,25.543621663567689,25.8437652717346,25.19534432204154,26.999999999999969,26.99999999999995,27.000000000000097,27.03112199039936,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950190.4934213045 
 08/01  23:40:00,25.963571355298659,24.518493672008959,26.078743479706007,26.01763436297664,24.73508739970019,23.626190684329218,24.776164512019997,25.042809984500559,25.875793850150389,25.990681465865067,26.07089234351025,26.721135545417185,25.71700213889566,25.838153176728317,25.90415257082691,26.527958653809198,25.513952116028635,25.843779651627796,25.194840774717958,26.999999999999944,26.999999999999966,26.999999999999998,27.123965609265118,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957462.3421382883 
 08/01  23:41:00,25.964137824325314,24.40080832716102,26.08010488141685,26.01840653572426,24.6431773050782,23.497362590772544,24.675710691849763,24.91463362403395,25.873168618049097,25.988604107691186,26.068716590851105,26.71924827047239,25.713692905394735,25.835399007010147,25.901531937728167,26.52591729615461,25.479746705334738,25.84380101213006,25.194308931266016,27.000000000000069,26.99999999999984,26.999999999999845,27.1526490027135,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,961597.0196433447 
 08/01  23:42:00,25.964707523311149,24.301056622335744,26.08148636153037,26.019192581883734,24.567023894068496,23.394832297669209,24.593183852626067,24.812480988094877,25.870576666327023,25.986535329608104,26.066550413282117,26.71739106613163,25.7104469857726,25.832679208285698,25.89894170604782,26.523891199592464,25.443452737577105,25.84382947857885,25.193749395796194,26.999999999999966,26.99999999999995,26.999999999999948,27.043431850230765,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,944415.0334315549 
 08/01  23:43:00,25.965280287238838,24.216244879826314,26.082886028655673,26.01999067920264,24.503577796318468,23.312298553296107,24.524945584542594,24.730856976563066,25.8680153229358,25.984474554068485,26.06439275131875,26.71556177417795,25.707263001464054,25.8299922867412,25.896380388542988,26.52187925361004,25.406700325938318,25.843865179689833,25.193162879792778,26.999999999999955,26.99999999999997,26.999999999999966,27.12756468014565,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953774.6693359107 
 08/01  23:44:00,25.96585596401509,24.1439544939634,26.08430215544066,26.02079897275364,24.450486161796566,23.245336191483668,24.468224797914588,24.665401716219788,25.865481740299349,25.982420412666973,26.06224172646348,26.713757837147683,25.70413829597709,25.82733571786305,25.893845664883423,26.519879729044079,25.370544198286983,25.843908214182858,25.192549892025605,26.999999999999948,26.999999999999976,26.99999999999984,27.03502974993468,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950626.35530617 
 08/01  23:45:00,25.96643429696838,24.08218775151076,26.085733217569169,26.02161581559729,24.405861234744255,23.190619025913369,24.420825842265037,24.6124611475161,25.86297327928512,25.980371618600637,26.06009528084768,26.7119769428617,25.70106994778357,25.824707033455466,25.891335325125664,26.51789110199351,25.335668856736409,25.84395867363686,25.191910946836719,27.00000000000007,26.999999999999984,26.999999999999944,27.125152796069288,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,956809.1050514418 
 08/01  23:46:00,25.96701508658009,24.02931860687505,26.087177732508516,26.022439737641706,24.368195451573983,23.145588970164117,24.38102582102549,24.569176712351827,25.860487664508509,25.97832742635946,26.05795425132829,26.710217233730988,25.69805526586493,25.82210441265749,25.888847739105829,26.515912329609319,25.30250957281941,25.844016655597235,25.191246666957427,26.999999999999966,27.000000000000108,26.999999999999966,27.152875752427517,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,960527.0293869537 
 08/01  23:47:00,25.96759805491025,23.98399431691757,26.08863437811159,26.023269495424974,24.33625654804031,23.10822760058215,24.34743513193082,24.533363687276485,25.858022804787138,25.976287362870616,26.055822911275638,26.708477281942466,25.695091791033556,25.8195264437805,25.886381674837336,26.513942770461307,25.271322853844877,25.84408223035816,25.190557480281269,26.999999999999948,27.0,26.999999999999969,27.04340080624751,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,943244.9176208335 
 08/01  23:48:00,25.96818247998781,23.94508208153094,26.09010062697754,26.02410320600429,24.309037127380994,23.07694832269228,24.31892969439702,24.503378386371148,25.855577124663325,25.97425155589577,26.05370487626869,26.706756622369146,25.69217809395768,25.816972722470937,25.883936928816636,26.511983065395208,25.2422347596196,25.844155458641013,25.189843926503444,27.000000000000079,26.99999999999998,26.99999999999997,27.12748785600632,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952590.3121632743 
 08/01  23:49:00,25.968768069291739,23.911601191440036,26.091575371479686,26.024939863647025,24.28569734390428,23.05048252587441,24.29458069985065,24.477947876007968,25.853148622720135,25.972219951996907,26.05160192748293,26.705054306241693,25.689312182819007,25.81444242006532,25.88151299819438,26.5100329795193,25.215279099482698,25.84423641152537,25.189106591350528,27.000000000000097,27.0000000000001,26.999999999999976,27.034908373963668,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949483.6339038622 
 08/01  23:50:00,25.969354540226204,23.88265421120565,26.093058232059098,26.02577869015641,24.265511689443234,23.027798019031836,24.27359291599815,24.456077457430096,25.850735084749485,25.97019147506135,26.04951390768081,26.703368397496214,25.68649091689999,25.811933187769986,25.879108036822637,26.50809084076987,25.1904206336792,25.844325142596824,25.18834581479511,26.99999999999997,27.0,26.999999999999976,27.125061794589386,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,955642.2809735544 
 08/01  23:51:00,25.96994157991363,23.85748229080929,26.094548756602618,26.026618927694618,24.24788344661257,23.00808262958409,24.25531759384189,24.436997394700197,25.848339006493945,25.968165096958669,26.047440280338763,26.701697199806199,25.68371137166539,25.809442794750667,25.87672032130524,26.506155254357329,25.16757780945733,25.84442170229355,25.187561942985228,26.99999999999994,26.99999999999998,26.99999999999997,27.152710084877474,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,959377.7077655294 
 08/01  23:52:00,25.97052870395229,23.83547578942767,26.09604624231462,26.02745982236856,24.232340007573,22.990712390853408,24.23924529861485,24.420114681927108,25.84596270953607,25.966140313896088,26.04538082201563,26.700039555460135,25.680971221627109,25.80696974907778,25.87434878778267,26.504225523363148,25.146637971823276,25.844526149032899,25.186755443466575,26.999999999999944,27.000000000000104,26.99999999999984,27.043253342987219,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,942067.2443990695 
 08/01  23:53:00,25.971115520775994,23.816140852267297,26.0975499584826,26.028300725812718,24.21850443336558,22.975205733412304,24.224973150686748,24.404971684594924,25.843607157036414,25.964116877132196,26.04333549290963,26.698394753644345,25.678268588672773,25.80451301472093,25.87199282682301,26.502301447741965,25.127469929309567,25.84463852255852,25.185926620525075,27.00000000000007,26.99999999999987,26.99999999999982,27.127376104237958,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,951400.2893196086 
 08/01  23:54:00,25.97170150418148,23.799068776910617,26.09905914515425,26.02914101396693,24.206072481973174,22.961186720979489,24.212178302625465,24.391212766491145,25.84127255975425,25.96209465746883,26.04130430704516,26.69676222157463,25.675601785136597,25.802071684633039,25.869651997164664,26.500382961485064,25.109934573456408,25.84475886335934,25.18507580042222,26.999999999999966,27.00000000000009,26.999999999999817,27.034776788416666,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,948341.0144980217 
 08/01  23:55:00,25.972286307081576,23.7839161011942,26.100573147606949,26.02998015995928,24.194796350695147,22.9483589018727,24.200599296181346,24.378559066864815,25.838958860553157,25.960073652471654,26.0392873762884,26.695141558213249,25.672969364759529,25.799644972738418,25.867326082225977,26.49847015884186,25.093893635960183,25.84488721914554,25.184203423720136,26.99999999999981,26.99999999999986,26.999999999999944,27.124967832305516,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,954474.164313989 
 08/01  23:56:00,25.97286934027687,23.77039363130673,26.102091304665366,26.030817375347934,24.184477368045589,22.93651025982043,24.190030047785965,24.3668294577983,25.836665482384725,25.95805315301245,26.03728414199556,26.69353182969099,25.67036935896323,25.79723080577279,25.865014018968127,26.496562351937159,25.079211949078237,25.845023624973959,25.183309769903884,26.99999999999992,26.999999999999948,26.999999999999969,27.152544049666824,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958223.6731570873 
 08/01  23:57:00,25.973450215741346,23.75825705149715,26.10361305873721,26.031651974603517,24.17495306532771,22.925473576796358,24.18030289483472,24.35588204834594,25.83439176977432,25.956032408486729,26.0352940117976,26.691932183938027,25.667799914457257,25.794826914500939,25.862714779188886,26.49465891970567,25.06576181798425,25.845168115549137,25.182395137353497,26.999999999999937,26.999999999999969,26.999999999999849,27.043105548024806,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,940884.0166108306 
 08/01  23:58:00,25.97402848292918,23.747299996614893,26.10513786699782,26.032483438322715,24.166088500188413,22.915104493002315,24.171277697961718,24.34558498424561,25.83213718852253,25.954011284905726,26.033316697504465,26.69034207530858,25.66525955069243,25.792434453565297,25.860427789474256,26.492759644412425,25.053424243535447,25.84532073367421,25.18145993166054,26.999999999999937,26.999999999999976,26.99999999999995,27.12726470657239,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950203.8043607816 
 08/01  23:59:00,25.97460394068338,23.737348193645209,26.106665283289119,26.033311427869689,24.157772263861813,22.90528232185851,24.162835892589248,24.335823751313116,25.82990127696956,25.951989764483657,26.031352089455134,26.68876124921946,25.66274710337051,25.79005501196294,25.858152806615974,26.490864620603835,25.042089156324626,25.84548150857877,25.18050439962692,27.000000000000065,26.99999999999997,27.000000000000097,27.03464507294312,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,947192.066790839 
 08/01  24:00:00,25.975176280983339,23.728254731452524,26.10819485864874,26.034135638834216,24.149912790766505,22.89590847944742,24.154875046702789,24.32650312077015,25.82768357998354,25.949967776787408,26.029400137183573,26.687189513419903,25.66026152828325,25.78768971205523,25.855889691102424,26.488974000259505,25.031655418107208,25.845650471398199,25.17952880672208,26.999999999999966,26.99999999999997,26.999999999999998,27.124873716483437,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953298.3522509225 
