Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  00:01:00,25.97695529128176,23.849412055340666,26.111360016957538,26.036028535102287,24.25547554864422,23.075513241934507,24.276097270459425,24.572061514092224,25.826251796473657,25.948647684787635,26.02821419854419,26.688818526380979,25.658309670673828,25.785735153390357,25.85412140406187,26.490184074869963,25.058260074980497,25.847241023279854,25.17948661074027,26.999999999999955,26.999999999999966,26.999999999999895,27.152418818872247,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,924022.3851358851 
 08/01  00:02:00,25.977176595314274,24.037455406795677,26.11289375446171,26.03684469749833,24.41726056296936,23.346097420263356,24.460785991014914,24.935718065726428,25.824091308159585,25.946609260468258,26.026275451696333,26.68727213035679,25.655870749961577,25.783355218533335,25.851836247986158,26.488273192012956,25.104434962724704,25.84738492667721,25.178429409849856,26.999999999999934,26.999999999999987,26.999999999999895,27.04306961687998,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,906041.9726340601 
 08/01  00:03:00,25.977214757298396,24.22992187626035,26.11442974081619,26.037656443490929,24.579213840217247,23.612476134274904,24.644917583367947,25.290400066551375,25.821957019614385,25.944561678780866,26.02434096253581,26.68573500297728,25.65344871486339,25.780962380640589,25.849533743817444,26.4863452716233,25.153350795487229,25.847508900686394,25.177325766809603,27.00000000000006,26.99999999999999,27.000000000000026,27.127356474473836,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,914687.1745123081 
 08/01  00:04:00,25.977240124504584,24.40038639843349,26.115966930588077,26.038463083651157,24.718558530461313,23.837072920641224,24.80265232095891,25.58695668907577,25.819844094832253,25.94250791745584,26.022408838282389,26.68420318136823,25.651040059517297,25.778557007937466,25.84721412525133,26.48439916398678,25.197437310509789,25.847613752220857,25.17617866879547,26.999999999999948,26.999999999999856,26.999999999999923,27.034773749275755,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911210.0640516046 
 08/01  00:05:00,25.977326804212319,24.54581592108297,26.117504598757568,26.039264226216955,24.833659544026405,24.01856839621564,24.932346312633869,25.825005489164736,25.817749650140088,25.94045084840468,26.020478448963919,26.682675298045994,25.648643652819805,25.776141033131613,25.84487921131802,26.482436566975598,25.235552814436397,25.84770106871825,25.174991929785724,27.00000000000006,26.999999999999834,27.00000000000003,27.125156428257524,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,916613.8897884972 
 08/01  00:06:00,25.97748478669019,24.67090449594955,26.11904229962024,26.040059661525495,24.929586859346004,24.166739242327414,25.03996096379893,26.018617076470695,25.81567230515557,25.938392692307596,26.018550050404838,26.681151565904189,25.646259646665745,25.77371685844205,25.842531280274558,26.480460207593507,25.268795970415395,25.8477722746135,25.173769258729906,27.000000000000079,26.999999999999959,27.000000000000047,27.152585760924013,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,919868.7062424007 
 08/01  00:07:00,25.977701821603405,24.780540310050566,26.120579809889049,26.04084932987092,25.011323064801084,24.290692280724885,25.1312994964775,26.180503990901319,25.813611368260813,25.936335181257964,26.016624341673745,26.67963280892391,25.64388867401744,25.771286966201108,25.840172681602444,26.478472906469727,25.29840771677757,25.847828497106837,25.172514193465675,26.999999999999955,26.999999999999984,27.00000000000005,27.043268515461376,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,901825.5608590967 
 08/01  00:08:00,25.977963404352804,24.878232904195746,26.122116876585218,26.041632822679398,25.082334740492933,24.396630626435539,25.210387918434635,26.319340934610705,25.81156654347362,25.93427968594562,26.014702175240165,26.678120430115585,25.64153159096363,25.768853463492058,25.837805515516597,26.47647754604331,25.32523175845094,25.84787064077071,25.171229972954149,26.99999999999993,26.999999999999984,27.000000000000047,27.127633110656779,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,910440.468404847 
 08/01  00:09:00,25.97825927328771,24.966200896944657,26.1236533171369,26.042409820225229,25.14479475640152,24.48842744416423,25.279740852914768,26.440293034481948,25.80953750573047,25.932227330439955,26.01278437756908,26.676615749465335,25.639189189490044,25.76641825510664,25.835431718059167,26.474476690551979,25.3497740693277,25.847899485213199,25.169919784765,27.000000000000058,26.99999999999999,27.000000000000047,27.035002429801616,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907081.7906511766 
 08/01  00:10:00,25.978582997147254,25.04589745992438,26.12518895169725,26.04318019903181,25.20064973050545,24.568569483415993,25.3409883060727,26.54675360011322,25.80806683802888,25.930178917462898,26.010871513781696,26.675119484890673,25.637453609544445,25.763982953658844,25.833052926898167,26.472472233103035,25.37236125271167,25.84791573288008,25.168586880393993,27.00000000000007,26.99999999999999,27.00000000000005,27.125467171045483,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,912424.6684807967 
 08/01  00:11:00,25.978930305932747,25.118423874756329,26.12672367515171,26.043944029012509,25.250656142380124,24.63888206542025,25.395319242166065,26.64011538217164,25.80688484131086,25.928134973566864,26.00896397406802,26.673632062865626,25.636032677817487,25.761549113085445,25.830670573801219,26.470465666244214,25.393241476804726,25.84792002007106,25.16723442915519,27.000000000000087,26.999999999999859,26.999999999999923,27.152754051983913,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915727.1059508526 
 08/01  00:12:00,25.97929791932576,25.184719624573167,26.128257362822017,26.044701415773895,25.295438222894867,24.70084621196727,25.44371262146552,26.721899608056807,25.805738162161704,25.926095787098455,26.007061994673138,26.672153689923915,25.634636185263206,25.759118160858944,25.828285868762298,26.46845817838495,25.41262002488565,25.84791291741263,25.16586565688762,27.000000000000087,26.99999999999996,26.9999999999999,27.043460556003568,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897621.7679648129 
 08/01  00:13:00,25.97968303418157,25.24558574560165,26.129789948554956,26.045452533170264,25.3356688058132,24.755705647995666,25.487007282863237,26.793708574714697,25.80452753162755,25.924061547284315,26.00516581166669,26.67068454715352,25.633149205705278,25.75669148157028,25.82589999043922,26.46645088043503,25.430666664471013,25.847894713059245,25.16448380366467,26.999999999999824,26.99999999999998,27.00000000000003,27.12790184856577,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,906206.2428015652 
 08/01  00:14:00,25.98008288857978,25.301766882586738,26.131321216236065,26.046197132256514,25.372060874291763,24.80454310178281,25.525947776296733,26.857127188158139,25.803241646484798,25.9220322387299,26.0032756344476,26.669225158251625,25.631561374698284,25.75427004049153,25.82351382411795,26.46444493491437,25.44752681249673,25.847865884794524,25.163091847273394,26.999999999999909,26.999999999999984,26.99999999999992,27.035221917472865,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,902967.7508261458 
 08/01  00:15:00,25.980495072458099,25.353918142770888,26.13285101355572,26.04693505002085,25.405100543999344,24.848264458988696,25.561166780730795,26.9135320097106,25.801894852839795,25.920007728142843,26.001391684593118,26.667776095545685,25.629893629107995,25.751854742696577,25.82112821252781,26.46244148133199,25.463324337832075,25.84782705930506,25.16169261437556,26.999999999999927,26.999999999999994,26.999999999999898,27.125770641483635,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908249.4976289242 
 08/01  00:16:00,25.980917934259258,25.402610137034587,26.1343792320832,26.047666346106035,25.43518417638859,24.887606435872056,25.59318671356584,26.96405440366532,25.800500280432858,25.917987657282155,25.999514055054929,26.66633761532488,25.628165464482927,25.749446448491154,25.818743909204053,26.46044140928338,25.47816531374223,25.847780007551159,25.160288864338918,27.000000000000058,26.99999999999999,26.999999999999898,27.152915372261125,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911597.7771314846 
 08/01  00:17:00,25.981349853035515,25.448317030776914,26.13590465205726,26.048390716754079,25.46265787584403,24.923167641429818,25.622440337925729,27.009622084735854,25.79906528610865,25.91597164770714,25.997643089967416,26.664910355615459,25.62638968424746,25.747046752065815,25.8163623661369,26.458446385293699,25.492141082055036,25.847727035670116,25.158883283858648,27.000000000000076,26.999999999999984,26.999999999999767,27.043644376996779,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,893428.1215385903 
 08/01  00:18:00,25.98178999065598,25.49149084095751,26.137427231267883,26.04910844545103,25.487836089450757,24.95545273669292,25.649299958805757,27.051064763078878,25.797592834475876,25.91395862643132,25.995778741443094,26.663494387048094,25.62457349815792,25.744656473110049,25.8139841731339,26.45645710198006,25.505330744957289,25.84766993653092,25.157478377330294,27.000000000000087,26.999999999999987,27.000000000000005,27.128163970086498,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,901981.3901879371 
 08/01  00:19:00,25.98223769956708,25.532624825063736,26.138947633140757,26.049820186062506,25.51100217185074,24.984890824123615,25.67409168671229,27.089120208384608,25.79608354844639,25.911946350920606,25.99392073811137,26.66208946431143,25.62272162074817,25.74227598278402,25.811609350558414,26.454473679419484,25.517802318981038,25.84760997717069,25.156076523429694,26.999999999999827,26.99999999999999,27.00000000000004,27.035433325869616,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898864.4087671026 
 08/01  00:20:00,25.98269232756122,25.572104352650827,26.140466111678795,26.0505260593617,25.53240964941721,25.011841136267564,25.697113077936934,27.123977788183557,25.79453968565209,25.909933559616606,25.992068773161646,26.660695703144687,25.620837972622686,25.73990541704411,25.809237520739577,26.452496424943499,25.52961563661526,25.847548085130727,25.154679923850343,26.999999999999909,26.999999999999987,26.999999999999788,27.126067273164148,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904082.057011847 
 08/01  00:21:00,25.983153120336018,25.609963134182057,26.141982684946869,26.051226111084877,25.55229090419888,25.036610064737347,25.718205709976357,27.155779413502676,25.792965866234668,25.90792428703864,25.989843500443027,26.659313405702336,25.618926430357424,25.7375450999154,25.806454509757594,26.4505259008952,25.540822925832825,25.847485015125906,25.15329070871264,26.999999999999927,26.999999999999984,26.999999999999873,27.153069531806776,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907479.0537307999 
 08/01  00:22:00,25.983619708790916,25.646075755741408,26.1434972817813,26.051920523572855,25.57079834564991,25.05946485593494,25.737722104246733,27.184746648108967,25.79136630934693,25.905922537094506,25.98744979821488,26.657942708943549,25.616990847734436,25.735195483444558,25.803486155664808,26.448562652077535,25.551470120035409,25.847421402664148,25.151910930751396,26.999999999999923,26.99999999999999,27.00000000000002,27.04381977524963,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889244.5665595357 
 08/01  00:23:00,25.984091689047085,25.68027618377215,26.14500988041653,26.052609641607906,25.58806478203607,25.08065020033012,25.755968914998808,27.21115237136395,25.789744058666167,25.90393109903981,25.985055628075796,26.65658371702335,25.61503496834091,25.732857109942708,25.8005273751254,26.446607221194925,25.561598076855927,25.84735776821615,25.15054244746587,26.999999999999927,26.99999999999999,26.99999999999992,27.128418742907173,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897765.3777219281 
 08/01  00:24:00,25.984568951449746,25.562412365735815,26.146520440806193,26.0532938268127,25.47792420683455,24.874273705652344,25.627058850362105,26.718787288112926,25.788102070401679,25.901951733843658,25.982723770992516,26.65523645787638,25.613062246171134,25.730530464063926,25.79765538948091,26.444660077523545,25.580643103836605,25.84729457040206,25.149187034141897,27.000000000000058,26.999999999999984,27.00000000000002,27.155193153512355,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,935341.1555060747 
 08/01  00:25:00,25.98505158170396,25.347732887600459,26.148030169149977,26.053974027632138,25.29279227882869,24.542081686991656,25.412245834706647,26.164148421520854,25.786444451466069,25.899985424787308,25.9804599168696,26.653900502755634,25.611075147728977,25.7282153336966,25.79487907017308,26.442720825632017,25.59598625161732,25.847232251491435,25.14784634658039,26.999999999999948,26.99999999999999,26.999999999999916,27.16476207558069,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,932911.7676722636 
 08/01  00:26:00,25.98553939323333,25.115781082738399,26.149538902541165,26.054650232780028,25.099097128159767,24.208698437370335,25.18978139129595,25.722892199170727,25.78477521024291,25.89803301332741,25.978258939769174,26.652576123304237,25.609076252163406,25.725911877091784,25.79218560274551,26.44078994359287,25.599307238263355,25.84717121664374,25.14652203991376,26.99999999999993,26.99999999999985,27.00000000000003,27.04765136587086,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917793.4432242522 
 08/01  00:27:00,25.986031886694414,24.906773175712979,26.151045871352058,26.055322174955078,24.92944025622271,23.93084982935923,24.997143116543286,25.407795477463745,25.783097910259124,25.896095398862646,25.976115602483625,26.65126397602522,25.607068380394016,25.723620780375094,25.78956234624018,26.438868534932597,25.588513470736986,25.84711184423034,25.14521579847505,26.99999999999993,26.99999999999996,26.999999999999923,27.12982069053439,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925277.1934414085 
 08/01  00:28:00,25.98652894208195,24.730083789652534,26.15255054881766,26.055989850252769,24.790245832330379,23.715125622782236,24.840969411576656,25.18269249222292,25.781415527982426,25.89417328603988,25.974026692669509,26.649964466860529,25.60505415533562,25.721342695432268,25.787001396742246,26.436957483047967,25.565780761612044,25.847054486963324,25.143929275048934,26.999999999999923,26.999999999999984,26.9999999999999,27.036159399127219,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921835.1023705865 
 08/01  00:29:00,25.98703038600026,24.582347860694666,26.15405276427081,26.0566535437087,24.677320305916589,23.549318373844544,24.71567381764443,25.014351364128954,25.77973062801273,25.892267206272384,25.97199029269092,26.648677868319575,25.603035961786625,25.719078190001519,25.784498147510054,26.435057457616716,25.53479830701677,25.846999452465956,25.142664014020448,27.000000000000058,26.999999999999987,26.999999999999898,27.1266960210441,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926851.6824004431 
 08/01  00:30:00,25.987536240103347,24.457949767565244,26.155552476489608,26.057313618957989,24.58488356065722,23.41991543819893,24.614086152090576,24.883136225241168,25.778045427553939,25.890377499384443,25.97000482597671,26.64740433675174,25.601015912728248,25.716827688458218,25.782049324000768,26.43316895946478,25.498986792263417,25.84694701413144,25.14142147169859,27.00000000000008,26.999999999999984,26.999999999999898,27.15336375838072,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,930270.1492850368 
 08/01  00:31:00,25.98804633596855,24.35243314004135,26.157049730124425,26.057970493406669,24.508463456837935,23.317199501586605,24.53077273860471,24.778952287714156,25.77636190121351,25.888504449483106,25.968068757539926,26.646144047437195,25.59899595998563,25.714591654988895,25.77965216519309,26.431292503891027,25.460893193594626,25.846897420189888,25.140203035713897,26.999999999999959,26.999999999999859,27.000000000000026,27.0441250918325,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911878.0544794926 
 08/01  00:32:00,25.98856051820941,24.262468826972385,26.158544379148745,26.058624203261688,24.444823707674297,23.234524513537804,24.461850352945875,24.69555697051672,25.774681766406336,25.886648179098228,25.966180756131448,26.644897466733359,25.59697768653548,25.712370316459457,25.777304367108177,26.4294287198616,25.422250092333408,25.84685088250976,25.139010016359618,27.00000000000006,26.999999999999969,26.99999999999992,27.128864571840475,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,920301.2086551577 
 08/01  00:33:00,25.98907848843065,24.185556377957469,26.160036320371196,26.059274826509396,24.391569117013284,23.167316837012476,24.404498130065148,24.628379356675418,25.773006546277846,25.88480877599658,25.964339595368207,26.643665153186914,25.594962567233169,25.710163949897529,25.775003872435236,26.42757831117912,25.38418742003872,25.846807590410188,25.137843652808919,27.000000000000079,26.999999999999984,26.999999999999895,27.035983650006849,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917487.4928384989 
 08/01  00:34:00,25.989600011356523,24.119743061237103,26.161525509609306,26.059922595521074,24.3468747085863,23.112312484744988,24.356599062758226,24.57390034154835,25.77133753762393,25.88298623613601,25.962543852864529,26.64244751057394,25.592952036211263,25.707972872562974,25.77274855659156,26.425741897496736,25.347434623316006,25.84676771777407,25.136705116665099,27.000000000000087,26.999999999999994,26.999999999999895,27.12686545011662,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922476.1137695346 
 08/01  00:35:00,25.99012478187762,24.063401814535309,26.16301199602166,26.06056788837329,24.309260747027229,23.067017235311746,24.316458608801985,24.529331230507969,25.769675855263406,25.881180519865006,25.960792064937136,26.64124496547613,25.59094752833837,25.705797500223168,25.770536408967229,26.423920135952966,25.312454802454189,25.846731412401259,25.1355955257619,27.000000000000087,26.99999999999999,26.999999999999895,27.153469753170218,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925966.3424967459 
 08/01  00:36:00,25.990652433285729,24.015129316625314,26.164495816934325,26.061211084440484,24.27749395832169,23.029446566585908,24.282680412139596,24.49249104968329,25.76802233282279,25.87939146524999,25.959082748949056,26.640057953037205,25.588950380664988,25.70363821808294,25.76836553087654,26.422113688356086,25.279525857557365,25.84669880653079,25.13451593173146,27.000000000000087,26.999999999999987,26.999999999999895,27.044271465198187,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907501.1850738782 
 08/01  00:37:00,25.991182223963713,23.97372397583586,26.165975893563635,26.0618520597532,24.250552529572145,22.99802024492287,24.254119911837817,24.461696622728888,25.766377658407245,25.877619114289243,25.95741481071165,26.63888744965144,25.58696258827504,25.70149623397303,25.766234992573908,26.420324171568156,25.24879299224195,25.84667001418218,25.133467379757297,27.00000000000008,26.999999999999984,27.000000000000026,27.12910067551237,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915881.2524020958 
 08/01  00:38:00,25.99171369976599,23.938060603258419,26.167452063605926,26.062490864808887,24.227541387087649,22.971411253601496,24.229785593287678,24.43561118927511,25.764741470826697,25.875863008416525,25.95578727140095,26.63773448679909,25.584985295093064,25.699371954871105,25.764143732718947,26.418552737871555,25.220299351690469,25.8466451316409,25.132450843036847,26.999999999999827,26.999999999999984,26.999999999999923,27.036165849000889,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,913187.156921385 
 08/01  00:39:00,25.992246650927485,23.907172074148993,26.16892485170725,26.0631278811629,24.207714778171419,22.948605818613364,24.208858330246764,24.41319062779186,25.763114307396657,25.87412196483167,25.954199169532005,26.63660008019025,25.58301914339961,25.697265364118814,25.762090504482829,26.41680021571638,25.194014677128668,25.846624244870787,25.131467188466027,27.000000000000037,26.999999999999984,26.999999999999898,27.12714036487814,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,918101.0984768688 
 08/01  00:40:00,25.992780674346414,23.880281883999606,26.170394677561388,26.063763540899644,24.190481352368349,22.928817612030689,24.19069435048008,24.393639110699799,25.7614975480354,25.87239665253206,25.9526495215502,26.63548544730599,25.581064843024927,25.695176551414673,25.76007408858364,26.415067683488475,25.169855823097099,25.84660743385351,25.130517200532965,27.000000000000076,26.999999999999987,27.00000000000002,27.153603305745379,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921634.5587525762 
 08/01  00:41:00,25.99331538745751,23.85676385463373,26.171861796365034,26.06439828086551,24.175370854944608,22.911431541127969,24.174786306526529,24.376350312065683,25.759893630268395,25.870688904348698,25.951137560080999,26.634392617091416,25.579123315178007,25.693105892720035,25.75809354616712,26.41335699440448,25.14770472314907,25.846594766156096,25.129601660940133,27.000000000000087,26.999999999999984,26.99999999999991,27.044420099318129,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903096.7678340639 
 08/01  00:42:00,25.99385022013878,23.836101195698054,26.173326311978479,26.06503246749165,24.16200462711159,22.895963711958929,24.160728825651565,24.360857310726403,25.758304794778387,25.869000297214709,25.94966262457544,26.633326154978449,25.577195543812459,25.691053869170394,25.756148132282815,26.41167222202415,25.127424005173169,25.846586305824265,25.128721303840153,27.000000000000087,26.999999999999984,27.000000000000033,27.129334648405214,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911436.2914462518 
 08/01  00:43:00,25.994384750385597,23.81785978357456,26.17478831121759,26.06566646234749,24.15007450868314,22.882031347295425,24.14819404000562,24.346796006112187,25.756732921814249,25.867332018072557,25.9482242431614,26.63228413694123,25.575282568941839,25.689021115525418,25.75423738175583,26.41001364204796,25.108869880302238,25.846582117232683,25.127876791989157,26.999999999999824,26.999999999999994,26.999999999999923,27.0363423813604,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908864.2617373222 
 08/01  00:44:00,25.99491838613622,23.801668329369176,26.176247672278405,26.066300356940304,24.139332131727675,22.869356075385168,24.136923282011979,24.333925557303734,25.755179646268464,25.865684949025856,25.946822424545045,26.631260931462188,25.573385384533525,25.68700829941787,25.75236144593326,26.408376399123094,25.091896817321424,25.84658225448456,25.12706880147572,26.999999999999909,26.999999999999859,27.00000000000002,27.12741082936304,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,913701.9631641641 
 08/01  00:45:00,25.9954507530496,23.787212883300353,26.177704313933075,26.06693426810153,24.129574237918896,22.85771789471628,24.126706118676144,24.322058247156276,25.753646519201828,25.864059890143385,25.94545756392302,26.630251573369926,25.57150504580601,25.685016258049737,25.750520876288975,26.406755419758537,25.07636396651445,25.84658676635787,25.126297957110695,27.000000000000055,26.99999999999996,27.000000000000044,27.153732413320687,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917282.5882827956 
 08/01  00:46:00,25.995981358176498,23.774230913193184,26.179158225216676,26.06756840181064,24.12063270409446,22.846929385710206,24.117366902787585,24.311023348545637,25.75213505721016,25.8624575771307,25.94413032627516,26.62925266289404,25.569642678352549,25.683045974982237,25.748716435242863,26.405147176574475,25.062137577151384,25.846595698429455,25.12556480068125,26.99999999999995,26.999999999999984,26.99999999999979,27.044562480074345,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898672.2615317651 
 08/01  00:47:00,25.996509929956387,23.762502556734057,26.180609485577049,26.06820306138851,24.112369227212409,22.836835096808604,24.108760505801717,24.300675728325634,25.750646915572575,25.86087886158175,25.94284232789183,26.628262098059375,25.567799625674174,25.68109887093727,25.74694984187975,26.40354960735313,25.04909212841161,25.84660908477792,25.124869898552978,27.000000000000065,26.999999999999987,27.000000000000005,27.129563831754429,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,906971.0383871961 
 08/01  00:48:00,25.99703606030172,23.75184317286528,26.182058164747028,26.06883853986518,24.104670421394535,22.82730850710008,24.100767689434919,24.290895025277263,25.749184036600235,25.859324742536257,25.941596879497287,26.627278438496249,25.565977551014208,25.67917777184935,25.745224130542537,26.401961436930124,25.03711105245521,25.846626954508083,25.124213766674165,26.99999999999995,26.999999999999856,27.00000000000004,27.036512654422795,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904521.49972044 
 08/01  00:49:00,25.997559573725398,23.742141251865477,26.18350435962766,26.069475146863753,24.097480571056157,22.81831678703271,24.09333286876911,24.28165811517511,25.74774963661565,25.85779691482724,25.940390059366619,26.62630060068,25.564179512813167,25.677283501588563,25.743535265911978,26.40038181031782,25.026087782345248,25.84664933559679,25.123596835660665,26.999999999999927,26.99999999999996,27.000000000000055,27.12767750751727,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,909274.0927584447 
 08/01  00:50:00,25.998080012830866,23.733360083540469,26.18494796131736,26.07011299018672,24.090801636781526,22.809929221845449,24.086467821440264,24.273065718427536,25.74634529050842,25.856293112674306,25.939215828153914,26.62532800633015,25.5624066791384,25.67541312434843,25.741877446686549,26.398810389527449,25.01592599992085,25.846676248609048,25.12301957918239,26.999999999999923,26.999999999999987,27.00000000000005,27.15385854204129,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,912879.429556496 
 08/01  00:51:00,25.998597145726114,23.72542904658254,26.186388895122819,26.07075219793682,24.084602993941674,22.802139453147264,24.080145265854598,24.26512451113963,25.744968436678378,25.85481056041482,25.938069375507735,26.624360276942367,25.560656428853876,25.673562990805548,25.740246248815198,26.397247023598366,25.006542370442113,25.846707710498479,25.122482423282695,27.000000000000058,26.99999999999999,26.99999999999992,27.044699676862448,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,894175.3876161303 
 08/01  00:52:00,25.999110671642826,23.718246859178796,26.18782715565188,26.071392952827304,24.0788252049071,22.794872990743924,24.07430152283255,24.257753277156544,25.743615472475374,25.853347312985915,25.93694723773762,26.623396956125928,25.558925259493589,25.67173032959528,25.738638575271577,26.39569145800216,24.997865007699159,25.8467437359622,25.121985700508597,26.99999999999982,26.99999999999999,26.9999999999999,27.129789748440908,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,902413.3433519253 
 08/01  00:53:00,25.999620551725756,23.7117084172238,26.1892628262249,26.072035511079993,24.073404489059184,22.788040084671196,24.068866397001476,24.250850469555905,25.74228369668735,25.85190219001658,25.93584694508422,26.622437646815567,25.557210639005313,25.669913447983374,25.737052314085188,26.394143481153106,24.98983012967906,25.84678433039807,25.121529793939734,26.99999999999991,26.999999999999984,27.000000000000026,27.03667765908999,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900069.9365424529 
 08/01  00:54:00,26.000126632842247,23.83402667144202,26.190695981924905,26.072680113364489,24.179857021728205,22.967093054339494,24.190737027213296,24.49489148637141,25.740971339873263,25.850474357970215,25.934766495899877,26.621481983562437,25.555511012940984,25.66811124094515,25.73548581234726,26.392602897594306,25.018166616722128,25.846829494158646,25.121115036038615,27.000000000000055,26.999999999999987,27.000000000000044,27.127940542864026,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875691.3769178976 
 08/01  00:55:00,26.00062925843415,24.023105128129197,26.19212785515988,26.07332757522892,24.34194408904717,23.235770273066256,24.37541499260047,24.85700591406182,25.739676984534378,25.849062930349836,25.933703960236863,26.620319082367595,25.553824808222865,25.666322269068365,25.733937106210317,26.390846582121083,25.066294100586423,25.846879232811653,25.120741682292939,26.999999999999948,26.999999999999987,27.000000000000047,27.15398119185511,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,879413.7824152827 
 08/01  00:56:00,26.001128068278154,24.216357823043184,26.19355835166839,26.07397803070583,24.504046747966986,23.50012079212725,24.55937281570412,25.210117167519284,25.73839976563533,25.847667363243749,25.932658067127304,26.61903792381664,25.5521514684951,25.664545994535194,25.732405410369034,26.38896920950315,25.11693681862232,25.846933524204777,25.12041001642621,26.99999999999993,26.999999999999987,26.999999999999923,27.044831309809469,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860703.86962848 
 08/01  00:57:00,26.00162274314785,24.38755862167458,26.194986796239708,26.074631326048423,24.643636764526549,23.723258705918064,24.717081688381133,25.50566564658644,25.737139138389894,25.846287383706576,25.931627915218067,26.617728886749373,25.55049103829177,25.662782493566824,25.73089055493601,26.387068221743296,25.162544360113548,25.846992319450988,25.120120236182396,27.000000000000055,26.99999999999999,26.999999999999898,27.1300116242828,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868966.3290529796 
 08/01  00:58:00,26.002113051924327,24.53373718661803,26.196412762851528,26.07528741071881,24.759103012695144,23.90385930904623,24.846939162310265,25.743221370041686,25.735894551603598,25.844922659639165,25.930612522201704,26.616431574742778,25.54884347195665,25.66103172177323,25.729392125541595,26.38518632965846,25.20200328306427,25.847055565937145,25.119872434826655,26.99999999999982,26.99999999999999,26.999999999999898,27.036837120812839,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,866814.6908953914 
 08/01  00:59:00,26.002599106229455,24.65958691968551,26.197836162084998,26.075946405279895,24.855517334722163,24.05157251055317,24.954917403875919,25.93671567483286,25.734665481168638,25.843572872603514,25.929610952108498,26.615153488048525,25.54720864573622,25.65929356968399,25.727909605919387,26.3833314037515,25.236442057797185,25.847123217264458,25.119666800887616,27.000000000000044,26.999999999999984,27.00000000000002,27.12820054185285,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871465.3097199018 
 08/01  01:00:00,26.003080990401906,24.76998516925973,26.199257029862019,26.076608473774106,24.937804876948915,24.175407814602545,25.046770292149227,26.09876479019599,25.733451410981414,25.842237664413497,25.928622285250748,26.613891261666148,25.545586372700755,25.657567836816275,25.726442407546569,26.381499507296657,25.26712980102567,25.84719523773516,25.119503498820494,26.99999999999981,26.999999999999984,26.999999999999916,27.15410175814328,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875235.0633663137 
 08/01  01:01:00,26.003558924579886,24.86822564683007,26.200675471077348,26.077273817895678,25.009244893936459,24.281184987668867,25.126251796424119,26.237548888284669,25.732277728828988,25.840944313718265,25.927652708410819,26.612670018409469,25.544015288842006,25.655895356173436,25.725008616164975,26.379729182962046,25.29493495803062,25.847285359513326,25.119398752505189,27.00000000000004,26.999999999999987,27.000000000000026,27.04493067199619,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,857283.6062574474 
 08/01  01:02:00,26.004032818510905,24.956555573768545,26.202091382068784,26.07794256586959,25.07199947933139,24.37271660402252,25.19584465166496,26.35818812775388,25.731157316421954,25.839706727493767,25.926707155607173,26.611501259806916,25.54251480838153,25.65429659603467,25.723618779268326,26.378038612169079,25.320383510142248,25.84740159624579,25.119361424931527,27.000000000000079,26.999999999999984,26.99999999999991,27.13013153658793,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,866426.1276373298 
 08/01  01:03:00,26.004502719857294,25.036544408100157,26.203504689625956,26.07861486013936,25.12756462666186,24.452604816138459,25.25726452419665,26.464166730563265,25.730092917821016,25.838527887744254,25.92578946576857,26.61038546143816,25.54108743776438,25.65277403827129,25.72227683404299,26.37642780561587,25.343818359262678,25.847545724951595,25.119392395463295,26.999999999999948,26.999999999999859,27.000000000000026,27.03688294343201,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,865164.113265872 
 08/01  01:04:00,26.004968890212383,25.1093642901835,26.20491539154801,26.0792908318444,25.177028915221589,24.5227406351316,25.311756885673213,26.557271797367564,25.729081864599285,25.837404996695349,25.924900236951019,26.60931773673689,25.53972763000098,25.651321647026817,25.720981195909049,26.374888601834333,25.3654879637565,25.8477166144709,25.119488713196625,27.000000000000065,26.99999999999996,27.00000000000005,27.12821971377264,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870708.753245483 
 08/01  01:05:00,26.00543172541538,25.17596147902624,26.206323573151879,26.07997064026917,25.221273175078644,24.58462017552562,25.360321236604585,26.639029944037948,25.72811984685832,25.836333549652616,25.92403802150925,26.60829199609238,25.538428081998526,25.649931609230778,25.71972798465966,26.373411517491225,25.385596504726796,25.847912474476403,25.119646642606577,26.99999999999995,26.99999999999998,26.999999999999795,27.154054024461958,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875320.4050361399 
 08/01  01:06:00,26.005891747898745,25.237135685596014,26.207729312604309,26.080654415563786,25.261046850625556,24.63947796448178,25.40379734231991,26.710985913288679,25.72720256655489,25.835309046339554,25.92320055908489,26.607302650040066,25.53718214137771,25.648596828841357,25.71851291373365,26.371988249836457,25.404320241634787,25.848131682560639,25.119862562540108,27.000000000000058,26.999999999999984,27.00000000000001,27.044872556191778,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,857422.3912995122 
 08/01  01:07:00,26.006349424873688,25.293589752051699,26.209132712663427,26.08134229746591,25.297002264738347,24.688343469196299,25.442897057459335,26.77460531882427,25.726326209661143,25.83432750761895,25.922385560141217,26.606345017654094,25.535984253299565,25.64731141245334,25.717332108612096,26.370612049884234,25.421810270839609,25.848372892361036,25.1201330273791,26.99999999999995,26.999999999999856,27.000000000000047,27.130065938041427,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,866597.8686773991 
 08/01  01:08:00,26.00680507650781,25.345976256830196,26.210533666846389,26.08203440274987,25.329699534332407,24.73209721820069,25.47823917631438,26.83120003186606,25.725487226353225,25.83338518016675,25.921590661510597,26.60541480348348,25.534829685409528,25.64607030821765,25.716182020253294,26.369277155664489,25.438197048472348,25.848634949141876,25.120454865935956,26.999999999999934,26.999999999999966,27.00000000000005,27.036817643864184,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,865354.712910429 
 08/01  01:09:00,26.007258959424218,25.394868728328757,26.211932102590475,26.082730848249978,25.359525376197455,24.771475509740215,25.51034789576601,26.88188402540081,25.724682401733067,25.832478659332904,25.920813717796045,26.604508279847765,25.53371432003638,25.64486913686954,25.715059553413526,26.367978654711007,25.453591613235415,25.848916803830723,25.120824948489259,26.99999999999993,26.99999999999985,26.999999999999923,27.12815525464,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870912.3925773078 
